Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,77.54399,68.7,0,-1,0,68.7,0,0,8.843994,16.59839,0,72.31579,68.7,0,0,100.2281,228.5529,0,72.31579,-72.31579,248.6886,59.21145,0.1633916,85.29839,0,0,228.5529
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,9.427722,9.427722,0,-1,0,9.427722,0,0,0,0,0,9.923918,9.427722,0,0,180.579,156.2371,0,9.923918,-9.923918,238.2278,56.7208,0.1633916,10.37049,0,0,156.2371
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,25.66142,25.66142,0,-1,0,25.66142,0,0,3.552714E-15,0,0,27.01203,25.66142,0,0,191.6056,146.3132,0,27.01203,-27.01203,209.7547,49.94149,0.1633916,28.22757,0,0,146.3132
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.6189,119.3012,0,0,0,209.7547,49.94149,0.1633916,0,0,0,119.3012
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,23.50068,23.50068,0,-1,0,23.50068,0,0,3.552714E-15,0,0,24.73756,23.50068,0,0,221.6189,119.3012,0,24.73756,-24.73756,183.679,43.73301,0.1633916,25.85075,0,0,119.3012
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,41.77668,41.77668,0,-1,0,41.77668,0,0,7.105427E-15,0,0,43.97546,41.77668,0,0,249.1051,94.56364,0,43.97546,-43.97546,137.3248,32.69632,0.1633916,45.95435,0,0,94.56364
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.9667,50.58818,0,0,0,137.3248,32.69632,0.1633916,0,0,0,50.58818
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.9667,50.58818,0,0,0,137.3248,32.69632,0.1633916,0,0,0,50.58818
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,21.78924,21.78924,0,-1,0,21.78924,0,0,3.552714E-15,0,0,22.93604,21.78924,0,0,297.9667,50.58818,0,22.93604,-22.93604,113.1481,26.93997,0.1633916,23.96816,0,0,50.58818
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,83.21747,83.21747,81,0,22.761,83.21747,0,0,0,0,0,2.334175,2.217467,0,0,323.4512,27.65214,0,2.334175,-2.334175,110.6876,26.35415,0.1633916,91.53922,0,81,27.65214
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,51.67694,51.67694,81,0,22.761,51.67694,26.57685,0,0,0,13.73411,0,0,29.32306,27.8569,326.0447,25.31797,41.59101,0,41.59101,150.1443,35.74858,0.1634378,56.84464,10.98728,81,39.05207
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,45.09481,45.09481,81,0,22.761,45.09481,47.20814,0,0,0,21.28842,0,0,35.90519,34.10993,284.4537,62.74988,55.39835,0,55.39835,202.6998,48.26177,0.1634986,49.60429,17.03074,81,84.0383
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,60.72077,60.72077,81,0,22.761,60.72077,62.80313,0,0,0,38.13455,0,0,20.27923,19.26527,229.0554,112.6084,57.39981,0,57.39981,257.1541,61.22704,0.1635572,66.79285,30.50764,81,150.7429
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,51.48767,51.48767,0,-1,0,51.48767,97.02355,0,0,0,49.95517,54.19755,51.48767,0,0,171.6555,164.2682,0,4.242381,-4.242381,252.6822,60.16231,0.1635572,56.63644,39.96413,0,214.2234
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,122.79,122.79,81,0,22.761,122.79,79.07346,0,0,0,97.09435,43.98952,41.79005,0,0,176.3693,160.0258,53.10482,0,53.10482,303.0619,72.15745,0.1635471,135.0691,77.67548,81,257.1202
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,99.3998,99.3998,81,0,22.761,99.3998,113.1626,0,0,0,112.4834,19.36821,18.3998,0,0,123.2645,207.8202,93.11516,0,93.11516,391.3987,93.18997,0.1635373,109.3398,89.98669,81,320.3036
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,96.02449,96.02449,27.32449,0,9.181095,96.02449,127.6508,20.11093,0,0,122.576,72.31579,68.7,0,0,30.14933,291.6238,30.14933,0,30.14933,420.0009,100,0.1634929,105.6269,98.06084,81,414.1999
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,40.78855,40.78855,0,0,0,40.78855,290.557,75.57867,0,0,118.514,42.93532,40.78855,0,0,0,318.7582,0,0,0,420.0009,100,0.1634929,44.8674,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,8.885048,8.885048,0,-1,0,8.885048,760.1,58.18258,0,0,67.53526,9.352682,8.885048,0,0,0,318.7582,0,0,0,420.0009,100,0.1634929,9.773553,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,80.69065,80.69065,21.28148,0,7.652214,80.69065,77.50089,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.1634929,88.75972,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,30.76741,30.76741,0,0,0,30.76741,143.2449,11.686,0,0,44.07275,32.38675,30.76741,0,0,0,318.7582,0,0,0,420.0009,100,0.1634929,33.84415,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,65.38016,65.38016,50.85345,0,15.13392,65.38016,23.38824,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1634929,71.91817,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,98.5923,98.5923,81,0,22.761,98.5923,0,0,0,0,0,18.51821,17.5923,0,0,0,318.7582,0,18.51821,-18.51821,400.4809,95.35241,0.1634929,108.4515,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,21.66123,21.66123,0,-1,0,21.66123,0,0,0,0,0,22.80129,21.66123,0,0,20.57578,300.24,0,22.80129,-22.80129,376.4463,89.62988,0.1634929,23.82735,0,0,300.24
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,66.75652,66.75652,0,-1,0,66.75652,0,0,0,4.732172,0,70.27002,66.75652,0,0,45.91055,277.4387,0,70.27002,-70.27002,302.3752,71.99394,0.1634929,73.43217,0,0,277.4387
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,31.91308,31.91308,0,-1,0,31.91308,0,0,0,0,0,33.59271,31.91308,0,0,123.9884,207.1687,0,33.59271,-33.59271,266.9653,63.56305,0.1634929,35.10439,0,0,207.1687
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,57.18624,57.18624,0,-1,0,57.18624,0,0,7.105427E-15,0,0,60.19605,57.18624,0,0,161.3136,173.576,0,60.19605,-60.19605,203.5131,48.45541,0.1634929,62.90487,0,0,173.576
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,20.12976,20.12976,0,-1,0,20.12976,0,0,3.552714E-15,0,0,21.18923,20.12976,0,0,228.1981,113.3799,0,21.18923,-21.18923,181.1777,43.13747,0.1634929,22.14274,0,0,113.3799
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,39.58079,39.58079,0,-1,0,39.58079,0,0,7.105427E-15,0,0,41.66399,39.58079,0,0,251.7417,92.19072,0,41.66399,-41.66399,137.26,32.68089,0.1634929,43.53887,0,0,92.19072
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,29.22219,29.22219,0,-1,0,29.22219,0,0,3.552714E-15,0,0,30.7602,29.22219,0,0,298.035,50.52673,0,30.7602,-30.7602,104.8359,24.96088,0.1634929,32.14441,0,0,50.52673
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.213,19.76653,0,0,0,104.8359,24.96088,0.1634929,0,0,0,19.76653
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.80689,18.7782,0,-1,0,18.7782,0,0,9.028691,11.80938,0,19.76653,18.7782,0,0,332.213,19.76653,0,19.76653,-19.76653,84.00017,20,0.1634929,30.58758,0,0,19.76653
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634929,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.81645,21.81645,81,0,22.761,21.81645,0,0,0,0,0,0,0,59.18354,56.22437,354.1758,0,56.22437,0,56.22437,137.3393,32.69976,0.1635599,23.9981,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,26.23921,26.23921,81,0,22.761,26.23921,8.513464,0,0,0,2.233865,0,0,54.7608,52.02275,297.9514,50.60193,54.25662,0,54.25662,188.8116,44.95506,0.163624,28.86313,1.787092,81,52.8358
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,20.49393,20.49393,81,0,22.761,20.49393,71.89147,0,0,0,14.73339,0,0,60.50607,57.48077,243.6948,99.43289,72.21416,0,72.21416,257.32,61.26654,0.1636714,22.54332,11.78671,81,114.1663
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,66.10846,66.10846,81,0,22.761,66.10846,42.661,0,0,0,28.20253,0,0,14.89154,14.14696,171.4807,164.4256,42.34949,0,42.34949,297.4962,70.8323,0.1637144,72.71931,22.56203,81,192.6282
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,39.7193,39.7193,0,-1,0,39.7193,137.9641,0,0,0,54.79837,41.80978,39.7193,0,0,129.1312,202.5402,12.98859,0,12.98859,309.8183,73.76612,0.1636953,43.69122,43.8387,0,257.3386
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,39.72124,39.72124,0,0,0,39.72124,245.055,0,0,0,97.3389,41.81184,39.72124,0,0,116.1426,214.2299,55.52706,0,55.52706,362.4959,86.30838,0.1636136,43.69337,77.87112,0,311.5688
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,17.84914,17.84914,0,0,0,17.84914,671.144,40.38932,0,0,119.7934,18.78856,17.84914,0,0,60.61551,264.2043,60.61551,0,60.61551,420.0009,100,0.1635245,19.63405,95.83472,0,383.9977
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,12.86198,12.86198,0,0,0,12.86198,632.4124,67.80181,0,0,81.34073,13.53892,12.86198,0,0,0,318.7582,0,0,0,420.0009,100,0.1635245,14.14817,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,35.62088,35.62088,0,0,0,35.62088,170.7968,23.34365,0,0,60.83931,37.49567,35.62088,0,0,0,318.7582,0,0,0,420.0009,100,0.1635245,39.18297,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635245,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,69.97914,69.97914,20.25,0,7.39125,69.97914,85.46209,7.45917,0,0,59.80563,52.34646,49.72914,0,0,0,318.7582,0,0,0,420.0009,100,0.1635245,76.97705,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,83.72307,83.72307,51.19861,0,15.22125,83.72307,40.89228,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1635245,92.09538,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,19.93545,19.93545,0,0,0,19.93545,44.18323,0,3.552714E-15,0,8.808125,20.98468,19.93545,0,0,0,318.7582,0,12.17656,-12.17656,407.1656,96.944,0.1635245,21.92899,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,45.76861,45.76861,0,0,0,45.76861,0,0,7.105427E-15,0,0,48.17748,45.76861,0,0,13.52951,306.5817,0,48.17748,-48.17748,356.3821,84.85271,0.1635245,50.34547,0,0,306.5817
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.18542,55.18542,0,-1,0,55.18542,0,0,7.105427E-15,0,0,58.08992,55.18542,0,0,67.06004,258.4042,0,58.08992,-58.08992,295.15,70.27366,0.1635245,60.70396,0,0,258.4042
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,113.2989,68.7,0,-1,0,68.7,0,0,44.59891,55.9288,0,72.31579,68.7,0,0,131.6044,200.3143,0,72.31579,-72.31579,218.9224,52.12428,0.1635245,124.6288,0,0,200.3143
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,63.16824,63.16824,0,-1,0,63.16824,0,0,7.105427E-15,0.7850636,0,66.49288,63.16824,0,0,211.9553,127.9985,0,66.49288,-66.49288,148.8328,35.4363,0.1635245,69.48506,0,0,127.9985
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,61.21017,58.43032,0,-1,0,58.43032,0,0,2.779847,8.900864,0,61.5056,58.43032,0,0,285.8362,61.5056,0,61.5056,-61.5056,84.00017,20,0.1635245,67.33118,0,0,61.5056
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,15.55344,0,0,-1,0,0,0,0,15.55344,17.10878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635245,17.10878,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635245,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635245,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,25.91089,0,0,-1,0,0,0,0,25.91089,28.50198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635245,28.50198,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.95405,0,0,-1,0,0,0,0,24.95405,27.44946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635245,27.44946,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,25.68616,0,0,-1,0,0,0,0,25.68616,28.25477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635245,28.25477,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,40.4568,40.4568,81,0,22.761,40.4568,0,0,0,0,0,0,0,40.5432,38.51604,354.1758,0,38.51604,0,38.51604,120.5397,28.69987,0.1635703,44.50248,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,315.6598,34.66444,71.75945,0,71.75945,188.6167,44.90865,0.1635963,0,2.447559,81,37.72388
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,20.68741,20.68741,81,0,22.761,20.68741,65.09093,0,0,0,13.46563,0,0,60.31259,57.29696,243.9003,99.24794,70.76259,0,70.76259,255.748,60.89225,0.1636456,22.75616,10.7725,81,112.7136
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,18.13007,18.13007,81,0,22.761,18.13007,193.3834,0,0,0,35.06055,0,0,62.86993,59.72643,173.1377,162.9343,94.78698,0,94.78698,345.6708,82.30241,0.1636597,19.94308,28.04844,81,197.9948
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,45.39587,45.39587,0,-1,0,45.39587,45.72483,0,7.105427E-15,0,20.75718,47.78512,45.39587,0,0,78.35075,248.2426,0,27.02794,-27.02794,317.1808,75.5191,0.1636597,49.93546,16.60575,0,268.9997
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,15.28689,15.28689,0,0,0,15.28689,102.1769,0,0,0,15.61968,16.09147,15.28689,0,0,108.3818,221.2146,0,0.471789,-0.471789,316.6835,75.40069,0.1636597,16.81558,12.49574,0,236.8343
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,115.1762,115.1762,81,0,22.761,115.1762,12.10155,7.105427E-15,0,0,13.93811,35.97495,34.1762,0,0,108.906,220.7428,0,22.03685,-22.03685,293.4547,69.87002,0.1636597,126.6938,11.15049,81,234.6809
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,21.32282,21.32282,81,0,22.761,21.32282,120.6888,0,0,0,25.73424,0,0,59.67719,56.69333,133.3914,198.706,82.42757,0,82.42757,371.6523,88.48847,0.1636918,23.4551,20.58739,81,224.4402
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,51.82587,51.82587,0,0,0,51.82587,96.54527,0,7.105427E-15,0,50.03543,54.55355,51.82587,0,0,50.96382,272.8908,0,4.518119,-4.518119,366.8898,87.35454,0.1636918,57.00846,40.02834,0,322.9262
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,11.20624,11.20624,0,-1,0,11.20624,171.8042,0,0,0,19.25278,11.79604,11.20624,0,0,55.98395,268.3727,7.456747,0,7.456747,373.9639,89.03884,0.1636809,12.32686,15.40223,0,287.6255
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,8.661436,8.661436,0,0,0,8.661436,35.75047,0,1.776357E-15,0,3.096504,9.117301,8.661436,0,0,48.5272,275.0837,0,6.020797,-6.020797,367.6174,87.52778,0.1636809,9.527579,2.477203,0,278.1802
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,68.95558,68.95558,81,0,22.761,68.95558,1.8182,0,0,0,1.25375,0,0,12.04442,11.4422,55.21698,269.063,12.69595,0,12.69595,379.6619,90.3955,0.1636956,75.85114,1.003,81,270.3167
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,42.52103,280.4893,4.135036,0,4.135036,383.5847,91.32951,0.1636895,0,3.308028,0,284.6243
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,182.6836,149.7,81,0,22.761,149.7,0,0,32.98364,51.25201,0,72.31579,68.7,0,0,38.38599,284.2108,0,72.31579,-72.31579,307.3571,73.18013,0.1636895,200.952,0,81,284.2108
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,6.920373,6.920373,0,-1,0,6.920373,0,0,8.881784E-16,0,0,7.284603,6.920373,0,0,118.7369,211.8951,0,7.284603,-7.284603,299.6785,71.35188,0.1636895,7.61241,0,0,211.8951
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.360851,1.360851,0,-1,0,1.360851,0,0,0,0,0,1.432475,1.360851,0,0,126.8309,204.6104,0,1.432475,-1.432475,298.1685,70.99237,0.1636895,1.496936,0,0,204.6104
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.52381,32.52381,0,-1,0,32.52381,0,0,7.105427E-15,0,0,34.23559,32.52381,0,0,128.4225,203.178,0,34.23559,-34.23559,262.0811,62.40013,0.1636895,35.77619,0,0,203.178
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,78.41045,68.7,0,-1,0,68.7,0,0,9.710457,17.5515,0,72.31579,68.7,0,0,166.4621,168.9424,0,72.31579,-72.31579,185.8535,44.25075,0.1636895,86.2515,0,0,168.9424
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,103.6596,68.7,0,-1,0,68.7,0,0,34.95957,45.32552,0,72.31579,68.7,0,0,246.8129,96.62659,0,72.31579,-72.31579,109.626,26.10138,0.1636895,114.0255,0,0,96.62659
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1638,24.3108,0,0,0,109.626,26.10138,0.1636895,0,0,0,24.3108
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.71455,23.09526,0,-1,0,23.09526,0,0,20.61929,24.99075,0,24.3108,23.09526,0,0,327.1638,24.3108,0,24.3108,-24.3108,84.00017,20,0.1636895,48.08601,0,0,24.3108
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,18.43228,0,0,-1,0,0,0,0,18.43228,20.27551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636895,20.27551,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.4558955,0,0,-1,0,0,0,0,0.4558955,0.501485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636895,0.501485,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.90464,0,0,-1,0,0,0,0,32.90464,36.1951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636895,36.1951,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,19.97035,19.97035,81,0,22.761,19.97035,0,0,0,0,0,0,0,61.02965,57.97817,354.1758,0,57.97817,0,57.97817,139.0031,33.09591,0.1637574,21.96738,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,62.24812,62.24812,81,0,22.761,62.24812,8.812303,0,0,0,5.485493,0,0,18.75188,17.81428,296.1976,52.18035,23.29978,0,23.29978,161.1072,38.35878,0.1637836,68.47294,4.388394,81,57.66585
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,52.07822,52.07822,81,0,22.761,52.07822,34.62659,0,0,0,18.03291,0,0,28.92178,27.47569,272.8979,73.15015,45.5086,0,45.5086,204.2804,48.6381,0.1638327,57.28605,14.42633,81,91.18306
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,227.3893,114.1079,113.0882,0,113.0882,311.5654,74.18208,0.1637979,0,35.51059,81,158.4961
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,77.60331,68.7,0,-1,0,68.7,67.90468,0,8.903306,16.66364,46.65051,72.31579,68.7,0,0,114.301,215.8873,0,25.66528,-25.66528,284.5118,67.74077,0.1637979,85.36364,37.32041,0,262.5378
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,16.60187,16.60187,0,0,0,16.60187,398.4988,0,0,0,66.15824,17.47565,16.60187,0,0,142.818,190.222,48.68259,0,48.68259,330.6961,78.73702,0.1637267,18.26205,52.92659,0,256.3803
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,103.3539,103.3539,81,0,22.761,103.3539,75.21613,0,0,0,77.73882,23.53043,22.35391,0,0,94.13541,234.0364,54.20839,0,54.20839,382.1227,90.98142,0.1637638,113.6893,62.19105,81,311.7752
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,78.94907,78.94907,57.54121,0,16.82592,78.94907,79.11634,0,0,0,62.46161,22.53459,21.40786,0,0,39.92702,282.8239,39.92702,0,39.92702,420.0009,100,0.163799,86.84397,49.96929,81,345.2855
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,23.16225,23.16225,0,0,0,23.16225,210.0049,24.26055,0,0,48.64186,24.38131,23.16225,0,0,0,318.7582,0,0,0,420.0009,100,0.163799,25.47847,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,39.01441,39.01441,0,-1,0,39.01441,58.52017,0,7.105427E-15,0,22.8313,41.0678,39.01441,0,0,0,318.7582,0,18.2365,-18.2365,400.7779,95.42311,0.163799,42.91585,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,97.54562,97.54562,81,0,22.761,97.54562,20.84982,0,0,0,20.33809,17.41644,16.54562,0,0,20.26278,300.5217,2.921643,0,2.921643,403.5496,96.08305,0.1638017,107.3002,16.27047,81,320.8598
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,27.86086,27.86086,0,0,0,27.86086,83.89802,3.552714E-15,0,0,23.37471,29.32722,27.86086,0,0,17.34114,303.1512,0,5.952511,-5.952511,397.2751,94.58912,0.1638017,30.64694,18.69977,0,326.5259
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,75.17991,75.17991,81,0,22.761,75.17991,13.47602,0,0,0,10.13126,0,0,5.820094,5.529089,23.95504,297.1987,15.66035,0,15.66035,412.1318,98.12643,0.1638175,82.6979,8.105007,81,307.33
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,32.66093,32.66093,0,0,0,32.66093,0,0,0,0,0,34.37992,32.66093,0,0,8.29469,311.293,0,34.37992,-34.37992,375.8922,89.49796,0.1638175,35.92702,0,0,311.293
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,72.58041,68.7,0,-1,0,68.7,0,0,3.880413,11.13845,0,72.31579,68.7,0,0,46.49461,276.9131,0,72.31579,-72.31579,299.6646,71.34859,0.1638175,79.83846,0,0,276.9131
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.8455,204.5973,0,0,0,299.6646,71.34859,0.1638175,0,0,0,204.5973
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.8455,204.5973,0,0,0,299.6646,71.34859,0.1638175,0,0,0,204.5973
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.2792,3.2792,0,-1,0,3.2792,0,0,0,0,0,3.45179,3.2792,0,0,126.8455,204.5973,0,3.45179,-3.45179,296.0262,70.48228,0.1638175,3.60712,0,0,204.5973
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,39.19106,39.19106,0,-1,0,39.19106,0,0,7.105427E-15,0,0,41.25375,39.19106,0,0,130.6808,201.1455,0,41.25375,-41.25375,252.5409,60.12866,0.1638175,43.11016,0,0,201.1455
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,22.83637,22.83637,0,-1,0,22.83637,0,0,0,0,0,24.03829,22.83637,0,0,176.5183,159.8918,0,24.03829,-24.03829,227.2023,54.09568,0.1638175,25.12001,0,0,159.8918
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2275,135.8535,0,0,0,227.2023,54.09568,0.1638175,0,0,0,135.8535
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2275,135.8535,0,0,0,227.2023,54.09568,0.1638175,0,0,0,135.8535
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,51.71374,51.71374,0,-1,0,51.71374,0,0,7.105427E-15,0,0,54.43551,51.71374,0,0,203.2275,135.8535,0,54.43551,-54.43551,169.8222,40.43378,0.1638175,56.88511,0,0,135.8535
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.7114,81.41795,0,0,0,169.8222,40.43378,0.1638175,0,0,0,81.41795
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,9.403694,9.403694,0,0,0,9.403694,0,0,0,0,0,9.898625,9.403694,0,0,263.7114,81.41795,0,9.898625,-9.898625,159.3882,37.94949,0.1638175,10.34406,0,0,81.41795
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,52.27204,52.27204,0,0,0,52.27204,20.61685,0,7.105427E-15,0,10.77685,55.0232,52.27204,0,0,274.7099,71.51933,0,44.24635,-44.24635,112.7484,26.8448,0.1638175,57.49924,8.621478,0,82.29617
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,44.32212,44.32212,81,0,22.761,44.32212,62.04455,0,0,0,27.49946,0,0,36.67788,34.84399,323.8725,27.27298,62.34345,0,62.34345,171.8926,40.92673,0.1638787,48.75433,21.99957,81,54.77243
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,12.91684,12.91684,81,0,22.761,12.91684,441.5264,0,0,0,57.03125,0,0,68.08316,64.679,261.5291,83.38208,121.7103,0,121.7103,287.3571,68.41821,0.1638532,14.20852,45.625,81,140.4133
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,67.58076,67.58076,0,-1,0,67.58076,115.5762,0,0,5.638842,78.10725,71.13765,67.58076,0,0,139.8188,192.9213,6.969601,0,6.969601,293.969,69.99249,0.163843,74.33884,62.4858,0,271.0286
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,16.32793,16.32793,0,0,0,16.32793,633.2542,0,0,0,103.3973,17.1873,16.32793,0,0,132.8492,199.1939,86.21002,0,86.21002,375.755,89.4653,0.1637173,17.96073,82.71786,0,302.5913
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,39.65451,39.65451,0,0,0,39.65451,326.4005,41.05175,0,0,129.4325,41.74159,39.65451,0,0,46.63918,276.783,46.63918,0,46.63918,420.0009,100,0.1636494,43.61996,103.546,0,406.2155
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,65.99018,65.99018,20.25,0,7.39125,65.99018,202.1459,85.2489,0,0,133.3965,48.14756,45.74018,0,0,0,318.7582,0,0,0,420.0009,100,0.1636494,72.5892,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,61.93264,61.93264,0,0,0,61.93264,189.797,52.35405,0,0,117.5463,65.19225,61.93264,0,0,0,318.7582,0,0,0,420.0009,100,0.1636494,68.1259,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636494,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,47.1305,47.1305,0,0,0,47.1305,172.6505,31.75999,0,0,81.37105,49.61106,47.1305,0,0,0,318.7582,0,0,0,420.0009,100,0.1636494,51.84356,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,81.66857,81.66857,36.93839,0,11.61341,81.66857,57.65303,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1636494,89.83543,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,53.31217,53.31217,0,0,0,53.31217,42.86538,0,0,0,22.85246,56.11808,53.31217,0,0,0,318.7582,0,33.26561,-33.26561,384.9358,91.6512,0.1636494,58.64339,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,193.4915,149.7,81,0,22.761,149.7,0,0,43.79149,63.14064,0,72.31579,68.7,0,0,36.96179,285.4926,0,72.31579,-72.31579,308.7083,73.50182,0.1636494,212.8406,0,81,285.4926
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,61.48552,61.48552,0,-1,0,61.48552,0,0,7.105427E-15,0,0,64.7216,61.48552,0,0,117.3127,213.1768,0,64.7216,-64.7216,240.4857,57.25839,0.1636494,67.63406,0,0,213.1768
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,143.553,68.7,0,-1,0,68.7,0,0,74.85296,89.20826,0,72.31579,68.7,0,0,189.2256,148.4552,0,72.31579,-72.31579,164.2582,39.10901,0.1636494,157.9083,0,0,148.4552
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,19.35115,19.35115,0,-1,0,19.35115,0,0,3.552714E-15,0,0,20.36963,19.35115,0,0,269.5764,76.13943,0,20.36963,-20.36963,142.7867,33.99677,0.1636494,21.28626,0,0,76.13943
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,46.26615,46.26615,0,-1,0,46.26615,0,0,0,0,0,48.70121,46.26615,0,0,292.2094,55.76981,0,48.70121,-48.70121,91.45113,21.77403,0.1636494,50.89276,0,0,55.76981
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,18.95975,6.715171,0,-1,0,6.715171,0,0,12.24458,14.14055,0,7.068601,6.715171,0,0,346.3218,7.068601,0,7.068601,-7.068601,84.00017,20,0.1636494,20.85572,0,0,7.068601
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,64.58192,0,0,-1,0,0,0,0,64.58192,71.04012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636494,71.04012,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,37.61763,0,0,-1,0,0,0,0,37.61763,41.3794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636494,41.3794,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,26.19617,0,0,-1,0,0,0,0,26.19617,28.81578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636494,28.81578,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,9.204621,0,0,-1,0,0,0,0,9.204621,10.12508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636494,10.12508,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,59.97501,0,0,-1,0,0,0,0,59.97501,65.97251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636494,65.97251,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,14.308,14.308,81,0,22.761,14.308,0,0,0,0,0,0,0,66.692,63.3574,354.1758,0,63.3574,0,63.3574,144.1063,34.31095,0.163709,15.7388,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,51.76537,51.76537,81,0,22.761,51.76537,0,0,0,0,0,0,0,29.23463,27.7729,290.8184,57.02166,27.7729,0,27.7729,170.454,40.5842,0.1637416,56.94191,0,81,57.02166
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,263.0455,82.01727,101.6154,0,101.6154,266.8548,63.53672,0.1637239,0,26.33229,81,114.9326
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,70.82091,70.82091,81,0,22.761,70.82091,95.44793,0,0,0,67.59709,0,0,10.17909,9.670139,161.4301,173.4711,77.26723,0,77.26723,340.1569,80.98958,0.1637632,77.903,54.07767,81,241.0682
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,77.54031,68.7,0,-1,0,68.7,120.6551,0,8.840313,16.59435,82.89003,72.31579,68.7,0,0,84.16291,243.0116,10.57424,0,10.57424,350.1885,83.37804,0.1637478,85.29434,66.31203,0,325.9016
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,67.12886,67.12886,42.52518,0,13.02687,67.12886,148.2034,0,0,0,99.48727,25.8986,24.60367,0,0,73.58867,252.5284,73.58867,0,73.58867,420.0009,100,0.1636965,73.84174,79.58981,81,352.0157
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,12.55219,12.55219,0,0,0,12.55219,971.4417,108.7244,0,0,121.9372,13.21283,12.55219,0,0,0,318.7582,0,0,0,420.0009,100,0.1636965,13.80741,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,47.66669,47.66669,0,0,0,47.66669,217.0734,53.29622,0,0,103.4717,50.17546,47.66669,0,0,0,318.7582,0,0,0,420.0009,100,0.1636965,52.43336,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636965,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,25.8292,25.8292,0,-1,0,25.8292,356.8473,64.98215,0,0,92.17078,27.18863,25.8292,0,0,0,318.7582,0,0,0,420.0009,100,0.1636965,28.41212,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,38.52874,38.52874,0,0,0,38.52874,205.1726,38.49385,0,0,79.05042,40.55656,38.52874,0,0,0,318.7582,0,0,0,420.0009,100,0.1636965,42.38161,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,57.19273,57.19273,0,0,0,57.19273,75.85189,0,0,0,43.38177,60.20288,57.19273,0,0,0,318.7582,0,16.82111,-16.82111,402.2698,95.77834,0.1636965,62.91201,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,51.69366,51.69366,0,0,0,51.69366,33.207,0,0,0,17.16592,54.41438,51.69366,0,0,18.69012,301.9371,0,37.24846,-37.24846,363.0065,86.42995,0.1636965,56.86303,13.73273,0,319.103
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,21.59632,21.59632,0,0,0,21.59632,0,0,0,0,0,22.73297,21.59632,0,0,60.0773,264.6887,0,22.73297,-22.73297,339.0439,80.72456,0.1636965,23.75595,0,0,264.6887
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,5.710003,5.710003,0,-1,0,5.710003,0,0,0,0,0,6.010529,5.710003,0,0,85.33616,241.9557,0,6.010529,-6.010529,332.7082,79.21608,0.1636965,6.281003,0,0,241.9557
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,65.96788,65.96788,0,-1,0,65.96788,0,0,0,3.864671,0,69.43987,65.96788,0,0,92.01452,235.9452,0,69.43987,-69.43987,259.5121,61.78848,0.1636965,72.56467,0,0,235.9452
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,75.29765,68.7,0,-1,0,68.7,0,0,6.597648,14.12741,0,72.31579,68.7,0,0,169.1699,166.5053,0,72.31579,-72.31579,183.2846,43.63911,0.1636965,82.82742,0,0,166.5053
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,41.23262,41.23262,0,-1,0,41.23262,0,0,7.105427E-15,0,0,43.40276,41.23262,0,0,249.5208,94.18949,0,43.40276,-43.40276,137.5341,32.74615,0.1636965,45.35588,0,0,94.18949
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,28.86541,28.86541,0,-1,0,28.86541,0,0,3.552714E-15,0,0,30.38464,28.86541,0,0,297.7461,50.78673,0,30.38464,-30.38464,105.5059,25.12039,0.1636965,31.75195,0,0,50.78673
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.88606,19.38199,0,-1,0,19.38199,0,0,12.50407,15.69268,0,20.40209,19.38199,0,0,331.5068,20.40209,0,20.40209,-20.40209,84.00017,20,0.1636965,35.07467,0,0,20.40209
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.47602,0,0,-1,0,0,0,0,37.47602,41.22362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636965,41.22362,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,16.51685,0,0,-1,0,0,0,0,16.51685,18.16854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636965,18.16854,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636965,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636965,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,27.99968,27.99968,81,0,22.761,27.99968,0,0,0,0,0,0,0,53.00032,50.3503,354.1758,0,50.3503,0,50.3503,131.7667,31.37295,0.1637555,30.79965,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,20.74811,20.74811,81,0,22.761,20.74811,0,0,0,0,0,0,0,60.25189,57.2393,303.8255,45.31527,57.2393,0,57.2393,186.0686,44.30196,0.1638225,22.82292,0,81,45.31527
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,246.5862,96.83064,84.10422,0,84.10422,265.8569,63.29913,0.1638301,0,12.32338,81,112.2349
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,20.21495,20.21495,81,0,22.761,20.21495,166.031,0,0,0,33.56308,0,0,60.78505,57.7458,162.482,172.5244,91.30888,0,91.30888,352.4801,83.92367,0.1638488,22.23644,26.85047,81,206.0875
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,96.65977,68.7,0,-1,0,68.7,39.57993,0,27.95976,37.62574,27.19141,72.31579,68.7,0,0,71.1731,254.7024,0,45.12437,-45.12437,304.9148,72.59863,0.1638488,106.3257,21.75313,0,281.8939
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,108.6899,108.6899,81,0,22.761,108.6899,29.67094,0,0,0,32.24932,29.14729,27.68992,0,0,121.3113,209.5781,3.102034,0,3.102034,307.8577,73.2993,0.1638517,119.5589,25.79946,81,241.8274
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.043344,1.043344,56.11191,0,16.46431,1.043344,6315.668,-7.105427E-15,0,0,65.89413,0,0,55.06856,52.31514,118.2093,212.3699,118.2093,0,118.2093,420.0009,100,0.1637696,1.147678,52.7153,81,278.264
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,136.2847,136.2847,67.58469,0,19.36693,136.2847,75.391,30.4306,0,0.2131594,102.7464,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1637696,149.9132,82.19711,81,421.5046
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,50.88817,50.88817,0,0,0,50.88817,201.4408,48.94307,0,0,102.5096,53.5665,50.88817,0,0,0,318.7582,0,0,0,420.0009,100,0.1637696,55.97699,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,35.13373,35.13373,0,-1,0,35.13373,211.2265,37.22888,0,0,74.21175,36.98288,35.13373,0,0,0,318.7582,0,0,0,420.0009,100,0.1637696,38.6471,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,27.48383,27.48383,0,0,0,27.48383,211.5226,29.20415,0,0,58.1345,28.93035,27.48383,0,0,0,318.7582,0,0,0,420.0009,100,0.1637696,30.23221,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,78.70172,78.70172,33.20308,0,10.66838,78.70172,60.8542,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1637696,86.57189,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637696,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,15.86617,15.86617,0,0,0,15.86617,0,0,3.552714E-15,0,0,16.70123,15.86617,0,0,0,318.7582,0,16.70123,-16.70123,402.3962,95.80843,0.1637696,17.45278,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,36.97268,36.97268,0,-1,0,36.97268,0,0,0,0,0,38.91861,36.97268,0,0,18.55692,302.057,0,38.91861,-38.91861,361.3724,86.04087,0.1637696,40.66995,0,0,302.057
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,31.83499,31.83499,0,-1,0,31.83499,0,0,0,0,0,33.51051,31.83499,0,0,61.79983,263.1384,0,33.51051,-33.51051,326.0492,77.63061,0.1637696,35.01849,0,0,263.1384
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,67.57649,67.57649,0,-1,0,67.57649,0,0,0,5.634143,0,71.13315,67.57649,0,0,99.03373,229.6279,0,71.13315,-71.13315,251.0683,59.77804,0.1637696,74.33414,0,0,229.6279
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,31.61904,31.61904,0,-1,0,31.61904,0,0,3.552714E-15,0,0,33.2832,31.61904,0,0,178.0706,158.4947,0,33.2832,-33.2832,215.9847,51.42482,0.1637696,34.78094,0,0,158.4947
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,20.96321,20.96321,0,-1,0,20.96321,0,0,3.552714E-15,0,0,22.06654,20.96321,0,0,215.0519,125.2115,0,22.06654,-22.06654,192.7245,45.8867,0.1637696,23.05953,0,0,125.2115
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.6574878,0.6574878,0,-1,0,0.6574878,0,0,0,0,0,0.6920924,0.6574878,0,0,239.5703,103.145,0,0.6920924,-0.6920924,191.995,45.713,0.1637696,0.7232366,0,0,103.145
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.69031,39.69031,0,-1,0,39.69031,0,0,7.105427E-15,0,0,41.77928,39.69031,0,0,240.3393,102.4529,0,41.77928,-41.77928,147.9558,35.22749,0.1637696,43.65934,0,0,102.4529
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,22.25793,22.25793,0,-1,0,22.25793,0,0,3.552714E-15,0,0,23.42941,22.25793,0,0,286.7607,60.67361,0,23.42941,-23.42941,123.259,29.34732,0.1637696,24.48373,0,0,60.67361
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7934,37.24421,0,0,0,123.259,29.34732,0.1637696,0,0,0,37.24421
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7934,37.24421,0,0,0,123.259,29.34732,0.1637696,0,0,0,37.24421
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,8.695915,8.695915,0,0,0,8.695915,0,0,1.776357E-15,0,0,9.153595,8.695915,0,0,312.7934,37.24421,0,9.153595,-9.153595,113.6103,27.05001,0.1637696,9.565507,0,0,37.24421
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,36.00119,36.00119,81,0,22.761,36.00119,0,0,0,0,0,0,0,44.99881,42.74887,322.964,28.09061,42.74887,0,42.74887,154.1654,36.70598,0.1638195,39.60131,0,81,28.09061
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,26.75118,26.75118,81,0,22.761,26.75118,123.4574,0,0,0,33.02632,0,0,54.24882,51.53638,280.2151,66.56459,84.5627,0,84.5627,234.3886,55.80671,0.163848,29.4263,26.42105,81,99.59091
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,69.72362,69.72362,81,0,22.761,69.72362,89.75629,0,0,0,62.58133,0,0,11.27638,10.71256,195.6525,142.671,73.29389,0,73.29389,303.9213,72.36208,0.1638927,76.69598,50.06507,81,205.2523
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,122.3586,208.6355,81.6405,0,81.6405,381.3723,90.80275,0.1637747,0,65.31239,0,290.276
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,65.94257,0,0,106.6606,0,0,0,0,40.71806,282.112,40.71806,0,40.71806,420.0009,100,0.1637159,0,85.32851,0,388.7726
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,59.8645,59.8645,0,0,0,59.8645,211.0913,63.35347,0,0,126.3687,63.01526,59.8645,0,0,0,318.7582,0,0,0,420.0009,100,0.1637159,65.85095,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637159,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,52.54994,52.54994,0,0,0,52.54994,241.1667,71.41724,0,0,126.733,55.31572,52.54994,0,0,0,318.7582,0,0,0,420.0009,100,0.1637159,57.80493,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,79.76471,68.7,0,-1,0,68.7,158.2407,36.39558,11.06471,19.04118,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1637159,87.74118,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637159,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,78.99255,78.99255,29.16037,0,9.645573,78.99255,66.40491,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1637159,86.8918,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,9.928314,9.928314,0,0,0,9.928314,182.6346,7.681684,0,0,18.13254,10.45086,9.928314,0,0,0,318.7582,0,0,0,420.0009,100,0.1637159,10.92115,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,85.8393,85.8393,81,0,22.761,85.8393,0,0,0,0,0,5.094004,4.839303,0,0,0,318.7582,0,5.094004,-5.094004,414.6313,98.72153,0.1637159,94.42323,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,104.6129,68.7,0,-1,0,68.7,0,0,35.91289,46.37418,0,72.31579,68.7,0,0,5.660004,313.6642,0,72.31579,-72.31579,338.4037,80.57216,0.1637159,115.0742,0,0,313.6642
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,80.46372,68.7,0,-1,0,68.7,0,0,11.76372,19.81009,0,72.31579,68.7,0,0,86.01088,241.3484,0,72.31579,-72.31579,262.1762,62.42278,0.1637159,88.51009,0,0,241.3484
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3618,169.0326,0,0,0,262.1762,62.42278,0.1637159,0,0,0,169.0326
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,56.87321,56.87321,0,-1,0,56.87321,0,0,7.105427E-15,0,0,59.86654,56.87321,0,0,166.3618,169.0326,0,59.86654,-59.86654,199.0714,47.39784,0.1637159,62.56054,0,0,169.0326
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,15.09406,15.09406,0,-1,0,15.09406,0,0,1.776357E-15,0,0,15.88849,15.09406,0,0,232.8801,109.1661,0,15.88849,-15.88849,182.3234,43.41025,0.1637159,16.60347,0,0,109.1661
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.534,93.27761,0,0,0,182.3234,43.41025,0.1637159,0,0,0,93.27761
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.09175,36.09175,0,-1,0,36.09175,0,0,0,0,0,37.99132,36.09175,0,0,250.534,93.27761,0,37.99132,-37.99132,142.277,33.87542,0.1637159,39.70093,0,0,93.27761
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,17.09015,17.09015,0,-1,0,17.09015,0,0,0,0,0,17.98963,17.09015,0,0,292.7466,55.28629,0,17.98963,-17.98963,123.3143,29.36049,0.1637159,18.79917,0,0,55.28629
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,17.60026,17.60026,0,-1,0,17.60026,0,0,0,0,0,18.52659,17.60026,0,0,312.7351,37.29666,0,18.52659,-18.52659,103.7856,24.7108,0.1637159,19.36028,0,0,37.29666
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,15.20025,15.20025,0,-1,0,15.20025,0,0,1.776357E-15,0,0,16.00026,15.20025,0,0,333.3202,18.77007,0,16.00026,-16.00026,86.9198,20.69515,0.1637159,16.72028,0,0,18.77007
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.0982,2.769806,0,0,0,86.9198,20.69515,0.1637159,0,0,0,2.769806
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,58.2924,58.2924,81,0,22.761,58.2924,0,-3.552714E-15,0,0,0,0,0,22.7076,21.57222,351.0982,2.769806,21.57222,0,21.57222,107.385,25.56781,0.1637411,64.12164,0,81,2.769806
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,329.526,22.1848,100.9132,0,100.9132,203.1197,48.36173,0.1637245,0,25.77055,81,54.39799
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,78.48363,78.48363,81,0,22.761,78.48363,82.32689,0,0,0,64.61313,0,0,2.516374,2.390555,228.6128,113.0067,67.00368,0,67.00368,266.6849,63.49629,0.1637782,86.33199,51.6905,81,177.6198
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,58.58817,58.58817,0,-1,0,58.58817,156.3897,0,0,0,91.62589,61.67176,58.58817,0,0,161.6091,173.31,29.95413,0,29.95413,295.1019,70.26222,0.163735,64.44698,73.30071,0,264.9359
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,8.332228,8.332228,0,0,0,8.332228,1145.075,0,0,0,95.41027,8.770766,8.332228,0,0,131.655,200.2687,86.6395,0,86.6395,377.2954,89.83205,0.1636104,9.165451,76.32822,0,295.679
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,54.38805,54.38805,0,0,0,54.38805,236.5839,26.40731,0,0,128.6734,57.25058,54.38805,0,0,45.01551,278.2443,45.01551,0,45.01551,420.0009,100,0.1635457,59.82686,102.9387,0,406.9177
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,48.13763,48.13763,0,0,0,48.13763,275.8921,82.13672,0,0,132.8079,50.67119,48.13763,0,0,0,318.7582,0,0,0,420.0009,100,0.1635457,52.95139,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,81.796,81.796,20.25,0,7.39125,81.796,154.6801,61.7369,0,0,126.5222,64.78526,61.546,0,0,0,318.7582,0,0,0,420.0009,100,0.1635457,89.97559,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,16.54492,16.54492,0,-1,0,16.54492,666.158,92.79959,0,0,110.2153,17.4157,16.54492,0,0,0,318.7582,0,0,0,420.0009,100,0.1635457,18.19941,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,44.61084,44.61084,0,0,0,44.61084,178.8298,32.81868,0,0,79.77745,46.95877,44.61084,0,0,0,318.7582,0,0,0,420.0009,100,0.1635457,49.07192,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,56.16325,56.16325,0,0,0,56.16325,90.78864,7.105427E-15,0,0,50.98985,59.11921,56.16325,0,0,0,318.7582,0,8.129364,-8.129364,411.4317,97.95974,0.1635457,61.77958,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,14.20518,14.20518,0,0,0,14.20518,137.8973,0,0,0,19.58856,14.95282,14.20518,0,0,9.032627,310.6289,4.635743,0,4.635743,415.8296,99.00684,0.163539,15.6257,15.67085,0,330.2174
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.396884,314.801,0,0,0,415.8296,99.00684,0.163539,0,0,0,314.801
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,48.56243,48.56243,0,-1,0,48.56243,0,0,7.105427E-15,0,0,51.11835,48.56243,0,0,4.396884,314.801,0,51.11835,-51.11835,361.9461,86.17747,0.163539,53.41867,0,0,314.801
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,37.46325,37.46325,0,-1,0,37.46325,0,0,7.105427E-15,0,0,39.43501,37.46325,0,0,61.19505,263.6827,0,39.43501,-39.43501,320.378,76.28032,0.163539,41.20958,0,0,263.6827
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.0117,224.2477,0,0,0,320.378,76.28032,0.163539,0,0,0,224.2477
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,45.93262,45.93262,0,-1,0,45.93262,0,0,7.105427E-15,0,0,48.35012,45.93262,0,0,105.0117,224.2477,0,48.35012,-48.35012,269.4125,64.1457,0.163539,50.52588,0,0,224.2477
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,9.199917,9.199917,0,-1,0,9.199917,0,0,1.776357E-15,0,0,9.684123,9.199917,0,0,158.7341,175.8976,0,9.684123,-9.684123,259.2045,61.71523,0.163539,10.11991,0,0,175.8976
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.31846,26.31846,0,-1,0,26.31846,0,0,0,0,0,27.70365,26.31846,0,0,169.4942,166.2134,0,27.70365,-27.70365,230.0023,54.76234,0.163539,28.95031,0,0,166.2134
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.276,138.5098,0,0,0,230.0023,54.76234,0.163539,0,0,0,138.5098
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,116.3741,68.7,0,-1,0,68.7,0,0,47.67411,59.31152,0,72.31579,68.7,0,0,200.276,138.5098,0,72.31579,-72.31579,153.7748,36.61296,0.163539,128.0115,0,0,138.5098
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,60.65561,60.65561,0,-1,0,60.65561,0,0,7.105427E-15,3.83688,0,63.84801,60.65561,0,0,280.6269,66.19399,0,63.84801,-63.84801,86.47305,20.58878,0.163539,66.72118,0,0,66.19399
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,26.20321,2.228681,0,-1,0,2.228681,0,0,23.97453,26.59485,0,2.34598,2.228681,0,0,351.5692,2.34598,0,2.34598,-2.34598,84.00017,20,0.163539,28.82353,0,0,2.34598
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,47.11023,47.11023,81,0,22.761,47.11023,0,0,0,0,0,0,0,33.88977,32.19529,354.1758,0,32.19529,0,32.19529,114.5433,27.27216,0.1635764,51.82125,0,81,0
