Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.912107,1.912107,74.2279,0,21.04766,1.912107,0,0,0,0,0,0,0,72.31579,68.7,321.9805,28.97576,68.7,0,68.7,179.7178,42.78988,0.163611,2.103318,0,81,28.97576
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,111.9234,111.9234,81,0,22.761,111.9234,30.66159,0,0,0,34.3175,32.55095,30.9234,0,0,253.2805,90.80576,1.766548,0,1.766548,181.3937,43.1889,0.1636126,123.1157,27.454,81,125.1233
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,79.76711,79.76711,81,0,22.761,79.76711,82.93157,0,0,0,66.15212,0,0,1.232889,1.171245,251.514,92.39565,67.32336,0,67.32336,245.2623,58.39567,0.1636658,87.74382,52.9217,81,158.5478
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,23.86425,23.86425,0,-1,0,23.86425,345.9538,0,0,0,82.5593,25.12027,23.86425,0,0,184.1906,152.9867,57.43903,0,57.43903,299.7537,71.3698,0.1635833,26.25068,66.04743,0,235.546
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,38.03456,38.03456,0,0,0,38.03456,264.1922,0,0,0,100.4843,40.03638,38.03456,0,0,126.7516,204.6818,60.44794,0,60.44794,357.0997,85.02357,0.1634967,41.83802,80.38746,0,305.1661
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.990973,4.990973,0,0,0,4.990973,2173.958,36.94439,0,0,108.5017,5.253656,4.990973,0,0,66.30363,259.085,66.30363,0,66.30363,420.0009,100,0.1634018,5.490071,86.80134,0,367.5866
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,27.00758,27.00758,0,0,0,27.00758,418.7129,84.6552,0,0,113.0842,28.42903,27.00758,0,0,0,318.7582,0,0,0,420.0009,100,0.1634018,29.70834,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1634018,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,20.3311,20.3311,0,-1,0,20.3311,459.0055,71.91972,0,0,93.32088,21.40116,20.3311,0,0,0,318.7582,0,0,0,420.0009,100,0.1634018,22.36421,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1634018,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,46.32626,46.32626,0,0,0,46.32626,111.3754,2.831578,0,0,51.59607,48.76449,46.32626,0,0,0,318.7582,0,0,0,420.0009,100,0.1634018,50.95889,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,95.55927,95.55927,73.89657,0,20.96383,95.55927,23.86252,7.105427E-15,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1634018,105.1152,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,85.65524,85.65524,81,0,22.761,85.65524,0,0,0,0,0,4.900256,4.655243,0,0,0,318.7582,0,4.900256,-4.900256,414.8355,98.77016,0.1634018,94.22076,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,56.88292,56.88292,0,-1,0,56.88292,0,0,7.105427E-15,0,0,59.87676,56.88292,0,0,5.444729,313.858,0,59.87676,-59.87676,351.7199,83.74266,0.1634018,62.57122,0,0,313.858
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,20.12384,20.12384,0,-1,0,20.12384,0,0,0,0,0,21.18299,20.12384,0,0,71.97446,253.9812,0,21.18299,-21.18299,329.391,78.42628,0.1634018,22.13623,0,0,253.9812
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.62988,48.62988,0,-1,0,48.62988,0,0,7.105427E-15,0,0,51.18935,48.62988,0,0,95.51112,232.7982,0,51.18935,-51.18935,275.4327,65.57909,0.1634018,53.49287,0,0,232.7982
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.75825,28.75825,0,-1,0,28.75825,0,0,3.552714E-15,0,0,30.27184,28.75825,0,0,152.3882,181.6089,0,30.27184,-30.27184,243.5234,57.98164,0.1634018,31.63407,0,0,181.6089
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0236,151.337,0,0,0,243.5234,57.98164,0.1634018,0,0,0,151.337
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0236,151.337,0,0,0,243.5234,57.98164,0.1634018,0,0,0,151.337
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,26.47908,26.47908,0,-1,0,26.47908,0,0,3.552714E-15,0,0,27.87271,26.47908,0,0,186.0236,151.337,0,27.87271,-27.87271,214.143,50.98632,0.1634018,29.12698,0,0,151.337
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,60.3754,60.3754,0,-1,0,60.3754,0,0,0,0,0,63.55306,60.3754,0,0,216.9932,123.4643,0,63.55306,-63.55306,147.1522,35.03616,0.1634018,66.41295,0,0,123.4643
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,43.39052,43.39052,0,-1,0,43.39052,0,0,7.105427E-15,0,0,45.67423,43.39052,0,0,287.6078,59.91125,0,45.67423,-45.67423,99.00731,23.57312,0.1634018,47.72957,0,0,59.91125
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,43.81704,13.52517,0,-1,0,13.52517,0,0,30.29186,34.67356,0,14.23702,13.52517,0,0,338.3569,14.23702,0,14.23702,-14.23702,84.00017,20,0.1634018,48.19874,0,0,14.23702
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,61.1745,61.1745,81,0,22.761,61.1745,0,0,0,0,0,0,0,19.8255,18.83422,354.1758,0,18.83422,0,18.83422,101.8679,24.25421,0.1634236,67.29195,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,335.3416,16.9508,68.7,0,68.7,167.0424,39.77193,0.1634534,0,0,81,16.9508
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,94.76756,94.76756,81,0,22.761,94.76756,29.56555,0,0,0,28.01855,14.49217,13.76756,0,0,266.6416,78.7808,13.52638,0,13.52638,179.8747,42.82722,0.1634657,104.2443,22.41484,81,106.7993
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,55.2186,55.2186,81,0,22.761,55.2186,84.5471,0,0,0,46.68573,0,0,25.7814,24.49233,253.1152,90.95454,71.17805,0,71.17805,247.4001,58.90467,0.1635133,60.74046,37.34858,81,137.6403
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,24.14947,24.14947,0,-1,0,24.14947,237.7187,0,0,0,57.40781,25.4205,24.14947,0,0,181.9371,155.0148,31.98731,0,31.98731,277.7459,66.12985,0.1634676,26.56442,45.92624,0,212.4226
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,149.9498,183.8034,71.97926,0,71.97926,346.0314,82.38828,0.1633648,0,57.5834,0,255.7826
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,84.91859,84.91859,56.80326,0,16.63923,84.91859,126.6692,0,0,0,107.5657,29.59509,28.11534,0,0,77.97059,248.5847,77.97059,0,77.97059,420.0009,100,0.1633433,93.41045,86.05254,81,356.1504
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,35.52815,35.52815,0,0,0,35.52815,308.244,72.11532,0,0,109.5134,37.39805,35.52815,0,0,0,318.7582,0,0,0,420.0009,100,0.1633433,39.08096,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,43.46786,43.46786,0,0,0,43.46786,202.6958,42.35187,0,0,88.10752,45.75565,43.46786,0,0,0,318.7582,0,0,0,420.0009,100,0.1633433,47.81465,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,5.470389,5.470389,0,-1,0,5.470389,1374.016,69.40572,0,0,75.16402,5.758305,5.470389,0,0,0,318.7582,0,0,0,420.0009,100,0.1633433,6.017428,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,93.58828,93.58828,30.86737,0,10.07745,93.58828,70.54517,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1633433,102.9471,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633433,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,41.26551,41.26551,0,0,0,41.26551,43.47416,0,7.105427E-15,0,17.93984,43.43739,41.26551,0,0,0,318.7582,0,25.49755,-25.49755,393.1241,93.60078,0.1633433,45.39207,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,13.31678,13.31678,0,0,0,13.31678,0,0,0,0,0,14.01766,13.31678,0,0,28.33061,293.2607,0,14.01766,-14.01766,378.3481,90.08271,0.1633433,14.64846,0,0,293.2607
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,36.02018,36.02018,0,-1,0,36.02018,0,0,7.105427E-15,0,0,37.91598,36.02018,0,0,43.90579,279.243,0,37.91598,-37.91598,338.3812,80.56679,0.1633433,39.6222,0,0,279.243
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.03466,241.327,0,0,0,338.3812,80.56679,0.1633433,0,0,0,241.327
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.03466,241.327,0,0,0,338.3812,80.56679,0.1633433,0,0,0,241.327
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,39.23172,39.23172,0,-1,0,39.23172,0,0,0,0,0,41.29654,39.23172,0,0,86.03466,241.327,0,41.29654,-41.29654,294.8508,70.20244,0.1633433,43.15489,0,0,241.327
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.9197,200.0305,0,0,0,294.8508,70.20244,0.1633433,0,0,0,200.0305
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,11.6961,11.6961,0,-1,0,11.6961,0,0,1.776357E-15,0,0,12.31169,11.6961,0,0,131.9197,200.0305,0,12.31169,-12.31169,281.8732,67.11253,0.1633433,12.86571,0,0,200.0305
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,61.21601,61.21601,0,-1,0,61.21601,0,0,7.105427E-15,0,0,64.4379,61.21601,0,0,145.5994,187.7188,0,64.4379,-64.4379,213.9496,50.94029,0.1633433,67.33762,0,0,187.7188
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,58.50754,58.50754,0,-1,0,58.50754,0,0,7.105427E-15,0,0,61.58688,58.50754,0,0,217.197,123.2809,0,61.58688,-61.58688,149.0314,35.48359,0.1633433,64.35829,0,0,123.2809
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.7848,39.7848,0,-1,0,39.7848,0,0,7.105427E-15,0,0,41.87874,39.7848,0,0,285.6269,61.69402,0,41.87874,-41.87874,104.8873,24.97312,0.1633433,43.76328,0,0,61.69402
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,40.79398,18.82451,0,-1,0,18.82451,0,0,21.96947,26.04887,0,19.81528,18.82451,0,0,332.1588,19.81528,0,19.81528,-19.81528,84.00017,20,0.1633433,44.87338,0,0,19.81528
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633433,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,19.13268,19.13268,81,0,22.761,19.13268,0,0,0,0,0,0,0,61.86732,58.77395,354.1758,0,58.77395,0,58.77395,139.758,33.27566,0.1634085,21.04595,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,105.2724,105.2724,81,0,22.761,105.2724,26.37042,0,0,0,27.76077,25.54989,24.2724,0,0,295.4019,52.89656,2.210877,0,2.210877,141.8555,33.77504,0.1634105,115.7996,22.20862,81,80.65733
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,30.96396,30.96396,81,0,22.761,30.96396,150.7165,0,0,0,46.66779,0,0,50.03604,47.53424,293.191,54.88634,94.20203,0,94.20203,231.2233,55.05307,0.1634252,34.06036,37.33423,81,101.5541
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,62.83041,62.83041,0,-1,0,62.83041,130.5768,0,0,0.4134448,82.04195,66.13727,62.83041,0,0,198.989,139.6682,15.90468,0,15.90468,246.3119,58.64556,0.1634025,69.11344,65.63356,0,221.7101
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,22.29249,22.29249,0,0,0,22.29249,459.1139,0,0,0,102.3479,23.46577,22.29249,0,0,183.0843,153.9824,78.88213,0,78.88213,321.146,76.46318,0.1632903,24.52173,81.87832,0,256.3303
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,30.51868,30.51868,0,0,0,30.51868,350.3196,0,0,0,106.9129,32.12492,30.51868,0,0,104.2021,224.9763,74.78798,0,74.78798,392.0961,93.35603,0.1631839,33.57055,85.53032,0,331.8892
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,105.0336,105.0336,36.33356,0,11.46039,105.0336,97.92288,1.121939,0,0,102.8519,72.31579,68.7,0,0,29.41416,292.2855,29.41416,0,29.41416,420.0009,100,0.1631422,115.5369,82.28151,81,395.1374
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631422,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,60.3379,60.3379,0,-1,0,60.3379,127.7292,13.55554,0,0,77.06911,63.51358,60.3379,0,0,0,318.7582,0,0,0,420.0009,100,0.1631422,66.37169,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,7.913313,7.913313,0,0,0,7.913313,824.2319,56.89425,0,0,65.22405,8.329803,7.913313,0,0,0,318.7582,0,0,0,420.0009,100,0.1631422,8.704644,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,19.90567,19.90567,0,0,0,19.90567,198.4048,18.54047,0,0,39.4938,20.95333,19.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1631422,21.89623,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,10.6724,10.6724,0,0,0,10.6724,127.4942,2.37259,0,0,13.6067,11.23411,10.6724,0,0,0,318.7582,0,0,0,420.0009,100,0.1631422,11.73964,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,55.11558,55.11558,0,0,0,55.11558,0,0,0,0,0,58.0164,55.11558,0,0,0,318.7582,0,58.0164,-58.0164,358.8462,85.4394,0.1631422,60.62714,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,74.28632,68.7,0,-1,0,68.7,0,0,5.586318,13.01495,0,72.31579,68.7,0,0,64.46267,260.7418,0,72.31579,-72.31579,282.6187,67.29002,0.1631422,81.71495,0,0,260.7418
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,6.07015,6.07015,0,-1,0,6.07015,0,0,8.881784E-16,0,0,6.389631,6.07015,0,0,144.8136,188.426,0,6.389631,-6.389631,275.8834,65.68639,0.1631422,6.677165,0,0,188.426
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,7.876705,7.876705,0,-1,0,7.876705,0,0,0,0,0,8.291268,7.876705,0,0,151.9131,182.0364,0,8.291268,-8.291268,267.1436,63.6055,0.1631422,8.664375,0,0,182.0364
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,47.6935,47.6935,0,-1,0,47.6935,0,0,7.105427E-15,0,0,50.20368,47.6935,0,0,161.1257,173.7451,0,50.20368,-50.20368,214.2243,51.00568,0.1631422,52.46285,0,0,173.7451
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9075,123.5415,0,0,0,214.2243,51.00568,0.1631422,0,0,0,123.5415
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9075,123.5415,0,0,0,214.2243,51.00568,0.1631422,0,0,0,123.5415
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,32.09442,32.09442,0,-1,0,32.09442,0,0,7.105427E-15,0,0,33.7836,32.09442,0,0,216.9075,123.5415,0,33.7836,-33.7836,178.6133,42.52688,0.1631422,35.30386,0,0,123.5415
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,8.135098,8.135098,0,-1,0,8.135098,0,0,1.776357E-15,0,0,8.563261,8.135098,0,0,254.4449,89.75785,0,8.563261,-8.563261,169.5868,40.37772,0.1631422,8.948607,0,0,89.75785
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,21.0432,21.0432,0,-1,0,21.0432,0,0,3.552714E-15,0,0,22.15074,21.0432,0,0,263.9596,81.19459,0,22.15074,-22.15074,146.2379,34.81847,0.1631422,23.14752,0,0,81.19459
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,26.98613,26.98613,0,-1,0,26.98613,0,0,3.552714E-15,0,0,28.40645,26.98613,0,0,288.5715,59.04385,0,28.40645,-28.40645,116.2948,27.68919,0.1631422,29.68475,0,0,59.04385
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.1342,30.6374,0,0,0,116.2948,27.68919,0.1631422,0,0,0,30.6374
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,13.7294,13.7294,0,0,0,13.7294,0,0,1.776357E-15,0,0,14.45199,13.7294,0,0,320.1342,30.6374,0,14.45199,-14.45199,101.0611,24.06211,0.1631422,15.10233,0,0,30.6374
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,336.192,16.1854,21.16184,0,21.16184,121.137,28.84208,0.1631121,0,16.92947,0,37.34724
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,11.69771,11.69771,0,0,0,11.69771,141.9327,0,0,0,16.60287,12.31337,11.69771,0,0,315.0302,35.23106,4.289496,0,4.289496,125.2063,29.81097,0.163106,12.86748,13.2823,0,51.83393
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,54.91677,54.91677,0,-1,0,54.91677,76.89472,0,0,15.24809,42.2281,57.80713,54.91677,0,0,310.7407,39.0916,0,15.57903,-15.57903,108.7846,25.90104,0.163106,60.40845,33.78248,0,81.3197
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,77.24675,77.24675,81,0,22.761,77.24675,62.12273,0,0,0,47.98779,0,0,3.753251,3.565588,328.0507,23.51257,51.55338,0,51.55338,157.6924,37.54574,0.1631535,84.97142,38.39023,81,71.50036
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,100.5532,100.5532,81,0,22.761,100.5532,13.03149,0,1.421085E-14,0,13.10358,20.58229,19.55318,0,0,276.4973,69.91061,0,7.478719,-7.478719,149.8092,35.66878,0.1631535,110.6085,10.48286,81,83.01418
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,120.8497,120.8497,81,0,22.761,120.8497,58.51751,0,0,0,70.71822,41.94704,39.84969,0,0,284.807,62.43189,28.77119,0,28.77119,177.1039,42.16751,0.1631795,132.9346,56.57458,81,133.1501
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,61.29055,61.29055,81,0,22.761,61.29055,63.70751,0,0,0,39.04668,0,0,19.70945,18.72398,256.0359,88.32596,57.77066,0,57.77066,231.91,55.21655,0.1632364,67.41961,31.23735,81,127.3726
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,61.05478,61.05478,0,-1,0,61.05478,56.6475,0,0,0,34.58601,64.26819,61.05478,0,0,198.2652,140.3195,0,29.68218,-29.68218,200.6222,47.76709,0.1632364,67.16026,27.66881,0,174.9056
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,97.39477,97.39477,81,0,22.761,97.39477,10.2552,0,0,0,9.988031,17.25765,16.39477,0,0,231.2454,110.6374,0,7.269618,-7.269618,192.9594,45.94261,0.1632364,107.1342,7.990425,81,120.6254
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,239.3227,103.3678,78.59946,0,78.59946,267.5254,63.69638,0.1632521,0,7.919569,81,113.2672
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,17.68964,17.68964,81,0,22.761,17.68964,12.13355,0,0,0,2.146381,0,0,63.31036,60.14484,160.7233,174.1073,62.29122,0,62.29122,326.62,77.76651,0.163312,19.45861,1.717105,81,176.2537
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,37.26301,37.26301,81,0,22.761,37.26301,0,0,0,0,0,0,0,43.73699,41.55014,98.43206,230.1694,41.55014,0,41.55014,366.0379,87.15171,0.1633599,40.98931,0,81,230.1694
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,29.48768,29.48768,0,-1,0,29.48768,0,0,0,0,0,31.03966,29.48768,0,0,56.88192,267.5645,0,31.03966,-31.03966,333.3192,79.36156,0.1633599,32.43645,0,0,267.5645
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.37043,236.5248,0,0,0,333.3192,79.36156,0.1633599,0,0,0,236.5248
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,120.3443,68.7,0,-1,0,68.7,0,0,51.64427,63.6787,0,72.31579,68.7,0,0,91.37043,236.5248,0,72.31579,-72.31579,257.0917,61.21219,0.1633599,132.3787,0,0,236.5248
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7213,164.209,0,0,0,257.0917,61.21219,0.1633599,0,0,0,164.209
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,29.28165,29.28165,0,-1,0,29.28165,0,0,0,0,0,30.82279,29.28165,0,0,171.7213,164.209,0,30.82279,-30.82279,224.6016,53.47647,0.1633599,32.20981,0,0,164.209
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,85.09574,68.7,0,-1,0,68.7,0,0,16.39574,24.90531,0,72.31579,68.7,0,0,205.9688,133.3863,0,72.31579,-72.31579,148.3741,35.3271,0.1633599,93.60532,0,0,133.3863
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,15.17772,15.17772,0,-1,0,15.17772,0,0,1.776357E-15,0,0,15.97655,15.17772,0,0,286.3197,61.07047,0,15.97655,-15.97655,131.5333,31.3174,0.1633599,16.6955,0,0,61.07047
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.0714,45.09393,0,0,0,131.5333,31.3174,0.1633599,0,0,0,45.09393
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,4.550148,4.550148,0,-1,0,4.550148,0,0,8.881784E-16,0,0,4.78963,4.550148,0,0,304.0714,45.09393,0,4.78963,-4.78963,126.4846,30.11533,0.1633599,5.005163,0,0,45.09393
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.3932,40.30429,0,0,0,126.4846,30.11533,0.1633599,0,0,0,40.30429
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,92.372,92.372,81,0,22.761,92.372,0,0,0,0,0,11.97053,11.372,0,0,309.3932,40.30429,0,11.97053,-11.97053,113.8666,27.11104,0.1633599,101.6092,0,81,40.30429
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.85685,32.85685,81,0,22.761,32.85685,0,0,0,0,0,0,0,48.14315,45.73599,322.6938,28.33377,45.73599,0,45.73599,157.2556,37.44172,0.1634124,36.14253,0,81,28.33377
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,85.46441,85.46441,81,0,22.761,85.46441,18.39023,0,0,0,15.7171,4.699374,4.464406,0,0,276.9579,69.49616,11.01773,0,11.01773,167.7079,39.93037,0.1634223,94.01085,12.57368,81,85.21326
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,265.9401,79.41212,97.66501,0,97.66501,260.3611,61.9906,0.1634109,0,23.17201,81,108.3771
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,51.26604,51.26604,0,-1,0,51.26604,100.7855,0,0,0,51.66873,53.96425,51.26604,0,0,168.2751,167.3106,0,2.295521,-2.295521,257.9414,61.41449,0.1634109,56.39264,41.33498,0,218.9794
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,170.8257,165.0151,77.01897,0,77.01897,331.008,78.81126,0.1633019,0,61.61517,0,242.0341
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,93.80672,234.3322,81.91279,0,81.91279,408.7173,97.31344,0.1631861,0,65.53023,0,316.245
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,73.40639,0,0,85.30033,0,0,0,0,11.89394,308.0537,11.89394,0,11.89394,420.0009,100,0.1631693,0,68.24026,0,393.354
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,9.532788,9.532788,0,0,0,9.532788,918.1783,77.49348,0,0,87.528,10.03451,9.532788,0,0,0,318.7582,0,0,0,420.0009,100,0.1631693,10.48607,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,83.44286,68.7,0,-1,0,68.7,131.8383,18.25715,14.74285,23.08714,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1631693,91.78714,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,37.02542,37.02542,0,0,0,37.02542,188.7386,30.90712,0,0,69.88124,38.97412,37.02542,0,0,0,318.7582,0,0,0,420.0009,100,0.1631693,40.72796,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,46.1564,46.1564,0,0,0,46.1564,67.882,0,7.105427E-15,0,31.33189,48.58569,46.1564,0,0,0,318.7582,0,17.2538,-17.2538,401.8138,95.66975,0.1631693,50.77204,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,96.15601,96.15601,81,0,22.761,96.15601,15.03461,0,1.421085E-14,0,14.45668,15.95369,15.156,0,0,19.17089,301.5044,0,1.497007,-1.497007,400.2357,95.29404,0.1631693,105.7716,11.56534,81,315.9611
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,112.4848,112.4848,81,0,22.761,112.4848,0,0,1.421085E-14,0,0,33.14185,31.48475,0,0,20.83422,300.0074,0,33.14185,-33.14185,365.3012,86.9763,0.1631693,123.7332,0,81,300.0074
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,27.17949,27.17949,0,-1,0,27.17949,0,0,3.552714E-15,0,0,28.60999,27.17949,0,0,57.6585,266.8656,0,28.60999,-28.60999,335.1436,79.79594,0.1631693,29.89744,0,0,266.8656
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,33.26089,33.26089,0,-1,0,33.26089,0,0,7.105427E-15,0,0,35.01147,33.26089,0,0,89.44738,238.2556,0,35.01147,-35.01147,298.2383,71.00897,0.1631693,36.58699,0,0,238.2556
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,28.53085,28.53085,0,-1,0,28.53085,0,0,0,0,0,30.03247,28.53085,0,0,128.349,203.2441,0,30.03247,-30.03247,266.5813,63.4716,0.1631693,31.38393,0,0,203.2441
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,21.26073,21.26073,0,-1,0,21.26073,0,0,3.552714E-15,0,0,22.37971,21.26073,0,0,161.7184,173.2116,0,22.37971,-22.37971,242.991,57.85488,0.1631693,23.3868,0,0,173.2116
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,48.44182,48.44182,0,-1,0,48.44182,0,0,7.105427E-15,0,0,50.99139,48.44182,0,0,186.5848,150.8319,0,50.99139,-50.99139,189.2413,45.05737,0.1631693,53.286,0,0,150.8319
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,83.08944,68.7,0,-1,0,68.7,0,0,14.38944,22.69839,0,72.31579,68.7,0,0,243.2419,99.84054,0,72.31579,-72.31579,113.0138,26.90799,0.1631693,91.39838,0,0,99.84054
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,40.18368,26.14851,0,-1,0,26.14851,0,0,14.03517,18.05354,0,27.52475,26.14851,0,0,323.5927,27.52475,0,27.52475,-27.52475,84.00017,20,0.1631693,44.20205,0,0,27.52475
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,34.95096,0,0,-1,0,0,0,0,34.95096,38.44606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631693,38.44606,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.40889,0,0,-1,0,0,0,0,21.40889,23.54978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631693,23.54978,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631693,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,10.32228,10.32228,81,0,22.761,10.32228,0,0,0,0,0,0,0,70.67772,67.14384,354.1758,0,67.14384,0,67.14384,147.6984,35.16621,0.1632223,11.35451,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,11.41475,11.41475,81,0,22.761,11.41475,0,0,0,0,0,0,0,69.58526,66.106,287.032,60.42945,66.106,0,66.106,210.412,50.09801,0.1632766,12.55622,0,81,60.42945
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,220.926,119.9248,82.36081,0,82.36081,288.5464,68.70138,0.1632869,0,10.92865,81,133.5857
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,53.87676,53.87676,81,0,22.761,53.87676,38.46597,0,0,0,20.72421,0,0,27.12324,25.76708,138.5652,194.0496,46.49129,0,46.49129,332.6519,79.20267,0.1633349,59.26443,16.57937,81,214.7738
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,52.84421,52.84421,0,-1,0,52.84421,52.88848,0,0,0,27.9485,55.62548,52.84421,0,0,92.07388,235.8917,0,27.67698,-27.67698,303.4778,72.25647,0.1633349,58.12863,22.3588,0,263.8402
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,38.12968,38.12968,0,0,0,38.12968,35.9618,0,0,0,13.71212,40.13651,38.12968,0,0,122.8261,208.2148,0,26.42439,-26.42439,275.6241,65.62464,0.1633349,41.94265,10.96969,0,221.9269
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,152.1865,181.7904,59.78931,0,59.78931,332.3452,79.12964,0.1632507,0,47.83144,0,241.5797
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,59.35087,59.35087,0,0,0,59.35087,67.28068,0,0,0,39.93167,62.4746,59.35087,0,0,92.3972,235.6007,0,22.54293,-22.54293,308.5828,73.47195,0.1632507,65.28596,31.94533,0,275.5324
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,80.32589,80.32589,81,0,22.761,80.32589,38.1216,0,0,0,30.62152,0,0,0.6741076,0.6404022,117.4449,213.0578,31.26192,0,31.26192,338.2405,80.53329,0.1632788,88.35848,24.49722,81,243.6793
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,86.18298,241.1935,57.9353,0,57.9353,393.2027,93.61951,0.1631972,0,46.34824,0,299.1288
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,106.7177,106.7177,81,0,22.761,106.7177,43.19889,0,0,0,46.10086,27.07125,25.71769,0,0,28.24769,293.3353,19.02961,0,19.02961,411.2558,97.91785,0.1632143,117.3895,36.88069,81,339.4362
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,87.70749,87.70749,74.91494,0,21.22148,87.70749,25.86315,0,0,0,22.68392,13.46584,12.79254,0,0,9.218079,310.4619,9.218079,0,9.218079,420.0009,100,0.1632225,96.47823,18.14713,81,333.1459
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,48.82673,48.82673,0,0,0,48.82673,10.89928,0,7.105427E-15,0,5.321761,51.39656,48.82673,0,0,0,318.7582,0,46.0748,-46.0748,371.4337,88.43642,0.1632225,53.7094,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,66.79396,66.79396,81,0,22.761,66.79396,0,0,0,0,0,0,0,14.20604,13.49573,51.19422,272.6834,13.49573,0,13.49573,384.2369,91.48479,0.163238,73.47336,0,81,272.6834
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.69849,284.8296,0,0,0,384.2369,91.48479,0.163238,0,0,0,284.8296
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,35.17951,35.17951,0,-1,0,35.17951,0,0,7.105427E-15,0,0,37.03106,35.17951,0,0,37.69849,284.8296,0,37.03106,-37.03106,345.2028,82.19096,0.163238,38.69746,0,0,284.8296
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,48.96655,48.96655,0,-1,0,48.96655,0,0,0,0,0,51.54374,48.96655,0,0,78.84411,247.7985,0,51.54374,-51.54374,290.8709,69.25484,0.163238,53.8632,0,0,247.7985
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,15.57016,15.57016,0,-1,0,15.57016,0,0,3.552714E-15,0,0,16.38964,15.57016,0,0,136.1149,196.2548,0,16.38964,-16.38964,273.5947,65.14146,0.163238,17.12717,0,0,196.2548
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,53.09275,53.09275,0,-1,0,53.09275,0,0,0,0,0,55.88711,53.09275,0,0,154.3256,179.8652,0,55.88711,-55.88711,214.6845,51.11525,0.163238,58.40203,0,0,179.8652
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4224,123.978,0,0,0,214.6845,51.11525,0.163238,0,0,0,123.978
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,30.81402,30.81402,0,-1,0,30.81402,0,0,7.105427E-15,0,0,32.43581,30.81402,0,0,216.4224,123.978,0,32.43581,-32.43581,180.4941,42.97471,0.163238,33.89543,0,0,123.978
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,8.783088,8.783088,0,-1,0,8.783088,0,0,0,0,0,9.245355,8.783088,0,0,252.4622,91.54223,0,9.245355,-9.245355,170.7487,40.65437,0.163238,9.661396,0,0,91.54223
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,38.48937,38.48937,0,-1,0,38.48937,0,0,0,0,0,40.51513,38.48937,0,0,262.7348,82.29688,0,40.51513,-40.51513,128.042,30.48613,0.163238,42.33831,0,0,82.29688
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.39404,37.39404,0,-1,0,37.39404,0,0,0,1.440789,0,39.36215,37.39404,0,0,307.7516,41.78174,0,39.36215,-39.36215,86.55064,20.60726,0.163238,41.13344,0,0,41.78174
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,10.77878,10.77878,81,0,22.761,10.77878,0,0,0,0,0,0,0,70.22121,66.71016,351.4874,2.419595,66.71016,0,66.71016,149.8375,35.67551,0.1632913,11.85666,0,81,2.419595
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,50.84588,50.84588,81,0,22.761,50.84588,0,-3.552714E-15,0,0,0,0,0,30.15412,28.64641,284.7772,62.45874,28.64641,0,28.64641,177.0138,42.14606,0.163324,55.93047,0,81,62.45874
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.845696,0.845696,73.16148,0,20.77785,0.845696,1568.97,0,0,0,13.26871,0,0,72.31579,68.7,256.1308,88.2405,81.96871,0,81.96871,254.7762,60.66087,0.1633368,0.9302656,10.61497,81,101.5092
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,28.6481,28.6481,81,0,22.761,28.6481,98.47729,0,0,0,28.21187,0,0,52.3519,49.73431,174.1621,162.0123,77.94618,0,77.94618,328.7224,78.26708,0.1633742,31.51291,22.5695,81,190.2242
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,47.44477,47.44477,0,-1,0,47.44477,51.55936,0,7.105427E-15,0,24.46222,49.94186,47.44477,0,0,96.21591,232.1639,0,25.47964,-25.47964,301.8645,71.87236,0.1633742,52.18924,19.56978,0,256.6261
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.543694,3.543694,0,0,0,3.543694,1247.386,0,0,0,44.20355,3.730205,3.543694,0,0,124.5266,206.6843,40.47334,0,40.47334,340.2609,81.01434,0.1633173,3.898064,35.36284,0,250.8878
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,34.99302,34.99302,0,0,0,34.99302,192.7644,0,0,0,67.45408,36.83475,34.99302,0,0,84.05328,243.1103,30.61932,0,30.61932,369.3089,87.93053,0.1632743,38.49232,53.96326,0,310.5644
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,73.20354,73.20354,39.26845,0,12.20292,73.20354,121.7907,0,0,0,89.15511,35.72115,33.9351,0,0,53.43395,270.6677,53.43395,0,53.43395,420.0009,100,0.1632453,80.5239,71.32409,81,359.8228
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,70.62482,70.62482,20.25,0,7.39125,70.62482,105.8911,21.75927,0,0,74.7854,53.02613,50.37482,0,0,0,318.7582,0,0,0,420.0009,100,0.1632453,77.6873,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,53.009,53.009,0,-1,0,53.009,102.2135,0,0,0,54.18236,55.79894,53.009,0,0,0,318.7582,0,1.616583,-1.616583,418.2968,99.59428,0.1632453,58.30989,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,30.63638,30.63638,0,0,0,30.63638,185.3172,22.72946,0,0,56.77448,32.24882,30.63638,0,0,1.796203,317.1416,1.796203,0,1.796203,420.0009,100,0.1632428,33.70001,45.41959,0,373.9161
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632428,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632428,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,72.65371,72.65371,72.65371,0,20.64939,72.65371,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632428,79.91908,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,38.28163,38.28163,0,-1,0,38.28163,0,0,7.105427E-15,0,0,40.29646,38.28163,0,0,0,318.7582,0,40.29646,-40.29646,377.5247,89.88664,0.1632428,42.10979,0,0,318.7582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,62.39988,62.39988,0,-1,0,62.39988,0,0,7.105427E-15,0,0,65.68408,62.39988,0,0,44.77384,278.4618,0,65.68408,-65.68408,308.2875,73.40165,0.1632428,68.63987,0,0,278.4618
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,37.92788,37.92788,0,-1,0,37.92788,0,0,0,0,0,39.92408,37.92788,0,0,117.7562,212.7777,0,39.92408,-39.92408,266.2039,63.38174,0.1632428,41.72066,0,0,212.7777
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,33.79209,33.79209,0,-1,0,33.79209,0,0,0,0,0,35.57062,33.79209,0,0,162.1162,172.8536,0,35.57062,-35.57062,228.7091,54.45445,0.1632428,37.1713,0,0,172.8536
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,12.97497,12.97497,0,-1,0,12.97497,0,0,1.776357E-15,0,0,13.65787,12.97497,0,0,201.6392,137.283,0,13.65787,-13.65787,214.3125,51.02668,0.1632428,14.27247,0,0,137.283
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,84.27982,68.7,0,-1,0,68.7,0,0,15.57982,24.0078,0,72.31579,68.7,0,0,216.8146,123.6251,0,72.31579,-72.31579,138.0849,32.8773,0.1632428,92.7078,0,0,123.6251
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.20767,37.20767,0,-1,0,37.20767,0,0,7.105427E-15,0,0,39.16597,37.20767,0,0,297.1654,51.30933,0,39.16597,-39.16597,96.8004,23.04767,0.1632428,40.92843,0,0,51.30933
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.75198,11.5362,0,-1,0,11.5362,0,0,25.21578,28.89098,0,12.14336,11.5362,0,0,340.6832,12.14336,0,12.14336,-12.14336,84.00017,20,0.1632428,40.42718,0,0,12.14336
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,49.85174,0,0,-1,0,0,0,0,49.85174,54.83691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632428,54.83691,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,88.58212,0,0,-1,0,0,0,0,88.58212,97.44032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632428,97.44032,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,51.3586,51.3586,81,0,22.761,51.3586,0,0,0,0,0,0,0,29.6414,28.15933,354.1758,0,28.15933,0,28.15933,110.7145,26.36053,0.1632749,56.49446,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,326.0165,25.3434,68.7,0,68.7,175.889,41.87825,0.1633042,0,0,81,25.3434
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,88.30161,88.30161,81,0,22.761,88.30161,37.20222,0,0,0,32.85016,7.685905,7.30161,0,0,257.3165,87.1734,25.16426,0,25.16426,199.7619,47.56226,0.1633266,97.13177,26.28013,81,120.0236
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,108.9517,108.9517,81,0,22.761,108.9517,58.81719,0,0,0,64.08233,29.42285,27.95171,0,0,232.1522,109.8212,34.65948,0,34.65948,232.6428,55.39103,0.1633575,119.8469,51.26587,81,173.9036
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,71.77245,68.7,0,-1,0,68.7,128.8746,0,3.072454,10.2497,88.53683,72.31579,68.7,0,0,197.4927,141.0148,16.22104,0,16.22104,248.0314,59.05498,0.1633348,78.9497,70.82947,0,229.5516
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,46.77858,46.77858,0,0,0,46.77858,206.5851,0,0,0,96.63755,49.24061,46.77858,0,0,181.2717,155.6137,47.39694,0,47.39694,292.9961,69.76083,0.1632684,51.45644,77.31004,0,252.2513
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,67.97653,67.97653,81,0,22.761,67.97653,121.636,0,0,0,82.68396,0,0,13.02347,12.3723,133.8748,198.271,95.05626,0,95.05626,383.1744,91.23181,0.1632817,74.77418,66.14716,81,280.9549
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,89.83796,89.83796,46.53254,0,14.04073,89.83796,93.95043,0,0,0,84.40315,45.58466,43.30542,0,0,38.8185,283.8216,38.8185,0,38.8185,420.0009,100,0.1632886,98.82175,67.52252,81,368.2247
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,19.01672,19.01672,0,0,0,19.01672,474.1818,70.15623,0,0,90.17383,20.0176,19.01672,0,0,0,318.7582,0,0,0,420.0009,100,0.1632886,20.91839,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,70.85663,68.7,0,-1,0,68.7,94.90968,0,2.156632,9.242295,65.20295,72.31579,68.7,0,0,0,318.7582,0,7.112842,-7.112842,412.5032,98.21486,0.1632886,77.9423,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,53.54833,0,0,61.45149,0,0,0,0,7.903157,311.6454,7.903157,0,7.903157,420.0009,100,0.1632775,0,49.16119,0,373.0969
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,26.45546,26.45546,0,0,0,26.45546,133.4662,7.461244,0,0,35.30909,27.84785,26.45546,0,0,0,318.7582,0,0,0,420.0009,100,0.1632775,29.101,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,66.69135,66.69135,47.41276,0,14.26343,66.69135,30.42861,0,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.1632775,73.36048,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,58.51125,58.51125,0,0,0,58.51125,0,0,7.105427E-15,0,0,61.59079,58.51125,0,0,0,318.7582,0,61.59079,-61.59079,355.0785,84.54232,0.1632775,64.36237,0,0,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,59.90818,59.90818,0,-1,0,59.90818,0,0,0,0,0,63.06124,59.90818,0,0,68.4342,257.1674,0,63.06124,-63.06124,288.606,68.71559,0.1632775,65.899,0,0,257.1674
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.09553,39.09553,0,-1,0,39.09553,0,0,0,0,0,41.15319,39.09553,0,0,138.5023,194.1062,0,41.15319,-41.15319,245.2268,58.38721,0.1632775,43.00508,0,0,194.1062
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,59.67538,59.67538,0,-1,0,59.67538,0,0,7.105427E-15,0,0,62.81619,59.67538,0,0,184.228,152.953,0,62.81619,-62.81619,179.0127,42.62199,0.1632775,65.64291,0,0,152.953
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,73.42577,68.7,0,-1,0,68.7,0,0,4.725774,12.06835,0,72.31579,68.7,0,0,254.0238,90.13682,0,72.31579,-72.31579,102.7852,24.47261,0.1632775,80.76835,0,0,90.13682
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,54.87479,16.92998,0,-1,0,16.92998,0,0,37.94481,43.43229,0,17.82103,16.92998,0,0,334.3747,17.82103,0,17.82103,-17.82103,84.00017,20,0.1632775,60.36227,0,0,17.82103
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632775,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,92.75246,0,0,-1,0,0,0,0,92.75246,102.0277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632775,102.0277,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632775,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,45.39865,0,0,-1,0,0,0,0,45.39865,49.93851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632775,49.93851,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,61.39477,0,0,-1,0,0,0,0,61.39477,67.53425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632775,67.53425,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.27014,27.27014,81,0,22.761,27.27014,0,0,0,0,0,0,0,53.72986,51.04337,354.1758,0,51.04337,0,51.04337,132.4242,31.5295,0.1633355,29.99715,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,303.1324,45.93903,68.7,0,68.7,197.5987,47.04721,0.1633647,0,0,81,45.93903
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,84.11638,84.11638,81,0,22.761,84.11638,35.15708,0,0,0,29.57286,3.280398,3.116378,0,0,234.4324,107.769,26.29246,0,26.29246,222.5419,52.98606,0.163388,92.52802,23.65829,81,137.3419
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,150.8656,149.7,81,0,22.761,149.7,44.92335,0,1.165588,16.25215,67.25026,72.31579,68.7,0,0,208.14,131.4323,0,5.065532,-5.065532,217.2024,51.71475,0.163388,165.9521,53.80021,81,198.6825
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,33.03736,33.03736,0,-1,0,33.03736,267.9434,0,0,0,88.52142,34.77617,33.03736,0,0,213.7683,126.3667,53.74526,0,53.74526,268.1896,63.85454,0.1633129,36.34109,70.81714,0,214.8881
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,39.99866,39.99866,0,0,0,39.99866,241.1557,0,0,0,96.45907,42.10386,39.99866,0,0,160.0231,174.7375,54.35521,0,54.35521,319.7555,76.13211,0.1632371,43.99853,77.16725,0,271.1965
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,21.11368,21.11368,0,0,0,21.11368,544.6954,0,0,0,115.0052,22.22493,21.11368,0,0,105.6679,223.6571,92.78031,0,92.78031,407.7746,97.089,0.1631078,23.22505,92.00419,0,338.6624
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,101.7271,101.7271,33.02708,0,10.62385,101.7271,123.5161,40.44601,0,0,125.6494,72.31579,68.7,0,0,12.88756,307.1594,12.88756,0,12.88756,420.0009,100,0.1630898,111.8998,100.5195,81,432.8088
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,26.91237,26.91237,0,0,0,26.91237,453.4971,93.71801,0,0,122.0468,28.32881,26.91237,0,0,0,318.7582,0,0,0,420.0009,100,0.1630898,29.60361,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,27.29536,27.29536,0,-1,0,27.29536,380.951,75.24999,0,0,103.9819,28.73196,27.29536,0,0,0,318.7582,0,0,0,420.0009,100,0.1630898,30.0249,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,50.85604,50.85604,0,0,0,50.85604,159.1455,27.40241,0,0,80.93508,53.53267,50.85604,0,0,0,318.7582,0,0,0,420.0009,100,0.1630898,55.94164,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,30.43334,30.43334,0,0,0,30.43334,163.7356,17.79513,0,0,49.83023,32.0351,30.43334,0,0,0,318.7582,0,0,0,420.0009,100,0.1630898,33.47668,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,48.64571,48.64571,0,0,0,48.64571,39.48414,0,7.105427E-15,0,19.20734,51.20601,48.64571,0,0,0,318.7582,0,31.99867,-31.99867,386.2713,91.96917,0.1630898,53.51028,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,11.36091,11.36091,0,0,0,11.36091,0,0,0,0,0,11.95885,11.36091,0,0,35.55407,286.7596,0,11.95885,-11.95885,373.6656,88.96781,0.1630898,12.497,0,0,286.7596
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,46.75782,46.75782,0,-1,0,46.75782,0,0,7.105427E-15,0,0,49.21876,46.75782,0,0,48.84168,274.8007,0,49.21876,-49.21876,321.7844,76.61519,0.1630898,51.4336,0,0,274.8007
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,26.49424,26.49424,0,-1,0,26.49424,0,0,3.552714E-15,0,0,27.88868,26.49424,0,0,103.5292,225.582,0,27.88868,-27.88868,292.3872,69.61585,0.1630898,29.14367,0,0,225.582
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,87.65347,68.7,0,-1,0,68.7,0,0,18.95346,27.71881,0,72.31579,68.7,0,0,134.5166,197.6933,0,72.31579,-72.31579,216.1596,51.46648,0.1630898,96.41881,0,0,197.6933
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,71.42083,68.7,0,-1,0,68.7,0,0,2.720829,9.862911,0,72.31579,68.7,0,0,214.8675,125.3775,0,72.31579,-72.31579,139.9321,33.3171,0.1630898,78.56291,0,0,125.3775
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.73614,38.73614,0,-1,0,38.73614,0,0,0,0,0,40.77488,38.73614,0,0,295.2184,53.0617,0,40.77488,-40.77488,96.95161,23.08367,0.1630898,42.60975,0,0,53.0617
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,67.39149,11.67247,0,-1,0,11.67247,0,0,55.71902,62.45816,0,12.28681,11.67247,0,0,340.5238,12.28681,0,12.28681,-12.28681,84.00017,20,0.1630898,74.13064,0,0,12.28681
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,74.50608,0,0,-1,0,0,0,0,74.50608,81.9567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630898,81.9567,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630898,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,76.57278,0,0,-1,0,0,0,0,76.57278,84.23006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630898,84.23006,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630898,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,25.47267,25.47267,81,0,22.761,25.47267,0,0,0,0,0,0,0,55.52734,52.75097,354.1758,0,52.75097,0,52.75097,134.0441,31.91521,0.1631496,28.01993,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.28782,25.28782,81,0,22.761,25.28782,0,0,0,0,0,0,0,55.71217,52.92657,301.4248,47.47587,52.92657,0,52.92657,184.2547,43.87008,0.1632095,27.81661,0,81,47.47587
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.715768,3.715768,76.03156,0,21.50398,3.715768,1006.055,0,0,0,37.38267,0,0,72.31579,68.7,248.4983,95.10978,106.0827,0,106.0827,284.8935,67.83166,0.1631956,4.087345,29.90614,81,132.4924
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,83.35716,83.35716,81,0,22.761,83.35716,84.17503,0,0,0,70.16591,2.48122,2.357159,0,0,142.4156,190.5842,67.68469,0,67.68469,349.1049,83.12004,0.163247,91.69287,56.13273,81,260.7501
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,70.15699,68.7,0,-1,0,68.7,137.6236,0,1.456992,8.472692,94.54741,72.31579,68.7,0,0,74.73091,251.5004,22.23162,0,22.23162,370.1956,88.14164,0.1632161,77.17269,75.63793,0,346.0478
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,54.61354,54.61354,0,0,0,54.61354,212.014,5.801115,0,0,115.7883,57.48794,54.61354,0,0,52.49929,271.5089,52.49929,0,52.49929,420.0009,100,0.1631431,60.0749,92.63068,0,387.2972
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,13.54252,13.54252,0,0,0,13.54252,913.0619,109.3963,0,0,123.6516,14.25528,13.54252,0,0,0,318.7582,0,0,0,420.0009,100,0.1631431,14.89677,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,60.60831,60.60831,0,0,0,60.60831,194.2684,53.9446,0,0,117.7428,63.79822,60.60831,0,0,0,318.7582,0,0,0,420.0009,100,0.1631431,66.66914,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,87.84975,87.84975,20.25,0,7.39125,87.84975,122.7545,36.68191,0,0,107.8395,71.15763,67.59975,0,0,0,318.7582,0,0,0,420.0009,100,0.1631431,96.63472,86.27164,81,426.5978
