Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631431,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,71.26959,71.26959,20.25,0,7.39125,71.26959,97.4351,15.73676,0,0,69.4416,53.70483,51.01959,0,0,0,318.7582,0,0,0,420.0009,100,0.1631431,78.39655,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,60.70091,60.70091,0,0,0,60.70091,58.95214,0,7.105427E-15,0,35.78449,63.89569,60.70091,0,0,0,318.7582,0,28.11121,-28.11121,390.369,92.94482,0.1631431,66.771,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,72.33289,72.33289,81,0,22.761,72.33289,22.03696,0,0,0,15.93997,0,0,8.667115,8.23376,31.23468,290.647,24.17373,0,24.17373,413.3022,98.4051,0.1631665,79.56617,12.75197,81,306.587
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,187.6425,149.7,81,0,22.761,149.7,0,0,37.94252,56.70677,0,72.31579,68.7,0,0,7.060951,312.4034,0,72.31579,-72.31579,337.0747,80.25572,0.1631665,206.4068,0,81,312.4034
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,16.09155,16.09155,0,-1,0,16.09155,0,0,0,0,0,16.93847,16.09155,0,0,87.41183,240.0876,0,16.93847,-16.93847,319.22,76.00461,0.1631665,17.7007,0,0,240.0876
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,43.25731,43.25731,0,-1,0,43.25731,0,0,7.105427E-15,0,0,45.53401,43.25731,0,0,106.2324,223.1491,0,45.53401,-45.53401,271.2229,64.57676,0.1631665,47.58304,0,0,223.1491
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,31.25121,31.25121,0,-1,0,31.25121,0,0,7.105427E-15,0,0,32.89601,31.25121,0,0,156.8257,177.6151,0,32.89601,-32.89601,236.5475,56.32072,0.1631665,34.37633,0,0,177.6151
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,36.68243,36.68243,0,-1,0,36.68243,0,0,0,0,0,38.61308,36.68243,0,0,193.3768,144.7191,0,38.61308,-38.61308,195.8457,46.62984,0.1631665,40.35067,0,0,144.7191
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,28.64865,28.64865,0,-1,0,28.64865,0,0,3.552714E-15,0,0,30.15648,28.64865,0,0,236.2802,106.106,0,30.15648,-30.15648,164.058,39.06135,0.1631665,31.51352,0,0,106.106
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.27874,31.27874,0,-1,0,31.27874,0,0,7.105427E-15,0,0,32.92498,31.27874,0,0,269.7874,75.94952,0,32.92498,-32.92498,129.352,30.79804,0.1631665,34.40661,0,0,75.94952
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,66.69001,40.87331,0,-1,0,40.87331,0,0,25.8167,32.4857,0,43.02454,40.87331,0,0,306.3708,43.02454,0,43.02454,-43.02454,84.00017,20,0.1631665,73.35902,0,0,43.02454
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,31.04175,0,0,-1,0,0,0,0,31.04175,34.14592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631665,34.14592,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,18.50078,0,0,-1,0,0,0,0,18.50078,20.35085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631665,20.35085,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631665,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,44.526,44.526,81,0,22.761,44.526,0,0,0,0,0,0,0,36.474,34.6503,354.1758,0,34.6503,0,34.6503,116.8723,27.82669,0.1632057,48.97861,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,47.93209,47.93209,81,0,22.761,47.93209,0,0,0,0,0,0,0,33.06791,31.41451,319.5255,31.18527,31.41451,0,31.41451,146.6747,34.92249,0.1632411,52.7253,0,81,31.18527
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,32.99629,32.99629,81,0,22.761,32.99629,85.60553,0,0,0,28.24665,0,0,48.00371,45.60352,288.111,59.45833,73.85017,0,73.85017,216.7352,51.60351,0.1632838,36.29592,22.59732,81,87.70498
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,67.42874,67.42874,81,0,22.761,67.42874,68.99576,0,0,0,46.52297,0,0,13.57126,12.89269,214.2608,125.9235,59.41566,0,59.41566,273.1018,65.02412,0.1633394,74.17162,37.21838,81,172.4465
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,17.09643,17.09643,0,-1,0,17.09643,405.9305,0,0,0,69.39964,17.99624,17.09643,0,0,154.8452,179.3976,51.40339,0,51.40339,321.8674,76.63493,0.1632681,18.80608,55.51971,0,248.7972
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,66.97277,66.97277,69.24503,0,19.78699,66.97277,150.8821,0,0,0,101.0499,0,0,2.272262,2.158649,103.4418,225.6606,103.2086,0,103.2086,419.7796,99.94733,0.163242,73.67005,80.83994,81,326.7105
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,15.71624,15.71624,0,0,0,15.71624,671.2328,88.71594,0,0,105.4926,16.54341,15.71624,0,0,0.2332058,318.5483,0.2332058,0,0.2332058,420.0009,100,0.1632416,17.28786,84.39404,0,424.0409
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,70.82893,70.82893,20.25,0,7.39125,70.82893,140.482,46.2609,0,0,99.50187,53.24097,50.57892,0,0,0,318.7582,0,0,0,420.0009,100,0.1632416,77.91182,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632416,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,18.15716,18.15716,0,-1,0,18.15716,557.232,82.06471,0,0,101.1775,19.1128,18.15716,0,0,0,318.7582,0,0,0,420.0009,100,0.1632416,19.97288,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,49.65247,49.65247,0,0,0,49.65247,154.6306,24.51215,0,0,76.7779,52.26576,49.65247,0,0,0,318.7582,0,0,0,420.0009,100,0.1632416,54.61772,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632416,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,25.2964,25.2964,0,0,0,25.2964,81.0372,0,3.552714E-15,0,20.49949,26.62779,25.2964,0,0,0,318.7582,0,6.128294,-6.128294,413.541,98.46196,0.1632416,27.82604,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,75.13335,75.13335,81,0,22.761,75.13335,0,0,0,0,0,0,0,5.866645,5.573313,6.809216,312.6299,5.573313,0,5.573313,418.8284,99.72084,0.1632479,82.64669,0,81,312.6299
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,106.92,68.7,0,-1,0,68.7,0,0,38.21997,48.91197,0,72.31579,68.7,0,0,1.235903,317.6459,0,72.31579,-72.31579,342.6008,81.57146,0.1632479,117.612,0,0,317.6459
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,24.0077,24.0077,0,-1,0,24.0077,0,0,0,0,0,25.27126,24.0077,0,0,81.58678,245.3301,0,25.27126,-25.27126,315.9626,75.22903,0.1632479,26.40847,0,0,245.3301
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.666,220.0589,0,0,0,315.9626,75.22903,0.1632479,0,0,0,220.0589
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.12465,43.12465,0,-1,0,43.12465,0,0,0,0,0,45.39437,43.12465,0,0,109.666,220.0589,0,45.39437,-45.39437,268.1127,63.83623,0.1632479,47.43712,0,0,220.0589
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,52.82947,52.82947,0,-1,0,52.82947,0,0,7.105427E-15,0,0,55.60997,52.82947,0,0,160.1042,174.6645,0,55.60997,-55.60997,209.4946,49.87958,0.1632479,58.11242,0,0,174.6645
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,46.35162,46.35162,0,-1,0,46.35162,0,0,7.105427E-15,0,0,48.79118,46.35162,0,0,221.893,119.0545,0,48.79118,-48.79118,158.0642,37.63427,0.1632479,50.98678,0,0,119.0545
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,77.74367,66.75018,0,-1,0,66.75018,0,0,10.99349,18.76786,0,70.26334,66.75018,0,0,276.1054,70.26334,0,70.26334,-70.26334,84.00017,20,0.1632479,85.51804,0,0,70.26334
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632479,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,46.2843,0,0,-1,0,0,0,0,46.2843,50.91273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632479,50.91273,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,13.1962,0,0,-1,0,0,0,0,13.1962,14.51581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632479,14.51581,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,10.87736,10.87736,81,0,22.761,10.87736,0,0,0,0,0,0,0,70.12263,66.61651,354.1758,0,66.61651,0,66.61651,147.1981,35.0471,0.1633005,11.9651,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,52.2513,52.2513,81,0,22.761,52.2513,0,0,0,0,0,0,0,28.7487,27.31126,287.5593,59.95486,27.31126,0,27.31126,173.1079,41.21608,0.1633312,57.47644,0,81,59.95486
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,69.21894,69.21894,81,0,22.761,69.21894,34.88233,0,0,0,24.14518,0,0,11.78106,11.19201,260.248,84.53499,35.33718,0,35.33718,206.6317,49.19792,0.163365,76.14083,19.31614,81,108.6802
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,35.79137,35.79137,81,0,22.761,35.79137,123.1815,0,0,0,44.08835,0,0,45.20863,42.9482,224.9109,116.3385,87.03654,0,87.03654,289.2018,68.85743,0.1633892,39.37051,35.27068,81,160.4268
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,31.56185,31.56185,0,-1,0,31.56185,255.9818,0,0,0,80.79258,33.223,31.56185,0,0,137.8743,194.6713,47.56958,0,47.56958,334.3302,79.60228,0.1633234,34.71804,64.63406,0,275.4639
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,41.08289,41.08289,0,0,0,41.08289,157.4158,0,0,0,64.67094,43.24515,41.08289,0,0,90.30473,237.484,21.4258,0,21.4258,354.6566,84.44186,0.1632938,45.19118,51.73676,0,302.1549
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,9.812532,9.812532,0,0,0,9.812532,987.5698,17.69769,0,0,96.9056,10.32898,9.812532,0,0,68.87894,256.7672,68.87894,0,68.87894,420.0009,100,0.1631986,10.79379,77.52448,0,353.6728
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,68.17764,68.17764,20.25,0,7.39125,68.17764,137.8553,43.53634,0,0,93.98648,50.45014,47.92764,0,0,0,318.7582,0,0,0,420.0009,100,0.1631986,74.9954,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,43.8508,43.8508,0,0,0,43.8508,244.2335,60.93961,0,0,107.0983,46.15874,43.8508,0,0,0,318.7582,0,0,0,420.0009,100,0.1631986,48.23589,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,35.38253,35.38253,0,-1,0,35.38253,264.3589,56.29207,0,0,93.53683,37.24477,35.38253,0,0,0,318.7582,0,0,0,420.0009,100,0.1631986,38.92078,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,62.60611,62.60611,20.25,0,7.39125,62.60611,129.7933,36.67313,0,0,81.25851,44.58538,42.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1631986,68.86671,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,35.18548,35.18548,0,0,0,35.18548,156.4005,17.99294,0,0,55.03028,37.03735,35.18548,0,0,0,318.7582,0,0,0,420.0009,100,0.1631986,38.70403,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,21.90878,21.90878,0,0,0,21.90878,76.8225,0,0,0,16.83087,23.06187,21.90878,0,0,0,318.7582,0,6.231,-6.231,413.4328,98.43618,0.1631986,24.09966,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,31.28099,31.28099,0,0,0,31.28099,0,0,3.552714E-15,0,0,32.92736,31.28099,0,0,6.923334,312.5272,0,32.92736,-32.92736,378.7243,90.17227,0.1631986,34.40909,0,0,312.5272
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,116.1661,68.7,0,-1,0,68.7,0,0,47.46607,59.08268,0,72.31579,68.7,0,0,43.50928,279.5999,0,72.31579,-72.31579,302.4968,72.0229,0.1631986,127.7827,0,0,279.5999
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,89.46519,68.7,0,-1,0,68.7,0,0,20.76519,29.71171,0,72.31579,68.7,0,0,123.8602,207.2841,0,72.31579,-72.31579,226.2692,53.87352,0.1631986,98.41171,0,0,207.2841
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,22.25453,22.25453,0,-1,0,22.25453,0,0,0,0,0,23.42583,22.25453,0,0,204.211,134.9683,0,23.42583,-23.42583,201.5762,47.99425,0.1631986,24.47999,0,0,134.9683
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.12777,34.12777,0,-1,0,34.12777,0,0,0,0,0,35.92397,34.12777,0,0,230.2397,111.5425,0,35.92397,-35.92397,163.7091,38.97827,0.1631986,37.54055,0,0,111.5425
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,51.55828,51.55828,0,-1,0,51.55828,0,0,7.105427E-15,0,0,54.27187,51.55828,0,0,270.1552,75.6185,0,54.27187,-54.27187,106.5015,25.35745,0.1631986,56.71411,0,0,75.6185
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,74.82185,20.27929,0,-1,0,20.27929,0,0,54.54256,62.02475,0,21.34663,20.27929,0,0,330.4573,21.34663,0,21.34663,-21.34663,84.00017,20,0.1631986,82.30404,0,0,21.34663
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,15.41276,0,0,-1,0,0,0,0,15.41276,16.95404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631986,16.95404,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631986,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,79.55277,0,0,-1,0,0,0,0,79.55277,87.50805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631986,87.50805,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,53.36581,0,0,-1,0,0,0,0,53.36581,58.70239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631986,58.70239,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,38.00472,38.00472,81,0,22.761,38.00472,0,0,0,0,0,0,0,42.99528,40.84552,354.1758,0,40.84552,0,40.84552,122.7496,29.22604,0.1632445,41.80519,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,76.44621,76.44621,81,0,22.761,76.44621,0,0,0,0,0,0,0,4.553783,4.326094,313.3303,36.76097,4.326094,0,4.326094,126.8537,30.20321,0.1632493,84.09084,0,81,36.76097
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,79.59507,79.59507,81,0,22.761,79.59507,5.854199,0,0,0,4.659654,0,0,1.40493,1.334684,309.0042,40.65445,5.994338,0,5.994338,132.5405,31.55719,0.1632549,87.55457,3.727723,81,45.31411
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,43.51522,43.51522,81,0,22.761,43.51522,48.26004,0,0,0,21.00047,0,0,37.48478,35.61054,303.0099,46.04935,56.611,0,56.611,186.2464,44.34428,0.1633133,47.86674,16.80037,81,67.04982
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,246.3988,96.99926,37.81013,0,37.81013,222.1162,52.8847,0.1632611,0,30.2481,0,134.8094
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,82.04237,82.04237,81,0,22.761,82.04237,54.92149,0,0,0,45.05889,1.097234,1.042372,0,0,208.5887,131.0284,43.96165,0,43.96165,263.8219,62.81461,0.1632996,90.24661,36.04711,81,176.0873
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,56.38556,56.38556,81,0,22.761,56.38556,119.6979,0,0,0,67.49235,0,0,24.61444,23.38372,164.6271,170.5939,90.87606,0,90.87606,350.0345,83.34138,0.1633185,62.02412,53.99387,81,238.0862
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,0,0,0,56.10849,0,0,0,0,73.751,252.3823,56.10849,0,56.10849,403.2637,96.01497,0.1632412,0,44.88679,0,308.4908
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,37.99987,37.99987,0,0,0,37.99987,157.5515,2.226972,0,0,59.86934,39.99986,37.99987,0,0,17.64251,302.88,17.64251,0,17.64251,420.0009,100,0.1632169,41.79985,47.89547,0,362.7493
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,66.3794,66.3794,0,-1,0,66.3794,104.9464,0,0,4.317342,69.66283,69.87305,66.3794,0,0,0,318.7582,0,0.2102303,-0.2102303,419.7792,99.94724,0.1632169,73.01734,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,59.78077,59.78077,0,0,0,59.78077,80.12374,0,0,0,47.89859,62.92712,59.78077,0,0,0.2335892,318.548,0,15.02854,-15.02854,403.9378,96.17547,0.1632169,65.75884,38.31887,0,366.4466
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,71.61258,71.61258,55.20955,0,16.23602,71.61258,47.75463,0,0,0,34.19832,17.26636,16.40304,0,0,16.93196,303.5195,16.93196,0,16.93196,420.0009,100,0.1632318,78.77384,27.35866,81,337.7178
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,119.1087,119.1087,81,0,22.761,119.1087,10.74368,0,0,0,12.79666,40.11444,38.10872,0,0,0,318.7582,0,27.31777,-27.31777,391.2054,93.14395,0.1632318,131.0196,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,111.9636,111.9636,81,0,22.761,111.9636,0,0,0,0,0,32.5933,30.96363,0,0,30.35308,291.4405,0,32.5933,-32.5933,356.849,84.96388,0.1632318,123.16,0,81,291.4405
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,153.122,68.7,0,-1,0,68.7,0,0,84.42198,99.73418,0,72.31579,68.7,0,0,66.56786,258.8472,0,72.31579,-72.31579,280.6215,66.81451,0.1632318,168.4342,0,0,258.8472
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,39.32101,39.32101,0,-1,0,39.32101,0,0,7.105427E-15,0,0,41.39053,39.32101,0,0,146.9187,186.5314,0,41.39053,-41.39053,236.992,56.42656,0.1632318,43.25311,0,0,186.5314
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,49.21101,49.21101,0,-1,0,49.21101,0,0,7.105427E-15,0,0,51.80106,49.21101,0,0,192.9082,145.1408,0,51.80106,-51.80106,182.3889,43.42585,0.1632318,54.13211,0,0,145.1408
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,59.0905,59.0905,0,-1,0,59.0905,0,0,7.105427E-15,0,0,62.20052,59.0905,0,0,250.465,93.33977,0,62.20052,-62.20052,116.8238,27.81514,0.1632318,64.99955,0,0,93.33977
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,21.3857,21.3857,0,-1,0,21.3857,0,0,3.552714E-15,0,0,22.51127,21.3857,0,0,319.5766,31.13925,0,22.51127,-22.51127,93.09486,22.1654,0.1632318,23.52427,0,0,31.13925
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,16.97064,8.19658,0,-1,0,8.19658,0,0,8.774055,10.47112,0,8.627978,8.19658,0,0,344.5892,8.627978,0,8.627978,-8.627978,84.00017,20,0.1632318,18.6677,0,0,8.627978
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632318,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,20.4432,0,0,-1,0,0,0,0,20.4432,22.48752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632318,22.48752,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632318,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,18.78264,0,0,-1,0,0,0,0,18.78264,20.66091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632318,20.66091,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632318,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,51.57301,51.57301,81,0,22.761,51.57301,0,0,0,0,0,0,0,29.42699,27.95564,354.1758,0,27.95564,0,27.95564,110.5212,26.31452,0.163263,56.73031,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,57.17631,57.17631,81,0,22.761,57.17631,30.33119,-3.552714E-15,0,0,17.34225,0,0,23.82369,22.63251,326.2202,25.16008,39.97476,0,39.97476,148.4446,35.34388,0.1633035,62.89394,13.8738,81,42.50233
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,47.68775,47.68775,81,0,22.761,47.68775,110.3153,0,0,0,52.60687,0,0,33.31225,31.64664,286.2454,61.13736,84.25351,0,84.25351,228.3745,54.37477,0.1633314,52.45652,42.08549,81,113.7442
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,25.58734,25.58734,0,-1,0,25.58734,330.4382,0,0,0,84.55035,26.93404,25.58734,0,0,201.9919,136.9655,57.61631,0,57.61631,283.0341,67.38895,0.1632522,28.14608,67.64029,0,221.5159
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,32.55058,32.55058,0,0,0,32.55058,291.418,0,0,0,94.85825,34.26377,32.55058,0,0,144.3756,188.8202,60.59448,0,60.59448,340.5191,81.07581,0.163169,35.80564,75.8866,0,283.6784
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,12.07613,0,0,95.85723,0,0,0,0,83.78111,243.3552,83.78111,0,83.78111,420.0009,100,0.1630541,0,76.68578,0,339.2125
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,72.3242,72.3242,20.25,0,7.39125,72.3242,112.268,26.38195,0,0,81.19689,54.81495,52.0742,0,0,0,318.7582,0,0,0,420.0009,100,0.1630541,79.55662,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1630541,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,51.0929,51.0929,0,-1,0,51.0929,183.6334,40.04164,0,0,93.82364,53.78201,51.0929,0,0,0,318.7582,0,0,0,420.0009,100,0.1630541,56.20219,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2856074,0.2856074,0,0,0,0.2856074,25084.35,71.34212,0,0,71.64275,0.3006394,0.2856074,0,0,0,318.7582,0,0,0,420.0009,100,0.1630541,0.3141682,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,30.73202,30.73202,0,0,0,30.73202,105.0036,0,0,0,32.26973,32.3495,30.73202,0,0,0,318.7582,0,0.07977024,-0.07977024,419.9167,99.97998,0.1630541,33.80523,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.76254,0,0,14.85118,0,0,0,0,0.0886336,318.6785,0.0886336,0,0.0886336,420.0009,100,0.163054,0,11.88094,0,333.5296
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,22.25635,22.25635,0,0,0,22.25635,0,0,3.552714E-15,0,0,23.42773,22.25635,0,0,0,318.7582,0,23.42773,-23.42773,395.3058,94.12025,0.163054,24.48198,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.03082,295.3305,0,0,0,395.3058,94.12025,0.163054,0,0,0,295.3305
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,36.47344,36.47344,0,-1,0,36.47344,0,0,0,0,0,38.3931,36.47344,0,0,26.03082,295.3305,0,38.3931,-38.3931,354.836,84.48458,0.163054,40.12079,0,0,295.3305
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,54.28908,54.28908,0,-1,0,54.28908,0,0,0,0,0,57.1464,54.28908,0,0,68.68981,256.9374,0,57.1464,-57.1464,294.5984,70.14233,0.163054,59.71799,0,0,256.9374
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,29.68082,29.68082,0,-1,0,29.68082,0,0,0,0,0,31.24297,29.68082,0,0,132.1858,199.791,0,31.24297,-31.24297,261.6654,62.30116,0.163054,32.64891,0,0,199.791
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,17.60521,17.60521,0,-1,0,17.60521,0,0,0,0,0,18.5318,17.60521,0,0,166.9002,168.548,0,18.5318,-18.5318,242.1311,57.65016,0.163054,19.36573,0,0,168.548
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,19.17165,19.17165,0,-1,0,19.17165,0,0,3.552714E-15,0,0,20.18069,19.17165,0,0,187.4911,150.0162,0,20.18069,-20.18069,220.8588,52.58533,0.163054,21.08882,0,0,150.0162
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,14.55157,14.55157,0,-1,0,14.55157,0,0,1.776357E-15,0,0,15.31744,14.55157,0,0,209.9141,129.8355,0,15.31744,-15.31744,204.7128,48.74105,0.163054,16.00673,0,0,129.8355
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,73.84054,68.7,0,-1,0,68.7,0,0,5.140535,12.52459,0,72.31579,68.7,0,0,226.9335,114.5181,0,72.31579,-72.31579,128.4853,30.59167,0.163054,81.22459,0,0,114.5181
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,60.31525,40.09218,0,-1,0,40.09218,0,0,20.22308,26.2546,0,42.20229,40.09218,0,0,307.2844,42.20229,0,42.20229,-42.20229,84.00017,20,0.163054,66.34678,0,0,42.20229
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163054,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163054,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,14.59951,14.59951,81,0,22.761,14.59951,0,0,0,0,0,0,0,66.40049,63.08046,354.1758,0,63.08046,0,63.08046,143.8436,34.2484,0.163111,16.05946,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,156.6283,143.7624,81,0,22.761,143.7624,6.464318,0,12.86594,35.59165,9.293258,66.06567,62.76239,0,0,291.0953,56.77242,0,56.77242,-56.77242,84.00017,20,0.163111,172.2912,7.434606,81,66.06567
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1631016,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.8413758,0.8413758,0,-1,0,0.8413758,3274.455,0,0,0,27.55047,0.8856587,0.8413758,0,0,257.5624,86.95203,26.66481,0,26.66481,200.9521,47.84565,0.1630651,0.9255133,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,72.59378,72.59378,81,0,22.761,72.59378,49.12627,0,0,0,35.66262,0,0,8.406222,7.985911,230.8976,110.9504,43.64853,0,43.64853,242.3607,57.70482,0.1631051,79.85316,28.53009,81,146.613
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,13.35955,13.35955,81,0,22.761,13.35955,542.5534,0,0,0,72.48267,0,0,67.64046,64.25843,187.2491,150.234,136.7411,0,136.7411,372.0847,88.59143,0.1630613,14.6955,57.98614,81,222.7167
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,30.99922,30.99922,0,0,0,30.99922,217.7958,0,0,0,67.515,32.63076,30.99922,0,0,50.50801,273.301,34.88424,0,34.88424,405.1788,96.47095,0.1630137,34.09914,54.012,0,340.816
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,40.07869,40.07869,0,0,0,40.07869,251.5921,43.02294,0,0,100.8348,42.18809,40.07869,0,0,15.62376,304.6968,15.62376,0,15.62376,420.0009,100,0.1629923,44.08656,80.66784,0,405.5316
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629923,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,14.56757,14.56757,0,0,0,14.56757,525.2985,61.18895,0,0,76.52324,15.33429,14.56757,0,0,0,318.7582,0,0,0,420.0009,100,0.1629923,16.02433,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,31.20572,31.20572,0,0,0,31.20572,161.4615,17.5371,0,0,50.38523,32.84813,31.20572,0,0,0,318.7582,0,0,0,420.0009,100,0.1629923,34.3263,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629923,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,23.7932,23.7932,0,0,0,23.7932,0,0,3.552714E-15,0,0,25.04548,23.7932,0,0,0,318.7582,0,25.04548,-25.04548,393.6006,93.71424,0.1629923,26.17252,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,93.1489,68.7,0,-1,0,68.7,0,0,24.44889,33.76378,0,72.31579,68.7,0,0,27.82831,293.7127,0,72.31579,-72.31579,317.373,75.56487,0.1629923,102.4638,0,0,293.7127
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1792,221.397,0,0,0,317.373,75.56487,0.1629923,0,0,0,221.397
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,38.92139,38.92139,0,-1,0,38.92139,0,0,7.105427E-15,0,0,40.96988,38.92139,0,0,108.1792,221.397,0,40.96988,-40.96988,274.187,65.28249,0.1629923,42.81352,0,0,221.397
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,32.6066,32.6066,0,-1,0,32.6066,0,0,7.105427E-15,0,0,34.32273,32.6066,0,0,153.7013,180.4271,0,34.32273,-34.32273,238.0077,56.66838,0.1629923,35.86726,0,0,180.4271
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.8376,146.1043,0,0,0,238.0077,56.66838,0.1629923,0,0,0,146.1043
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,64.44496,64.44496,0,-1,0,64.44496,0,0,0,2.189455,0,67.8368,64.44496,0,0,191.8376,146.1043,0,67.8368,-67.8368,166.5014,39.64311,0.1629923,70.88946,0,0,146.1043
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,66.14787,66.14787,0,-1,0,66.14787,0,0,0,4.06265,0,69.62933,66.14787,0,0,267.2119,78.26755,0,69.62933,-69.62933,93.10565,22.16797,0.1629923,72.76265,0,0,78.26755
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,62.33297,8.206306,0,-1,0,8.206306,0,0,54.12666,60.35995,0,8.638218,8.206306,0,0,344.5778,8.638218,0,8.638218,-8.638218,84.00017,20,0.1629923,68.56626,0,0,8.638218
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629923,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629923,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,107.6656,81,81,0,22.761,81,0,0,26.66557,37.43213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629923,118.4321,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,17.21007,17.21007,81,0,22.761,17.21007,0,-7.105427E-15,0,0,0,0,0,63.78993,60.60043,354.1758,0,60.60043,0,60.60043,141.4908,33.68822,0.1630526,18.93107,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,293.5754,54.54039,99.56378,0,99.56378,235.9453,56.17734,0.1630392,0,24.69103,81,85.40417
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,6.053542,6.053542,78.36933,0,22.09544,6.053542,848.8154,1.421085E-14,0,0,51.38339,0,0,72.31579,68.7,194.0116,144.1478,120.0834,0,120.0834,349.8664,83.30135,0.1630122,6.658896,41.10672,81,195.5312
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,14.90613,14.90613,0,-1,0,14.90613,631.683,4.540607,0,0,94.15946,15.69066,14.90613,0,0,73.92819,252.2229,73.92819,0,73.92819,420.0009,100,0.1629115,16.39674,75.32757,0,346.3823
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,83.09475,83.09475,20.25,0,7.39125,83.09475,123.2181,36.23542,0,0,102.3878,66.15237,62.84475,0,0,0,318.7582,0,0,0,420.0009,100,0.1629115,91.40423,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629115,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,22.20022,22.20022,0,0,0,22.20022,277.1578,38.161,0,0,61.52965,23.36865,22.20022,0,0,0,318.7582,0,0,0,420.0009,100,0.1629115,24.42024,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,42.10083,42.10083,0,0,0,42.10083,160.388,23.20803,0,0,67.52469,44.31666,42.10083,0,0,0,318.7582,0,0,0,420.0009,100,0.1629115,46.31091,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,18.78491,18.78491,0,-1,0,18.78491,385.4917,52.64069,0,0,72.41428,19.77359,18.78491,0,0,0,318.7582,0,0,0,420.0009,100,0.1629115,20.66341,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,117.9062,117.9062,69.37053,0,19.81874,117.9062,43.33119,0,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1629115,129.6968,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,10.60511,10.60511,0,0,0,10.60511,211.3246,11.24794,0,0,22.41122,11.16328,10.60511,0,0,0,318.7582,0,0,0,420.0009,100,0.1629115,11.66563,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,41.58835,41.58835,0,0,0,41.58835,42.50289,0,7.105427E-15,0,17.67625,43.77721,41.58835,0,0,0,318.7582,0,26.10096,-26.10096,392.488,93.44934,0.1629115,45.74718,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,75.19016,75.19016,81,0,22.761,75.19016,0,-8.881784E-16,0,0,0,0,0,5.809838,5.519346,29.00106,292.6573,5.519346,0,5.519346,397.7241,94.69603,0.1629176,82.70918,0,81,292.6573
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,47.66584,47.66584,0,-1,0,47.66584,0,0,7.105427E-15,0,0,50.17458,47.66584,0,0,23.48172,297.6247,0,50.17458,-50.17458,344.8355,82.10352,0.1629176,52.43243,0,0,297.6247
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,16.05,16.05,0,-1,0,16.05,0,0,0,0,0,16.89473,16.05,0,0,79.23125,247.4501,0,16.89473,-16.89473,327.0269,77.86339,0.1629176,17.65499,0,0,247.4501
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,45.12469,45.12469,0,-1,0,45.12469,0,0,7.105427E-15,0,0,47.49967,45.12469,0,0,98.00317,230.5554,0,47.49967,-47.49967,276.9578,65.94221,0.1629176,49.63715,0,0,230.5554
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,44.50946,44.50946,0,-1,0,44.50946,0,0,7.105427E-15,0,0,46.85206,44.50946,0,0,150.7806,183.0557,0,46.85206,-46.85206,227.5714,54.18356,0.1629176,48.96041,0,0,183.0557
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,44.63691,44.63691,0,-1,0,44.63691,0,0,0,0,0,46.98622,44.63691,0,0,202.8384,136.2036,0,46.98622,-46.98622,178.0436,42.39125,0.1629176,49.1006,0,0,136.2036
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0453,89.21742,0,0,0,178.0436,42.39125,0.1629176,0,0,0,89.21742
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,77.98017,68.7,0,-1,0,68.7,0,0,9.280173,17.07819,0,72.31579,68.7,0,0,255.0453,89.21742,0,72.31579,-72.31579,101.8161,24.24187,0.1629176,85.77819,0,0,89.21742
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,7.865526,7.865526,0,-1,0,7.865526,0,0,8.881784E-16,0,0,8.279502,7.865526,0,0,335.3962,16.90163,0,8.279502,-8.279502,93.08869,22.16393,0.1629176,8.652079,0,0,16.90163
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,5.03864,5.03864,0,-1,0,5.03864,0,0,0,0,0,5.303832,5.03864,0,0,344.5957,8.622131,0,5.303832,-5.303832,87.49796,20.83281,0.1629176,5.542504,0,0,8.622131
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,74.01106,3.152384,0,-1,0,3.152384,0,0,70.85868,78.25979,0,3.318299,3.152384,0,0,350.4888,3.318299,0,3.318299,-3.318299,84.00017,20,0.1629176,81.41217,0,0,3.318299
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,7.526451,7.526451,79.84224,0,22.46809,7.526451,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.162964,8.279097,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1629927,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,61.984,61.984,81,0,22.761,61.984,24.78185,0,0,0,15.36078,0,0,19.016,18.0652,216.7758,123.66,33.42598,0,33.42598,246.0599,58.58558,0.1630261,68.1824,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,56.35402,56.35402,81,0,22.761,56.35402,27.80238,0,0,0,15.66776,0,0,24.64599,23.41369,183.3498,153.7434,39.08144,0,39.08144,283.1358,67.41316,0.1630656,61.98941,12.53421,81,169.4111
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,144.2684,188.9167,19.10761,0,19.10761,301.2629,71.72912,0.1630397,0,15.28609,0,208.0243
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,50.42539,50.42539,0,0,0,50.42539,48.768,0,7.105427E-15,0,24.59145,53.07936,50.42539,0,0,125.1608,206.1135,0,28.4879,-28.4879,271.234,64.5794,0.1630397,55.46793,19.67316,0,230.705
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,70.8063,70.8063,81,0,22.761,70.8063,88.48935,0,0,0,62.65602,0,0,10.19371,9.68402,156.814,177.6256,72.34005,0,72.34005,339.8618,80.91932,0.1630837,77.88692,50.12482,81,240.2817
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,12.89726,12.89726,0,0,0,12.89726,513.6265,0,0,0,66.24376,13.57607,12.89726,0,0,84.47395,242.7317,52.66769,0,52.66769,389.8268,92.81571,0.1630121,14.18699,52.99501,0,308.9754
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,111.5195,111.5195,81,0,22.761,111.5195,45.62724,0,0,0,50.88329,32.12582,30.51953,0,0,31.80625,290.1326,18.75747,0,18.75747,407.6217,97.05259,0.1630284,122.6715,40.70663,81,341.0159
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,69.01199,68.7,0,-1,0,68.7,137.1687,8.870337,0.3119868,7.213185,94.23491,72.31579,68.7,0,0,13.04878,307.0143,13.04878,0,13.04878,420.0009,100,0.1630107,75.91319,75.38792,0,401.2492
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,49.63753,49.63753,0,0,0,49.63753,77.5878,0,0,0,38.51266,52.25003,49.63753,0,0,0,318.7582,0,13.73736,-13.73736,405.5204,96.55228,0.1630107,54.60128,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,34.14169,34.14169,0,0,0,34.14169,99.50517,0,0,0,33.97274,35.93861,34.14169,0,0,15.26374,305.0209,0,1.965874,-1.965874,403.4482,96.0589,0.1630107,37.55585,27.17819,0,338.9936
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,38.65557,38.65557,0,0,0,38.65557,33.99805,0,7.105427E-15,0,13.14214,40.69007,38.65557,0,0,17.44804,303.055,0,27.54793,-27.54793,374.4101,89.14509,0.1630107,42.52112,10.51371,0,316.1971
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,96.46944,96.46944,81,0,22.761,96.46944,0,0,0,0,0,16.28363,15.46945,0,0,48.05685,275.507,0,16.28363,-16.28363,357.2457,85.05832,0.1630107,106.1164,0,81,275.507
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,25.07824,25.07824,0,-1,0,25.07824,0,0,3.552714E-15,0,0,26.39815,25.07824,0,0,66.14977,259.2234,0,26.39815,-26.39815,329.4196,78.43307,0.1630107,27.58607,0,0,259.2234
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,92.09504,68.7,0,-1,0,68.7,0,0,23.39504,32.60455,0,72.31579,68.7,0,0,95.48105,232.8253,0,72.31579,-72.31579,253.192,60.2837,0.1630107,101.3045,0,0,232.8253
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,4.150953,4.150953,0,-1,0,4.150953,0,0,8.881784E-16,0,0,4.369424,4.150953,0,0,175.8319,160.5095,0,4.369424,-4.369424,248.5863,59.18708,0.1630107,4.566049,0,0,160.5095
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,19.61506,19.61506,0,-1,0,19.61506,0,0,0,0,0,20.64743,19.61506,0,0,180.6868,156.1401,0,20.64743,-20.64743,226.8219,54.00512,0.1630107,21.57656,0,0,156.1401
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6284,135.4926,0,0,0,226.8219,54.00512,0.1630107,0,0,0,135.4926
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.893604,3.893604,0,-1,0,3.893604,0,0,0,0,0,4.09853,3.893604,0,0,203.6284,135.4926,0,4.09853,-4.09853,222.5017,52.97649,0.1630107,4.282964,0,0,135.4926
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,52.17327,52.17327,0,-1,0,52.17327,0,0,0,0,0,54.91923,52.17327,0,0,208.1824,131.3941,0,54.91923,-54.91923,164.6118,39.1932,0.1630107,57.3906,0,0,131.3941
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,19.83187,19.83187,0,-1,0,19.83187,0,0,3.552714E-15,0,0,20.87565,19.83187,0,0,269.2037,76.47488,0,20.87565,-20.87565,142.6069,33.95395,0.1630107,21.81506,0,0,76.47488
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,31.6853,31.6853,0,-1,0,31.6853,0,0,3.552714E-15,0,0,33.35295,31.6853,0,0,292.3989,55.59922,0,33.35295,-33.35295,107.4498,25.58323,0.1630107,34.85383,0,0,55.59922
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,45.32727,21.13396,0,-1,0,21.13396,0,0,24.19331,28.72604,0,22.24627,21.13396,0,0,329.4577,22.24627,0,22.24627,-22.24627,84.00017,20,0.1630107,49.86,0,0,22.24627
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.37119,32.37119,81,0,22.761,32.37119,0,0,0,0,0,0,0,48.62881,46.19737,354.1758,0,46.19737,0,46.19737,127.8268,30.4349,0.1630618,35.6083,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,307.9784,41.57764,68.7,0,68.7,193.0014,45.95262,0.1630903,0,0,81,41.57764
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,50.95871,50.95871,81,0,22.761,50.95871,51.20912,0,0,0,26.09551,0,0,30.04129,28.53923,239.2784,103.4076,54.63474,0,54.63474,244.8324,58.29332,0.1631444,56.05458,20.87641,81,129.5031
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,166.9172,149.7,81,0,22.761,149.7,33.90272,0,17.21718,33.9089,50.75237,72.31579,68.7,0,0,184.6437,152.5789,0,21.56342,-21.56342,222.1026,52.88147,0.1631444,183.6089,40.6019,81,203.3313
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,68.98344,68.7,0,-1,0,68.7,128.6461,0,0.283433,7.181777,88.37988,72.31579,68.7,0,0,208.6031,131.0155,16.06409,0,16.06409,237.3423,56.50997,0.1631226,75.88177,70.7039,0,219.3954
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,9.988198,9.988198,0,0,0,9.988198,1022.105,0,0,0,102.0899,10.51389,9.988198,0,0,192.539,145.4732,91.576,0,91.576,324.219,77.19484,0.1629985,10.98702,81.67191,0,247.563
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,27.25712,27.25712,0,0,0,27.25712,393.4757,0,0,0,107.2502,28.6917,27.25712,0,0,100.963,227.8916,78.55845,0,78.55845,398.7461,94.93935,0.1628922,29.98283,85.80012,0,335.1417
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,31.06468,31.06468,0,0,0,31.06468,326.1779,46.22193,0,0,101.3261,32.69967,31.06468,0,0,22.40451,298.5942,22.40451,0,22.40451,420.0009,100,0.1628619,34.17115,81.06089,0,399.9203
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,33.1208,33.1208,0,0,0,33.1208,327.5556,73.62505,0,0,108.489,34.864,33.1208,0,0,0,318.7582,0,0,0,420.0009,100,0.1628619,36.43288,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628619,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,35.53159,35.53159,0,0,0,35.53159,205.5927,35.64869,0,0,73.05036,37.40167,35.53159,0,0,0,318.7582,0,0,0,420.0009,100,0.1628619,39.08475,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628619,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,16.58904,16.58904,0,0,0,16.58904,84.8616,0,0,0,14.07772,17.46214,16.58904,0,0,0,318.7582,0,3.384422,-3.384422,416.4333,99.1506,0.1628619,18.24794,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,36.80562,36.80562,0,0,0,36.80562,0,0,0,0,0,38.74276,36.80562,0,0,3.760468,315.3738,0,38.74276,-38.74276,375.5949,89.42718,0.1628619,40.48618,0,0,315.3738
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.80798,276.631,0,0,0,375.5949,89.42718,0.1628619,0,0,0,276.631
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.80798,276.631,0,0,0,375.5949,89.42718,0.1628619,0,0,0,276.631
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,85.05849,68.7,0,-1,0,68.7,0,0,16.35848,24.86433,0,72.31579,68.7,0,0,46.80798,276.631,0,72.31579,-72.31579,299.3674,71.2778,0.1628619,93.56433,0,0,276.631
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,30.58926,30.58926,0,-1,0,30.58926,0,0,0,0,0,32.19922,30.58926,0,0,127.1589,204.3153,0,32.19922,-32.19922,265.4264,63.19664,0.1628619,33.64819,0,0,204.3153
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.9358,172.116,0,0,0,265.4264,63.19664,0.1628619,0,0,0,172.116
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,64.27804,64.27804,0,-1,0,64.27804,0,0,0,2.005839,0,67.66109,64.27804,0,0,162.9358,172.116,0,67.66109,-67.66109,194.1053,46.21547,0.1628619,70.70584,0,0,172.116
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,80.19755,68.7,0,-1,0,68.7,0,0,11.49755,19.51731,0,72.31579,68.7,0,0,238.1148,104.4549,0,72.31579,-72.31579,117.8778,28.06609,0.1628619,88.21731,0,0,104.4549
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,9.203363,9.203363,0,-1,0,9.203363,0,0,1.776357E-15,0,0,9.687751,9.203363,0,0,318.4656,32.13916,0,9.687751,-9.687751,107.666,25.63472,0.1628619,10.1237,0,0,32.13916
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,6.946592,6.946592,0,-1,0,6.946592,0,0,8.881784E-16,0,0,7.312202,6.946592,0,0,329.2298,22.4514,0,7.312202,-7.312202,99.95829,23.79955,0.1628619,7.641251,0,0,22.4514
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,15.66481,14.38224,0,-1,0,14.38224,0,0,1.282566,2.849047,0,15.1392,14.38224,0,0,337.3545,15.1392,0,15.1392,-15.1392,84.00017,20,0.1628619,17.23129,0,0,15.1392
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,26.21128,26.21128,81,0,22.761,26.21128,0,0,0,0,0,0,0,54.78872,52.04929,354.1758,0,52.04929,0,52.04929,133.3784,31.75671,0.1629194,28.83241,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,14.29563,14.29563,81,0,22.761,14.29563,0,0,0,0,0,0,0,66.70437,63.36915,302.1265,46.84436,63.36915,0,63.36915,193.4957,46.07032,0.1629754,15.72519,0,81,46.84436
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,84.71731,84.71731,81,0,22.761,84.71731,18.81073,0,0,0,15.93595,3.912957,3.717309,0,0,238.7574,103.8766,12.02299,0,12.02299,204.9017,48.78603,0.1629858,93.18904,12.74876,81,119.8125
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,63.05267,63.05267,81,0,22.761,63.05267,35.9954,0,0,0,22.69606,0,0,17.94733,17.04996,226.7344,114.6973,39.74603,0,39.74603,242.6081,57.76372,0.1630241,69.35793,18.15685,81,137.3933
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,47.6993,47.6993,0,-1,0,47.6993,82.29477,0,0,0,39.25403,50.20979,47.6993,0,0,186.9884,150.4687,0,10.95576,-10.95576,231.0597,55.01411,0.1630241,52.46923,31.40322,0,189.7227
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,81.29398,81.29398,81,0,22.761,81.29398,101.0513,0,0,0,82.1486,0.3094527,0.29398,0,0,199.1614,139.513,81.83914,0,81.83914,308.6992,73.49965,0.1630551,89.42338,65.71887,81,221.6615
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,21.58839,21.58839,43.53545,0,13.28247,21.58839,436.4387,0,0,0,94.22011,0,0,21.94706,20.84971,117.3223,213.1682,115.0698,0,115.0698,417.864,99.49122,0.162954,23.74723,75.37608,81,307.3883
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,4.863283,4.863283,0,0,0,4.863283,1827.646,81.51186,0,0,88.88358,5.119245,4.863283,0,0,2.252461,316.731,2.252461,0,2.252461,420.0009,100,0.1629509,5.349611,71.10686,0,405.6146
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,58.88594,58.88594,0,0,0,58.88594,178.335,43.02907,0,0,105.0143,61.9852,58.88594,0,0,0,318.7582,0,0,0,420.0009,100,0.1629509,64.77454,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,5.278813,5.278813,0,-1,0,5.278813,1683.967,83.33685,0,0,88.89349,5.556645,5.278813,0,0,0,318.7582,0,0,0,420.0009,100,0.1629509,5.806695,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,21.38766,21.38766,0,0,0,21.38766,229.3112,26.53097,0,0,49.0443,22.51332,21.38766,0,0,0,318.7582,0,0,0,420.0009,100,0.1629509,23.52642,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629509,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,46.77917,46.77917,0,0,0,46.77917,33.15075,0,0,0,15.50765,49.24123,46.77917,0,0,0,318.7582,0,33.73359,-33.73359,384.4425,91.53375,0.1629509,51.45709,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.48176,285.0246,0,0,0,384.4425,91.53375,0.1629509,0,0,0,285.0246
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,101.158,68.7,0,-1,0,68.7,0,0,32.45803,42.57383,0,72.31579,68.7,0,0,37.48176,285.0246,0,72.31579,-72.31579,308.215,73.38438,0.1629509,111.2738,0,0,285.0246
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,85.07819,68.7,0,-1,0,68.7,0,0,16.37819,24.88601,0,72.31579,68.7,0,0,117.8326,212.7088,0,72.31579,-72.31579,231.9874,55.235,0.1629509,93.58601,0,0,212.7088
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,72.26942,68.7,0,-1,0,68.7,0,0,3.569415,10.79636,0,72.31579,68.7,0,0,198.1835,140.3931,0,72.31579,-72.31579,155.7599,37.08562,0.1629509,79.49635,0,0,140.3931
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.01449,38.01449,0,-1,0,38.01449,0,0,7.105427E-15,0,0,40.01525,38.01449,0,0,278.5344,68.07727,0,40.01525,-40.01525,113.5801,27.04284,0.1629509,41.81594,0,0,68.07727
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,14.39249,14.39249,0,-1,0,14.39249,0,0,1.776357E-15,0,0,15.14998,14.39249,0,0,322.9958,28.06202,0,15.14998,-15.14998,97.61065,23.24058,0.1629509,15.83173,0,0,28.06202
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,59.23979,12.26643,0,-1,0,12.26643,0,0,46.97335,52.89733,0,12.91204,12.26643,0,0,339.8291,12.91204,0,12.91204,-12.91204,84.00017,20,0.1629509,65.16376,0,0,12.91204
