Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629509,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.24621,0,0,-1,0,0,0,0,37.24621,40.97083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629509,40.97083,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,83.38739,0,0,-1,0,0,0,0,83.38739,91.72613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629509,91.72613,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629509,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.18888,19.18888,81,0,22.761,19.18888,0,0,0,0,0,0,0,61.81112,58.72056,354.1758,0,58.72056,0,58.72056,139.7074,33.2636,0.1630131,21.10777,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,53.43163,53.43163,81,0,22.761,53.43163,0,0,0,0,0,0,0,27.56837,26.18995,295.4552,52.84851,26.18995,0,26.18995,164.5534,39.17929,0.1630418,58.77479,0,81,52.84851
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,269.2653,76.41946,73.48083,0,73.48083,234.2634,55.77689,0.1630638,0,3.82467,81,81.2003
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,40.75929,40.75929,81,0,22.761,40.75929,62.52246,0,0,0,25.48371,0,0,40.24071,38.22868,195.7845,142.5522,63.71238,0,63.71238,294.7063,70.16802,0.163119,44.83522,20.38697,81,168.0359
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,74.60471,68.7,0,-1,0,68.7,62.19439,0,5.904717,13.36519,42.72754,72.31579,68.7,0,0,132.0721,199.8934,0,29.58825,-29.58825,263.5175,62.74214,0.163119,82.06519,34.18203,0,242.6209
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,164.9479,170.3051,38.22228,0,38.22228,299.7784,71.37566,0.1630675,0,30.57783,0,208.5274
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,11.07991,11.07991,0,0,0,11.07991,477.6199,0,0,0,52.91985,11.66306,11.07991,0,0,126.7256,204.7052,41.25679,0,41.25679,338.918,80.6946,0.163012,12.1879,42.33588,0,257.625
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,85.46883,241.8363,45.36869,0,45.36869,381.9585,90.94232,0.162951,0,36.29495,0,287.205
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,5.186014,0,0,45.28615,0,0,0,0,40.10014,282.6681,40.10014,0,40.10014,420.0009,100,0.1628971,0,36.22892,0,327.9543
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,95.77582,68.7,0,-1,0,68.7,35.42361,0,27.07582,36.6534,24.33602,72.31579,68.7,0,0,0,318.7582,0,47.97977,-47.97977,369.4257,87.95833,0.1628971,105.3534,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,36.12882,36.12882,0,0,0,36.12882,120.6119,0,0,0,43.57566,38.03033,36.12882,0,0,53.31085,270.7784,5.545325,0,5.545325,374.6865,89.21089,0.1628896,39.7417,34.86053,0,314.3541
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,37.683,37.683,0,0,0,37.683,77.13862,0,0,0,29.06815,39.66632,37.683,0,0,47.76553,275.7693,0,10.59817,-10.59817,363.515,86.55103,0.1628896,41.45131,23.25452,0,304.8374
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,66.19726,66.19726,81,0,22.761,66.19726,12.3416,0,0,0,8.169801,0,0,14.80274,14.06261,59.54127,265.1711,22.23241,0,22.23241,384.6065,91.5728,0.1629121,72.81699,6.535841,81,273.3409
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,17.14694,17.14694,0,0,0,17.14694,0,0,3.552714E-15,0,0,18.04942,17.14694,0,0,37.30886,285.1802,0,18.04942,-18.04942,365.5808,87.04287,0.1629121,18.86164,0,0,285.1802
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,15.13354,15.13354,0,-1,0,15.13354,0,0,0,0,0,15.93005,15.13354,0,0,57.36377,267.1308,0,15.93005,-15.93005,348.789,83.04485,0.1629121,16.6469,0,0,267.1308
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,29.39278,29.39278,0,-1,0,29.39278,0,0,3.552714E-15,0,0,30.93977,29.39278,0,0,75.06382,251.2008,0,30.93977,-30.93977,316.1757,75.27977,0.1629121,32.33205,0,0,251.2008
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,86.0202,68.7,0,-1,0,68.7,0,0,17.3202,25.92222,0,72.31579,68.7,0,0,109.4413,220.261,0,72.31579,-72.31579,239.9481,57.13039,0.1629121,94.62222,0,0,220.261
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,46.66266,46.66266,0,-1,0,46.66266,0,0,0,0,0,49.11859,46.66266,0,0,189.7922,147.9452,0,49.11859,-49.11859,188.1726,44.80291,0.1629121,51.32892,0,0,147.9452
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,9.529535,9.529535,0,-1,0,9.529535,0,0,1.776357E-15,0,0,10.03109,9.529535,0,0,244.3684,98.82664,0,10.03109,-10.03109,177.5989,42.28537,0.1629121,10.48249,0,0,98.82664
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5141,88.79556,0,0,0,177.5989,42.28537,0.1629121,0,0,0,88.79556
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5141,88.79556,0,0,0,177.5989,42.28537,0.1629121,0,0,0,88.79556
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.07353417,0.07353417,0,-1,0,0.07353417,0,0,0,0,0,0.07740439,0.07353417,0,0,255.5141,88.79556,0,0.07740439,-0.07740439,177.5173,42.26594,0.1629121,0.08088759,0,0,88.79556
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6001,88.71815,0,0,0,177.5173,42.26594,0.1629121,0,0,0,88.71815
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,68.22878,68.22878,0,-1,0,68.22878,0,0,1.421085E-14,6.351662,0,71.81977,68.22878,0,0,255.6001,88.71815,0,71.81977,-71.81977,101.8126,24.24105,0.1629121,75.05166,0,0,88.71815
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.15565,23.15565,81,0,22.761,23.15565,0,0,0,0,0,0,0,57.84435,54.95213,335.3998,16.89838,54.95213,0,54.95213,153.9448,36.65345,0.1629723,25.47122,0,81,16.89838
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.90547,21.90547,81,0,22.761,21.90547,0,7.105427E-15,0,0,0,0,0,59.09452,56.1398,280.4477,66.3553,56.1398,0,56.1398,207.2037,49.33411,0.1630338,24.09602,0,81,66.3553
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,47.94111,47.94111,81,0,22.761,47.94111,5.696596,0,0,0,2.731011,0,0,33.05889,31.40594,224.3079,116.8811,34.13696,0,34.13696,239.5888,57.04485,0.1630705,52.73522,2.184809,81,119.6121
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,78.68497,78.68497,81,0,22.761,78.68497,20.59864,0,0,0,16.20803,0,0,2.315024,2.199272,190.1709,147.6044,18.4073,0,18.4073,257.0515,61.20263,0.1630868,86.55347,12.96643,81,163.8124
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,58.67613,58.67613,0,-1,0,58.67613,17.10385,0,0,0,10.03588,61.76434,58.67613,0,0,171.7636,164.1709,0,51.72847,-51.72847,202.5249,48.22013,0.1630868,64.54374,8.028703,0,174.2068
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,45.19939,45.19939,0,0,0,45.19939,107.8063,0,0,0,48.72777,47.57831,45.19939,0,0,229.2397,112.4425,1.149465,0,1.149465,203.6154,48.47977,0.1630853,49.71933,38.98222,0,161.1703
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,0,0,0,73.40411,0,0,0,0,228.0902,113.477,73.40411,0,73.40411,273.2527,65.06004,0.1629867,0,58.72329,0,186.8811
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,57.21389,57.21389,0,0,0,57.21389,69.60397,0,7.105427E-15,0,39.82314,60.22515,57.21389,0,0,154.6861,179.5407,0,20.40201,-20.40201,251.7471,59.93966,0.1629867,62.93528,31.85851,0,219.3638
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,61.3653,61.3653,0,0,0,61.3653,53.00699,0,7.105427E-15,0,32.5279,64.59505,61.3653,0,0,177.355,159.1387,0,32.06715,-32.06715,217.9453,51.89164,0.1629867,67.50182,26.02232,0,191.6666
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,40.80711,40.80711,0,-1,0,40.80711,37.97557,0,7.105427E-15,0,15.49673,42.95485,40.80711,0,0,212.9852,127.0715,0,27.45812,-27.45812,189.0019,45.00037,0.1629867,44.88782,12.39739,0,142.5683
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,70.53321,70.53321,81,0,22.761,70.53321,36.52851,0,0,0,25.76473,0,0,10.46679,9.943448,243.4942,99.61343,35.70818,0,35.70818,222.8777,53.06601,0.1630197,77.58653,20.61179,81,125.3782
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,72.31579,0,20.56389,0,0,0,0,0,35.80161,0,0,72.31579,68.7,207.786,131.7508,104.5016,0,104.5016,322.0166,76.67047,0.1629999,0,28.64129,81,167.5524
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,21.50613,21.50613,81,0,22.761,21.50613,87.7635,0,0,0,18.87453,0,0,59.49387,56.51918,103.2844,225.8022,75.39371,0,75.39371,393.5414,93.70014,0.1630393,23.65674,15.09963,81,244.6768
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,43.95686,43.95686,0,0,0,43.95686,0,0,7.105427E-15,0,0,46.27038,43.95686,0,0,27.89071,293.6566,0,46.27038,-46.27038,344.7681,82.08749,0.1630393,48.35254,0,0,293.6566
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,57.40155,57.40155,0,-1,0,57.40155,0,0,0,0,0,60.42268,57.40155,0,0,79.30225,247.3862,0,60.42268,-60.42268,281.077,66.92297,0.1630393,63.1417,0,0,247.3862
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,71.03354,68.7,0,-1,0,68.7,0,0,2.333537,9.436891,0,72.31579,68.7,0,0,146.4386,186.9635,0,72.31579,-72.31579,204.8495,48.77359,0.1630393,78.13689,0,0,186.9635
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,46.07132,46.07132,0,-1,0,46.07132,0,0,7.105427E-15,0,0,48.49613,46.07132,0,0,226.7894,114.6477,0,48.49613,-48.49613,153.7301,36.60233,0.1630393,50.67846,0,0,114.6477
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,61.32244,61.32244,0,-1,0,61.32244,0,0,7.105427E-15,4.610664,0,64.54994,61.32244,0,0,280.674,66.1516,0,64.54994,-64.54994,85.68847,20.40198,0.1630393,67.45469,0,0,66.1516
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,54.90844,1.521581,0,-1,0,1.521581,0,0,53.38686,58.8777,0,1.601664,1.521581,0,0,352.3962,1.601664,0,1.601664,-1.601664,84.00017,20,0.1630393,60.39928,0,0,1.601664
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,8.566475,0,0,-1,0,0,0,0,8.566475,9.423122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630393,9.423122,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,66.68876,0,0,-1,0,0,0,0,66.68876,73.35764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630393,73.35764,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,24.85447,0,0,-1,0,0,0,0,24.85447,27.33992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630393,27.33992,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,37.83103,0,0,-1,0,0,0,0,37.83103,41.61414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630393,41.61414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,15.64243,0,0,-1,0,0,0,0,15.64243,17.20667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630393,17.20667,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.597867,3.597867,75.91366,0,21.47416,3.597867,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1630758,3.957654,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,58.55931,58.55931,81,0,22.761,58.55931,0,0,0,0,0,0,0,22.44069,21.31866,285.4758,61.83,21.31866,0,21.31866,169.3994,40.3331,0.1630991,64.41525,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,50.46671,50.46671,81,0,22.761,50.46671,38.76904,0,0,0,19.56546,0,0,30.53329,29.00663,264.1572,81.01679,48.57209,0,48.57209,215.4789,51.30439,0.1631473,55.51338,15.65237,81,100.5822
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,83.10208,83.10208,81,0,22.761,83.10208,57.02125,0,0,0,47.38585,2.212718,2.102082,0,0,215.5851,124.7317,45.17313,0,45.17313,258.3339,61.50794,0.1631859,91.41229,37.90868,81,172.1175
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,128.2961,68.7,0,-1,0,68.7,90.29211,0,59.59615,72.42576,62.03068,72.31579,68.7,0,0,170.4119,165.3875,0,10.28511,-10.28511,247.4924,58.92665,0.1631859,141.1258,49.62455,0,227.4182
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,24.69282,24.69282,0,0,0,24.69282,414.3761,0,0,0,102.3212,25.99245,24.69282,0,0,181.8398,155.1024,76.32872,0,76.32872,319.9042,76.16752,0.1630837,27.16211,81.85693,0,257.4236
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,13.27388,13.27388,0,0,0,13.27388,848.8276,0,0,0,112.6723,13.9725,13.27388,0,0,105.5111,223.7982,98.69984,0,98.69984,413.5391,98.46149,0.1629519,14.60127,90.13788,0,336.4706
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,106.3232,0,0,113.1345,0,0,0,0,6.811273,312.6281,6.811273,0,6.811273,420.0009,100,0.1629428,0,90.50759,0,425.7626
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,45.9684,45.9684,0,0,0,45.9684,241.8059,62.7665,0,0,111.1543,48.38779,45.9684,0,0,0,318.7582,0,0,0,420.0009,100,0.1629428,50.56524,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,40.72881,40.72881,0,-1,0,40.72881,259.4298,62.79024,0,0,105.6627,42.87243,40.72881,0,0,0,318.7582,0,0,0,420.0009,100,0.1629428,44.80169,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,49.25869,49.25869,0,0,0,49.25869,145.6361,19.88717,0,0,71.73842,51.85125,49.25869,0,0,0,318.7582,0,0,0,420.0009,100,0.1629428,54.18456,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,25.94837,25.94837,0,0,0,25.94837,178.958,19.1226,0,0,46.43667,27.31407,25.94837,0,0,0,318.7582,0,0,0,420.0009,100,0.1629428,28.5432,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,109.0112,109.0112,81,0,22.761,109.0112,17.92097,0,0,0,19.53588,29.48552,28.01124,0,0,0,318.7582,0,9.949643,-9.949643,409.513,97.5029,0.1629428,119.9124,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,86.52271,86.52271,81,0,22.761,86.52271,0,0,0,0,0,5.813371,5.522702,0,0,11.05516,308.8086,0,5.813371,-5.813371,403.3852,96.04389,0.1629428,95.17497,0,81,308.8086
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,33.56664,33.56664,0,-1,0,33.56664,0,0,7.105427E-15,0,0,35.3333,33.56664,0,0,17.51446,302.9952,0,35.3333,-35.3333,366.1406,87.17616,0.1629428,36.9233,0,0,302.9952
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,80.9786,68.7,0,-1,0,68.7,0,0,12.2786,20.37646,0,72.31579,68.7,0,0,56.77368,267.6619,0,72.31579,-72.31579,289.9131,69.02678,0.1629428,89.07646,0,0,267.6619
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,111.8906,68.7,0,-1,0,68.7,0,0,43.19063,54.37969,0,72.31579,68.7,0,0,137.1246,195.3461,0,72.31579,-72.31579,213.6855,50.8774,0.1629428,123.0797,0,0,195.3461
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,72.06628,68.7,0,-1,0,68.7,0,0,3.366284,10.57291,0,72.31579,68.7,0,0,217.4754,123.0303,0,72.31579,-72.31579,137.458,32.72803,0.1629428,79.27291,0,0,123.0303
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,32.43593,32.43593,0,-1,0,32.43593,0,0,0,0,0,34.14309,32.43593,0,0,297.8263,50.71454,0,34.14309,-34.14309,101.468,24.159,0.1629428,35.67953,0,0,50.71454
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,62.10176,15.74288,0,-1,0,15.74288,0,0,46.35888,52.56906,0,16.57146,15.74288,0,0,335.7631,16.57146,0,16.57146,-16.57146,84.00017,20,0.1629428,68.31194,0,0,16.57146
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,58.8787,0,0,-1,0,0,0,0,58.8787,64.76657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629428,64.76657,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,49.0935,0,0,-1,0,0,0,0,49.0935,54.00285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629428,54.00285,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,41.9145,0,0,-1,0,0,0,0,41.9145,46.10595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629428,46.10595,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,76.21886,0,0,-1,0,0,0,0,76.21886,83.84074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629428,83.84074,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,74.4075,74.4075,81,0,22.761,74.4075,0,0,0,0.8482503,0,0,0,6.5925,6.262875,354.1758,0,6.262875,0,6.262875,89.94165,21.41464,0.1629496,81.84825,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,52.68543,52.68543,81,0,22.761,52.68543,0,0,0,0,0,0,0,28.31457,26.89884,347.9129,5.636587,26.89884,0,26.89884,115.4601,27.49045,0.1629789,57.95398,0,81,5.636587
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,75.70113,75.70113,81,0,22.761,75.70113,39.47643,0,0,0,29.8841,0,0,5.298877,5.033934,321.0141,29.84554,34.91803,0,34.91803,148.5863,35.37762,0.1630098,83.27123,23.90728,81,59.72964
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,37.65168,37.65168,81,0,22.761,37.65168,145.2789,0,0,0,54.69995,0,0,43.34832,41.18091,286.0961,61.27177,95.88086,0,95.88086,239.5469,57.03485,0.1630217,41.41684,43.75996,81,115.9717
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,145.8065,68.7,0,-1,0,68.7,104.7815,0,77.10649,91.68713,71.98489,72.31579,68.7,0,0,190.2152,147.5645,0,0.3309063,-0.3309063,239.1981,56.95181,0.1630217,160.3871,57.58791,0,219.5494
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,92.69104,92.69104,81,0,22.761,92.69104,98.30623,0,0,0,91.12107,12.30636,11.69104,0,0,190.5829,147.2336,78.8147,0,78.8147,313.9683,74.7542,0.1630477,101.9601,72.89686,81,238.3547
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,80.07785,80.07785,79.88128,0,22.47796,80.07785,139.8328,0,0,0,111.9751,0.2069135,0.1965678,0,0,111.7682,218.1669,111.7682,0,111.7682,420.0009,100,0.1630357,88.08563,89.58006,81,330.142
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,44.07227,44.07227,0,0,0,44.07227,212.275,47.16254,0,0,93.55441,46.39186,44.07227,0,0,0,318.7582,0,0,0,420.0009,100,0.1630357,48.4795,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1630357,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,42.67621,42.67621,0,-1,0,42.67621,223.0188,50.25363,0,0,95.17596,44.92233,42.67621,0,0,0,318.7582,0,0,0,420.0009,100,0.1630357,46.94383,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,103.3276,103.3276,35.48442,0,11.24556,103.3276,69.11402,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1630357,113.6603,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1630357,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,42.17008,42.17008,0,0,0,42.17008,28.92475,0,0,0,12.19759,44.38956,42.17008,0,0,0,318.7582,0,32.19197,-32.19197,386.0675,91.92065,0.1630357,46.38709,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.350743,1.350743,0,0,0,1.350743,0,0,2.220446E-16,0,0,1.421835,1.350743,0,0,35.76886,286.5663,0,1.421835,-1.421835,384.5688,91.56381,0.1630357,1.485818,0,0,286.5663
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.77289,47.77289,0,-1,0,47.77289,0,0,7.105427E-15,0,0,50.28725,47.77289,0,0,37.34867,285.1444,0,50.28725,-50.28725,331.5614,78.94302,0.1630357,52.55018,0,0,285.1444
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,118.3186,68.7,0,-1,0,68.7,0,0,49.61856,61.45042,0,72.31579,68.7,0,0,93.2234,234.8572,0,72.31579,-72.31579,255.3338,60.79365,0.1630357,130.1504,0,0,234.8572
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,17.79524,17.79524,0,-1,0,17.79524,0,0,0,0,0,18.73183,17.79524,0,0,173.5743,162.5414,0,18.73183,-18.73183,235.5887,56.09245,0.1630357,19.57476,0,0,162.5414
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,13.52747,13.52747,0,-1,0,13.52747,0,0,1.776357E-15,0,0,14.23944,13.52747,0,0,194.3874,143.8096,0,14.23944,-14.23944,220.5791,52.51872,0.1630357,14.88022,0,0,143.8096
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,46.16937,46.16937,0,-1,0,46.16937,0,0,0,0,0,48.59934,46.16937,0,0,210.209,129.5701,0,48.59934,-48.59934,169.3509,40.32155,0.1630357,50.78631,0,0,129.5701
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.14508,22.14508,0,-1,0,22.14508,0,0,0,0,0,23.31061,22.14508,0,0,264.2083,80.97077,0,23.31061,-23.31061,144.7793,34.4712,0.1630357,24.35959,0,0,80.97077
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.56061,23.56061,0,-1,0,23.56061,0,0,0,0,0,24.80064,23.56061,0,0,290.109,57.66016,0,24.80064,-24.80064,118.6371,28.24688,0.1630357,25.91667,0,0,57.66016
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6652,32.85952,0,0,0,118.6371,28.24688,0.1630357,0,0,0,32.85952
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6652,32.85952,0,0,0,118.6371,28.24688,0.1630357,0,0,0,32.85952
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,21.73624,21.73624,0,-1,0,21.73624,0,0,0,0,0,22.88025,21.73624,0,0,317.6652,32.85952,0,22.88025,-22.88025,94.51924,22.50454,0.1630357,23.90986,0,0,32.85952
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,6.55494,6.55494,0,0,0,6.55494,0,0,8.881784E-16,0,0,6.899937,6.55494,0,0,343.0877,9.979272,0,6.899937,-6.899937,87.24607,20.77283,0.1630357,7.210434,0,0,9.979272
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.7543,3.079334,0,0,0,87.24607,20.77283,0.1630357,0,0,0,3.079334
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,350.7543,3.079334,28.51224,0,28.51224,114.2952,27.21308,0.1629978,0,22.80979,0,31.59157
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,23.68242,23.68242,0,0,0,23.68242,235.112,0,0,0,55.68021,24.92887,23.68242,0,0,322.2421,28.74035,30.75134,0,30.75134,143.4684,34.15908,0.1629569,26.05066,44.54417,0,84.42056
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,72.19983,68.7,0,-1,0,68.7,120.7719,0,3.499828,10.71981,82.97027,72.31579,68.7,0,0,291.4908,56.41656,10.65448,0,10.65448,153.5762,36.56568,0.1629427,79.41981,66.37621,0,139.3868
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,27.55701,27.55701,0,0,0,27.55701,337.1898,0,0,0,92.91943,29.00738,27.55701,0,0,280.8363,66.00559,63.91205,0,63.91205,214.2085,51.00191,0.1628577,30.31272,74.33555,0,158.925
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,0,0,0,102.0742,0,0,0,0,216.9242,123.5264,102.0742,0,102.0742,311.0445,74.05807,0.1627222,0,81.65932,0,225.6006
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,5.189004,5.189004,0,0,0,5.189004,2249.431,0,0,0,116.7231,5.46211,5.189004,0,0,114.8501,215.3932,111.261,0,111.261,416.5959,99.18931,0.1625748,5.707904,93.37846,0,332.1162
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,46.62758,46.62758,0,0,0,46.62758,219.124,49.50148,0,0,102.1722,49.08167,46.62758,0,0,3.589091,315.528,3.589091,0,3.589091,420.0009,100,0.16257,51.29034,81.73779,0,417.7003
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.16257,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,57.22199,57.22199,0,0,0,57.22199,127.3965,12.66515,0,0,72.89883,60.23367,57.22199,0,0,0,318.7582,0,0,0,420.0009,100,0.16257,62.94419,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,74.11511,74.11511,25.31319,0,8.672237,74.11511,69.3117,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.16257,81.52662,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,27.23547,27.23547,0,0,0,27.23547,73.31151,0,0,0,19.96674,28.66892,27.23547,0,0,0,318.7582,0,8.702182,-8.702182,410.8279,97.81598,0.16257,29.95902,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,60.21378,60.21378,0,0,0,60.21378,0,0,0,0,0,63.38292,60.21378,0,0,9.669091,310.056,0,63.38292,-63.38292,344.0165,81.90852,0.16257,66.23515,0,0,310.056
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,63.11322,63.11322,0,-1,0,63.11322,0,0,0,0.7245365,0,66.43496,63.11322,0,0,80.09456,246.6731,0,66.43496,-66.43496,273.9879,65.23508,0.16257,69.42454,0,0,246.6731
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,8.306775,8.306775,0,-1,0,8.306775,0,0,0,0,0,8.743974,8.306775,0,0,153.9112,180.2382,0,8.743974,-8.743974,264.7709,63.04057,0.16257,9.137452,0,0,180.2382
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.55414,27.55414,0,-1,0,27.55414,0,0,0,0,0,29.00436,27.55414,0,0,163.6267,171.4942,0,29.00436,-29.00436,234.1976,55.76123,0.16257,30.30955,0,0,171.4942
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.17414,33.17414,0,-1,0,33.17414,0,0,0,0,0,34.92015,33.17414,0,0,195.8538,142.4898,0,34.92015,-34.92015,197.3886,46.99718,0.16257,36.49156,0,0,142.4898
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,46.19603,46.19603,0,-1,0,46.19603,0,0,0,0,0,48.6274,46.19603,0,0,234.6539,107.5697,0,48.6274,-48.6274,146.1308,34.79297,0.16257,50.81564,0,0,107.5697
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.98633,31.98633,0,-1,0,31.98633,0,0,7.105427E-15,0,0,33.66983,31.98633,0,0,288.6844,58.94227,0,33.66983,-33.66983,110.6397,26.34273,0.16257,35.18497,0,0,58.94227
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.0953,25.27245,0,0,0,110.6397,26.34273,0.16257,0,0,0,25.27245
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.87167,24.00883,0,-1,0,24.00883,0,0,9.862846,13.25001,0,25.27245,24.00883,0,0,326.0953,25.27245,0,25.27245,-25.27245,84.00017,20,0.16257,37.25884,0,0,25.27245
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,41.02526,0,0,-1,0,0,0,0,41.02526,45.12779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16257,45.12779,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,47.20554,0,0,-1,0,0,0,0,47.20554,51.92609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16257,51.92609,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.42008,32.42008,81,0,22.761,32.42008,0,0,0,0,0,0,0,48.57992,46.15092,354.1758,0,46.15092,0,46.15092,127.7828,30.42441,0.1626201,35.66209,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.08006,24.08006,81,0,22.761,24.08006,0,0,0,0,0,0,0,56.91994,54.07394,308.0249,41.53583,54.07394,0,54.07394,179.0818,42.63844,0.1626788,26.48807,0,81,41.53583
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,160.1836,149.7,81,0,22.761,149.7,17.70583,0,10.48363,26.50199,26.50563,72.31579,68.7,0,0,253.9509,90.20238,0,45.81016,-45.81016,130.7937,31.14129,0.1626788,176.202,21.2045,81,116.708
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,100.5978,100.5978,81,0,22.761,100.5978,46.73549,0,0,0,47.01486,20.62923,19.59777,0,0,304.8511,44.39222,26.38562,0,26.38562,155.8253,37.10118,0.1627012,110.6575,37.61189,81,91.40707
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,47.76242,47.76242,0,-1,0,47.76242,147.9708,0,0,0,70.67444,50.27623,47.76242,0,0,278.4655,68.13927,20.39821,0,20.39821,175.1767,41.70866,0.1626742,52.53866,56.53955,0,138.8137
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,258.0673,86.49767,90.4371,0,90.4371,260.9729,62.13628,0.1625546,0,72.34969,0,176.9348
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,127.5493,127.5493,81,0,22.761,127.5493,78.54733,0,0,0,100.1866,48.99931,46.54934,0,0,167.6302,167.8911,51.18729,0,51.18729,309.5334,73.69828,0.1625376,140.3043,80.14928,81,268.0777
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,32.30912,32.30912,35.28788,0,11.19584,32.30912,350.6978,0,0,0,113.3074,0,0,2.978766,2.829828,116.4429,213.9596,116.1372,0,116.1372,419.7108,99.93095,0.1624186,35.54003,90.64589,81,327.267
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,63.8306,63.8306,20.25,0,7.39125,63.8306,175.9618,66.13746,0,0,112.3175,45.87432,43.5806,0,0,0.3057154,318.4831,0.3057154,0,0.3057154,420.0009,100,0.1624182,70.21366,89.854,81,430.8006
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,70.16453,68.7,0,-1,0,68.7,134.2601,19.92093,1.464528,8.480981,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1624182,77.18098,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,114.0828,114.0828,45.38281,0,13.74985,114.0828,65.56167,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1624182,125.4911,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,41.71902,41.71902,0,0,0,41.71902,106.0023,0.3083478,0,0,44.22311,43.91476,41.71902,0,0,0,318.7582,0,0,0,420.0009,100,0.1624182,45.89092,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624182,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624182,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,44.57256,44.57256,0,-1,0,44.57256,0,0,7.105427E-15,0,0,46.91849,44.57256,0,0,0,318.7582,0,46.91849,-46.91849,370.5444,88.22469,0.1624182,49.02982,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.13165,271.8398,0,0,0,370.5444,88.22469,0.1624182,0,0,0,271.8398
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.13165,271.8398,0,0,0,370.5444,88.22469,0.1624182,0,0,0,271.8398
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.01646,35.01646,0,-1,0,35.01646,0,0,7.105427E-15,0,0,36.85943,35.01646,0,0,52.13165,271.8398,0,36.85943,-36.85943,331.6912,78.97393,0.1624182,38.51811,0,0,271.8398
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,46.41678,46.41678,0,-1,0,46.41678,0,0,0,0,0,48.85977,46.41678,0,0,93.08658,234.9803,0,48.85977,-48.85977,280.1884,66.7114,0.1624182,51.05846,0,0,234.9803
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,74.93052,68.7,0,-1,0,68.7,0,0,6.230521,13.72357,0,72.31579,68.7,0,0,147.3752,186.1205,0,72.31579,-72.31579,203.9609,48.56202,0.1624182,82.42358,0,0,186.1205
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,28.01321,28.01321,0,-1,0,28.01321,0,0,3.552714E-15,0,0,29.48759,28.01321,0,0,227.7261,113.8047,0,29.48759,-29.48759,172.8783,41.16141,0.1624182,30.81453,0,0,113.8047
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4901,84.31716,0,0,0,172.8783,41.16141,0.1624182,0,0,0,84.31716
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,16.39905,16.39905,0,-1,0,16.39905,0,0,3.552714E-15,0,0,17.26215,16.39905,0,0,260.4901,84.31716,0,17.26215,-17.26215,154.6824,36.82906,0.1624182,18.03895,0,0,84.31716
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.6702,67.05501,0,0,0,154.6824,36.82906,0.1624182,0,0,0,67.05501
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,38.79217,38.79217,0,0,0,38.79217,0,0,7.105427E-15,0,0,40.83386,38.79217,0,0,279.6702,67.05501,0,40.83386,-40.83386,111.6397,26.58082,0.1624182,42.67139,0,0,67.05501
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.25194,29.25194,81,0,22.761,29.25194,0,0,0,0,0,0,0,51.74806,49.16066,325.0412,26.22115,49.16066,0,49.16066,158.2776,37.68506,0.1624715,32.17714,0,81,26.22115
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,93.94264,93.94264,81,0,22.761,93.94264,24.6809,0,0,0,23.18589,13.62383,12.94264,0,0,275.8806,70.46574,9.562059,0,9.562059,167.3489,39.84491,0.1624796,103.3369,18.54871,81,93.65163
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,37.40668,37.40668,81,0,22.761,37.40668,146.8211,0,0,0,54.92092,0,0,43.59332,41.41365,266.3185,79.07159,96.33457,0,96.33457,258.7399,61.60463,0.1624912,41.14735,43.93674,81,133.9925
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,28.54924,28.54924,0,-1,0,28.54924,224.4084,0,0,0,64.06689,30.05184,28.54924,0,0,169.9839,165.7727,34.01506,0,34.01506,291.0095,69.28783,0.1624464,31.40417,51.25351,0,229.8396
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,27.04602,27.04602,0,0,0,27.04602,311.3715,0,0,0,84.2136,28.4695,27.04602,0,0,135.9689,196.3862,55.74411,0,55.74411,343.8929,81.87911,0.162373,29.75063,67.37088,0,280.5999
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,10.84279,10.84279,0,0,0,10.84279,957.7407,12.20757,0,0,103.8458,11.41346,10.84279,0,0,80.22475,246.556,80.22475,0,80.22475,420.0009,100,0.1622676,11.92707,83.07662,0,350.4017
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622676,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,17.63849,17.63849,0,0,0,17.63849,648.9745,95.9025,0,0,114.4693,18.56684,17.63849,0,0,0,318.7582,0,0,0,420.0009,100,0.1622676,19.40234,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,33.98323,33.98323,0,-1,0,33.98323,282.5956,60.26327,0,0,96.0351,35.77182,33.98323,0,0,0,318.7582,0,0,0,420.0009,100,0.1622676,37.38155,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,145.0744,145.0744,76.37442,0,21.59073,145.0744,50.48914,0.9310284,0,9.881859,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1622676,159.5819,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,84.73186,84.73186,37.29,0,11.70237,84.73186,58.93745,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1622676,93.20504,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622676,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,136.5742,136.5742,81,0,22.761,136.5742,0,0,0,0.5316708,0,58.49921,55.57425,0,0,0,318.7582,0,58.49921,-58.49921,358.3372,85.31822,0.1622676,150.2317,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.13457,48.13457,0,-1,0,48.13457,0,0,7.105427E-15,0,0,50.66796,48.13457,0,0,64.99911,260.259,0,50.66796,-50.66796,304.9285,72.60189,0.1622676,52.94802,0,0,260.259
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,22.69145,22.69145,0,-1,0,22.69145,0,0,3.552714E-15,0,0,23.88574,22.69145,0,0,121.2969,209.591,0,23.88574,-23.88574,279.7508,66.60719,0.1622676,24.9606,0,0,209.591
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,116.1926,68.7,0,-1,0,68.7,0,0,47.49259,59.11185,0,72.31579,68.7,0,0,147.8366,185.7053,0,72.31579,-72.31579,203.5232,48.45781,0.1622676,127.8119,0,0,185.7053
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,70.93896,68.7,0,-1,0,68.7,0,0,2.238957,9.332853,0,72.31579,68.7,0,0,228.1874,113.3895,0,72.31579,-72.31579,127.2957,30.30844,0.1622676,78.03285,0,0,113.3895
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,17.95805,17.95805,0,-1,0,17.95805,0,0,3.552714E-15,0,0,18.90322,17.95805,0,0,308.5383,41.07373,0,18.90322,-18.90322,107.3699,25.56422,0.1622676,19.75386,0,0,41.07373
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.18814,21.06199,0,-1,0,21.06199,0,0,0.1261414,2.244955,0,22.17052,21.06199,0,0,329.5419,22.17052,0,22.17052,-22.17052,84.00017,20,0.1622676,23.30695,0,0,22.17052
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,96.23253,0,0,-1,0,0,0,0,96.23253,105.8558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622676,105.8558,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,16.55874,0,0,-1,0,0,0,0,16.55874,18.21461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622676,18.21461,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.55745,0,0,-1,0,0,0,0,24.55745,27.01319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622676,27.01319,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.4978,0,0,-1,0,0,0,0,32.4978,35.74758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622676,35.74758,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,58.75471,58.75471,81,0,22.761,58.75471,0,0,0,0,0,0,0,22.24529,21.13303,354.1758,0,21.13303,0,21.13303,104.0487,24.77345,0.1622904,64.63018,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,12.47402,12.47402,81,0,22.761,12.47402,0,0,0,0,0,0,0,68.52598,65.09968,333.0428,19.01972,65.09968,0,65.09968,165.8077,39.47794,0.1623431,13.72142,0,81,19.01972
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,84.63728,84.63728,81,0,22.761,84.63728,30.76181,0,0,0,26.03596,3.828713,3.637277,0,0,267.9431,77.60944,22.20724,0,22.20724,186.8753,44.49404,0.1623619,93.10101,20.82876,81,103.6454
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,37.46622,37.46622,81,0,22.761,37.46622,149.3306,0,0,0,55.94854,0,0,43.53378,41.35709,245.7359,97.59595,97.30563,0,97.30563,279.1876,66.4731,0.1623722,41.21284,44.75883,81,153.5445
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,148.4302,185.171,84.86865,0,84.86865,359.701,85.64294,0.1622609,0,67.89492,0,270.0397
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,42.07263,42.07263,0,0,0,42.07263,232.3053,0,0,0,97.73695,44.28698,42.07263,0,0,63.56157,261.5528,53.44997,0,53.44997,410.4081,97.71603,0.1621909,46.2799,78.18956,0,359.2898
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,107.6358,0,0,117.7474,0,0,0,0,10.1116,309.6578,10.1116,0,10.1116,420.0009,100,0.1621777,0,94.19794,0,427.4052
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,36.96132,36.96132,0,0,0,36.96132,336.211,85.36136,0,0,124.268,38.90665,36.96132,0,0,0,318.7582,0,0,0,420.0009,100,0.1621777,40.65745,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,50.19166,50.19166,0,0,0,50.19166,211.5211,53.33263,0,0,106.166,52.83333,50.19166,0,0,0,318.7582,0,0,0,420.0009,100,0.1621777,55.21083,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,50.53113,50.53113,0,-1,0,50.53113,174.0311,34.7492,0,0,87.93986,53.19067,50.53113,0,0,0,318.7582,0,0,0,420.0009,100,0.1621777,55.58424,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,65.74098,65.74098,20.25,0,7.39125,65.74098,113.2226,26.54838,0,0,74.43362,47.88524,45.49098,0,0,0,318.7582,0,0,0,420.0009,100,0.1621777,72.31508,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,75.14515,75.14515,24.91059,0,8.570378,75.14515,70.36846,0,1.421085E-14,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1621777,82.65966,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,76.42654,76.42654,51.89897,0,15.39844,76.42654,33.78212,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1621777,84.0692,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621777,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,48.46653,48.46653,0,-1,0,48.46653,0,0,0,0,0,51.01741,48.46653,0,0,0,318.7582,0,51.01741,-51.01741,366.2238,87.19596,0.1621777,53.31319,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,9.10278,9.10278,0,-1,0,9.10278,0,0,1.776357E-15,0,0,9.581874,9.10278,0,0,56.686,267.7408,0,9.581874,-9.581874,356.1236,84.79116,0.1621777,10.01306,0,0,267.7408
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,155.9846,68.7,0,-1,0,68.7,0,0,87.28462,102.8831,0,72.31579,68.7,0,0,67.33253,258.1589,0,72.31579,-72.31579,279.8961,66.64178,0.1621777,171.5831,0,0,258.1589
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.855724,2.855724,0,-1,0,2.855724,0,0,0,0,0,3.006025,2.855724,0,0,147.6834,185.8432,0,3.006025,-3.006025,276.7274,65.88735,0.1621777,3.141296,0,0,185.8432
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.88611,21.88611,0,-1,0,21.88611,0,0,3.552714E-15,0,0,23.03801,21.88611,0,0,151.0234,182.8371,0,23.03801,-23.03801,252.4432,60.10541,0.1621777,24.07472,0,0,182.8371
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6212,159.7991,0,0,0,252.4432,60.10541,0.1621777,0,0,0,159.7991
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,68.78314,68.7,0,-1,0,68.7,0,0,0.08314245,6.961457,0,72.31579,68.7,0,0,176.6212,159.7991,0,72.31579,-72.31579,176.2157,41.95604,0.1621777,75.66145,0,0,159.7991
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,67.27483,67.27483,0,-1,0,67.27483,0,0,0,5.302312,0,70.81561,67.27483,0,0,256.9721,87.48334,0,70.81561,-70.81561,101.5695,24.18316,0.1621777,74.00231,0,0,87.48334
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.6561,16.66773,0,0,0,101.5695,24.18316,0.1621777,0,0,0,16.66773
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.57187,15.83434,0,-1,0,15.83434,0,0,9.737526,12.29471,0,16.66773,15.83434,0,0,335.6561,16.66773,0,16.66773,-16.66773,84.00017,20,0.1621777,28.12905,0,0,16.66773
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.540058,3.540058,75.85585,0,21.45953,3.540058,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1622139,3.894063,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,54.1218,54.1218,81,0,22.761,54.1218,0,0,0,0,0,0,0,26.8782,25.53429,285.4758,61.83,25.53429,0,25.53429,173.3987,41.28531,0.1622414,59.53398,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,33.12157,33.12157,81,0,22.761,33.12157,76.42669,-7.105427E-15,0,0,25.31372,0,0,47.87843,45.4845,259.9415,84.81086,70.79823,0,70.79823,240.5638,57.27697,0.1622865,36.43373,20.25098,81,110.1246
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,189.1433,148.5293,119.991,0,119.991,354.3972,84.38013,0.1622476,0,41.03283,81,199.8203
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,29.88109,29.88109,0,-1,0,29.88109,284.7067,0,0,0,85.07348,31.45378,29.88109,0,0,69.15225,256.5212,53.6197,0,53.6197,405.2654,96.49156,0.1621775,32.86921,68.05878,0,341.5947
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,101.2771,101.2771,32.57707,0,10.51,101.2771,104.3954,17.88023,0,0,105.7286,72.31579,68.7,0,0,15.53255,304.7789,15.53255,0,15.53255,420.0009,100,0.1621573,111.4048,84.58286,81,410.5075
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,40.19739,40.19739,0,0,0,40.19739,293.175,75.53567,0,0,117.8487,42.31305,40.19739,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,44.21713,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,61.4597,61.4597,0,0,0,61.4597,197.8037,56.87512,0,0,121.5695,64.69442,61.4597,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,67.60567,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,27.66332,27.66332,0,0,0,27.66332,419.8888,87.03589,0,0,116.1552,29.11929,27.66332,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,30.42965,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,63.58037,63.58037,20.25,0,7.39125,63.58037,131.3407,37.89599,0,0,83.5069,45.61091,43.33037,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,69.93841,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,41.61729,41.61729,0,0,0,41.61729,131.0566,10.73453,0,0,54.54221,43.80768,41.61729,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,45.77902,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,69.72612,69.72612,48.70759,0,14.59102,69.72612,31.73096,7.105427E-15,0,0,22.12477,22.12477,21.01853,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,76.69873,17.69982,81,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621573,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,43.38286,43.38286,0,-1,0,43.38286,0,0,7.105427E-15,0,0,45.66616,43.38286,0,0,0,318.7582,0,45.66616,-45.66616,371.8645,88.53899,0.1621573,47.72114,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,23.05748,23.05748,0,-1,0,23.05748,0,0,3.552714E-15,0,0,24.27103,23.05748,0,0,50.74018,273.0921,0,24.27103,-24.27103,346.2805,82.44759,0.1621573,25.36323,0,0,273.0921
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,38.6768,38.6768,0,-1,0,38.6768,0,0,7.105427E-15,0,0,40.71243,38.6768,0,0,77.708,248.821,0,40.71243,-40.71243,303.3659,72.22983,0.1621573,42.54448,0,0,248.821
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,60.38145,60.38145,0,-1,0,60.38145,0,0,7.105427E-15,0,0,63.55943,60.38145,0,0,122.944,208.1086,0,63.55943,-63.55943,236.3684,56.27807,0.1621573,66.4196,0,0,208.1086
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.10559,38.10559,0,-1,0,38.10559,0,0,7.105427E-15,0,0,40.11115,38.10559,0,0,193.5656,144.5492,0,40.11115,-40.11115,194.0875,46.21122,0.1621573,41.91615,0,0,144.5492
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.11096,24.11096,0,-1,0,24.11096,0,0,3.552714E-15,0,0,25.37995,24.11096,0,0,238.1336,104.438,0,25.37995,-25.37995,167.3347,39.84151,0.1621573,26.52205,0,0,104.438
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3335,79.05807,0,0,0,167.3347,39.84151,0.1621573,0,0,0,79.05807
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3335,79.05807,0,0,0,167.3347,39.84151,0.1621573,0,0,0,79.05807
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,37.00681,37.00681,0,-1,0,37.00681,0,0,0,0,0,38.95453,37.00681,0,0,266.3335,79.05807,0,38.95453,-38.95453,126.273,30.06494,0.1621573,40.70749,0,0,79.05807
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.62557,18.62557,0,-1,0,18.62557,0,0,3.552714E-15,0,0,19.60587,18.62557,0,0,309.6163,40.10354,0,19.60587,-19.60587,105.6066,25.14438,0.1621573,20.48813,0,0,40.10354
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,46.47227,46.47227,81,0,22.761,46.47227,0,0,0,0,0,0,0,34.52773,32.80134,331.4006,20.49767,32.80134,0,32.80134,136.7247,32.55343,0.1621926,51.1195,0,81,20.49767
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,48.85489,48.85489,81,0,22.761,48.85489,0,0,0,0,0,0,0,32.14511,30.53785,298.5993,50.01888,30.53785,0,30.53785,165.6954,39.45122,0.1622254,53.74038,0,81,50.01888
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,52.82036,52.82036,81,0,22.761,52.82036,37.0044,0,0,0,19.54586,0,0,28.17964,26.77066,268.0614,77.50294,46.31652,0,46.31652,209.6351,49.91303,0.1622707,58.10239,15.63668,81,97.0488
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,27.55383,27.55383,81,0,22.761,27.55383,165.884,0,0,0,45.70741,0,0,53.44617,50.77386,221.7449,119.1878,96.48126,0,96.48126,301.1653,71.70589,0.1622821,30.30922,36.56593,81,164.8952
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,72.6524,68.7,0,-1,0,68.7,96.06174,0,3.9524,11.21764,65.99442,72.31579,68.7,0,0,125.2636,206.021,0,6.321373,-6.321373,294.502,70.11938,0.1622821,79.91764,52.79553,0,272.0154
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,30.60489,30.60489,0,0,0,30.60489,231.9139,0,0,0,70.97702,32.21568,30.60489,0,0,132.2874,199.6996,38.76134,0,38.76134,331.2742,78.87466,0.1622315,33.66539,56.78161,0,270.6766
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,25.15743,25.15743,0,0,0,25.15743,278.9882,0,0,0,70.18626,26.48151,25.15743,0,0,93.52605,234.5848,43.70476,0,43.70476,372.7362,88.74654,0.1621746,27.67318,56.14901,0,304.7711
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,34.31321,0,0,84.13451,0,0,0,0,49.82129,273.9191,49.82129,0,49.82129,420.0009,100,0.1621097,0,67.3076,0,358.0536
