Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,56.62013,56.62013,0,0,0,56.62013,154.2844,27.75591,0,0,87.35606,59.60014,56.62013,0,0,0,318.7582,0,0,0,420.0009,100,0.1621097,62.28215,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,38.28328,38.28328,0,-1,0,38.28328,165.8092,23.17903,0,0,63.47721,40.29819,38.28328,0,0,0,318.7582,0,0,0,420.0009,100,0.1621097,42.11161,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,115.5098,115.5098,72.36852,0,20.57724,115.5098,39.3143,7.105427E-15,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1621097,127.0608,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,87.71614,87.71614,61.05734,0,17.71551,87.71614,31.99171,0,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.1621097,96.48775,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621097,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,25.80739,25.80739,0,0,0,25.80739,0,0,3.552714E-15,0,0,27.16568,25.80739,0,0,0,318.7582,0,27.16568,-27.16568,391.3657,93.18212,0.1621097,28.38813,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,21.5824,21.5824,0,-1,0,21.5824,0,0,3.552714E-15,0,0,22.71831,21.5824,0,0,30.18408,291.5926,0,22.71831,-22.71831,367.4185,87.48042,0.1621097,23.74064,0,0,291.5926
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,72.6815,68.7,0,-1,0,68.7,0,0,3.981496,11.24965,0,72.31579,68.7,0,0,55.42665,268.8742,0,72.31579,-72.31579,291.1909,69.33104,0.1621097,79.94965,0,0,268.8742
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,22.94268,22.94268,0,-1,0,22.94268,0,0,3.552714E-15,0,0,24.15019,22.94268,0,0,135.7775,196.5584,0,24.15019,-24.15019,265.7344,63.26997,0.1621097,25.23695,0,0,196.5584
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,9.802056,9.802056,0,-1,0,9.802056,0,0,1.776357E-15,0,0,10.31795,9.802056,0,0,162.6111,172.4083,0,10.31795,-10.31795,254.8584,60.68044,0.1621097,10.78226,0,0,172.4083
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.93815,23.93815,0,-1,0,23.93815,0,0,3.552714E-15,0,0,25.19805,23.93815,0,0,174.0755,162.0903,0,25.19805,-25.19805,228.2973,54.35638,0.1621097,26.33196,0,0,162.0903
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,76.1684,68.7,0,-1,0,68.7,0,0,7.468398,15.08524,0,72.31579,68.7,0,0,202.0733,136.8923,0,72.31579,-72.31579,152.0697,36.20701,0.1621097,83.78524,0,0,136.8923
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.4242,64.57646,0,0,0,152.0697,36.20701,0.1621097,0,0,0,64.57646
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,70.4683,61.34764,0,-1,0,61.34764,0,0,9.12066,16.16749,0,64.57646,61.34764,0,0,282.4242,64.57646,0,64.57646,-64.57646,84.00017,20,0.1621097,77.51513,0,0,64.57646
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.35313,0,0,-1,0,0,0,0,32.35313,35.58844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621097,35.58844,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621097,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,99.49147,81,81,0,22.761,81,0,0,18.49147,28.44062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621097,109.4406,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,99.27296,81,81,0,22.761,81,0,0,18.27296,28.20026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621097,109.2003,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1621068,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,100.9071,100.9071,81,0,22.761,100.9071,52.41714,0,0,0,52.89262,20.95485,19.90711,0,0,261.633,83.28851,31.93777,0,31.93777,202.0928,48.11724,0.1621337,110.9978,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,26.5349,26.5349,0,-1,0,26.5349,285.3152,0,0,0,75.7081,27.93147,26.5349,0,0,229.6952,112.0325,47.77663,0,47.77663,247.4177,58.90886,0.1620716,29.18839,60.56648,0,187.7406
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,19.84292,19.84292,0,0,0,19.84292,440.9462,0,0,0,87.4966,20.88729,19.84292,0,0,181.9186,155.0315,66.60931,0,66.60931,310.6088,73.95434,0.1619851,21.82721,69.99728,0,242.5281
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,41.58544,41.58544,0,0,0,41.58544,276.8887,0,0,0,115.1454,43.77415,41.58544,0,0,115.3093,214.9799,71.37125,0,71.37125,378.3175,90.07542,0.1618925,45.74398,92.11632,0,330.1252
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,88.03812,88.03812,20.61171,0,7.482762,88.03812,130.5267,7.105427E-15,0,0,114.9132,70.97517,67.42641,0,0,43.93805,279.214,43.93805,0,43.93805,420.0009,100,0.1618364,96.84193,91.93058,81,394.1272
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618364,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,92.4629,68.7,0,-1,0,68.7,119.48,9.766955,23.7629,33.00919,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618364,101.7092,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,37.60073,37.60073,0,0,0,37.60073,219.0688,42.79174,0,0,82.37145,39.57972,37.60073,0,0,0,318.7582,0,0,0,420.0009,100,0.1618364,41.3608,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,52.27572,52.27572,0,0,0,52.27572,80.46319,0,0,0,42.06271,55.02708,52.27572,0,0,0,318.7582,0,12.96436,-12.96436,406.3352,96.74628,0.1618364,57.5033,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,68.99041,68.99041,69.30136,0,19.80124,68.99041,20.40506,0,0,0,14.07753,0,0,0.3109511,0.2954036,14.40485,305.7939,14.37294,0,14.37294,419.9706,99.99279,0.1618486,75.88945,11.26202,81,319.8714
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,63.79871,63.79871,63.8323,0,18.41757,63.79871,0,0,0,0,0,0,0,0.03359306,0.0319134,0.0319134,318.7295,0.0319134,0,0.0319134,420.0009,100,0.1618486,70.17858,0,81,318.7295
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.141303,2.141303,0,-1,0,2.141303,0,0,4.440892E-16,0,0,2.254003,2.141303,0,0,0,318.7582,0,2.254003,-2.254003,417.6249,99.4343,0.1618486,2.355433,0,0,318.7582
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,88.74249,68.7,0,-1,0,68.7,0,0,20.04249,28.91674,0,72.31579,68.7,0,0,2.504447,316.5042,0,72.31579,-72.31579,341.3974,81.28493,0.1618486,97.61674,0,0,316.5042
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,62.76178,62.76178,0,-1,0,62.76178,0,0,7.105427E-15,0.3379557,0,66.06503,62.76178,0,0,82.85532,244.1884,0,66.06503,-66.06503,271.7587,64.70433,0.1618486,69.03796,0,0,244.1884
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,25.58989,25.58989,0,-1,0,25.58989,0,0,3.552714E-15,0,0,26.93673,25.58989,0,0,156.2609,178.1234,0,26.93673,-26.93673,243.3649,57.94391,0.1618486,28.14888,0,0,178.1234
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,67.57507,67.57507,0,-1,0,67.57507,0,0,1.421085E-14,5.632575,0,71.13165,67.57507,0,0,186.1906,151.1867,0,71.13165,-71.13165,168.3856,40.09172,0.1618486,74.33257,0,0,151.1867
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,58.85714,58.85714,0,-1,0,58.85714,0,0,7.105427E-15,0,0,61.95488,58.85714,0,0,265.2258,80.05503,0,61.95488,-61.95488,103.0794,24.54267,0.1618486,64.74285,0,0,80.05503
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,53.40311,17.19514,0,-1,0,17.19514,0,0,36.20797,41.54829,0,18.10015,17.19514,0,0,334.0645,18.10015,0,18.10015,-18.10015,84.00017,20,0.1618486,58.74343,0,0,18.10015
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.59889,0,0,-1,0,0,0,0,26.59889,29.25878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618486,29.25878,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,45.36093,0,0,-1,0,0,0,0,45.36093,49.89702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618486,49.89702,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,45.159,0,0,-1,0,0,0,0,45.159,49.6749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618486,49.6749,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.38146,22.38146,81,0,22.761,22.38146,0,0,0,0,0,0,0,58.61854,55.68761,354.1758,0,55.68761,0,55.68761,136.8301,32.57853,0.1619083,24.61961,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,298.4882,50.11885,68.7,0,68.7,202.0046,48.09624,0.1619364,0,0,81,50.11885
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,54.01665,54.01665,81,0,22.761,54.01665,48.02698,0,0,0,25.94257,0,0,26.98335,25.63418,229.7882,111.9489,51.57675,0,51.57675,250.9346,59.74622,0.1619857,59.41832,20.75405,81,137.8914
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,67.55791,67.55791,81,0,22.761,67.55791,85.65779,0,0,0,57.86861,0,0,13.44209,12.76999,178.2114,158.3679,70.6386,0,70.6386,317.9483,75.70182,0.1620307,74.3137,46.29489,81,216.2365
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,36.58574,36.58574,0,-1,0,36.58574,215.6228,0,0,0,78.88719,38.5113,36.58574,0,0,107.5728,221.9427,40.37589,0,40.37589,356.2522,84.82178,0.1619784,40.24431,63.10975,0,300.8299
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.226605,2.226605,0,0,0,2.226605,4791.657,37.15053,0,0,106.6913,2.343795,2.226605,0,0,67.19695,258.281,67.19695,0,67.19695,420.0009,100,0.1618915,2.449265,85.35302,0,364.9723
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,61.24265,61.24265,0,0,0,61.24265,177.052,43.96541,0,0,108.4314,64.46595,61.24265,0,0,0,318.7582,0,0,0,420.0009,100,0.1618915,67.36692,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618915,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,34.92522,34.92522,0,0,0,34.92522,324.2984,76.49855,0,0,113.2619,36.76339,34.92522,0,0,0,318.7582,0,0,0,420.0009,100,0.1618915,38.41774,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,18.50666,18.50666,0,-1,0,18.50666,518.9696,76.56326,0,0,96.04395,19.4807,18.50666,0,0,0,318.7582,0,0,0,420.0009,100,0.1618915,20.35733,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618915,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,113.7715,113.7715,66.3751,0,19.0609,113.7715,43.85191,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1618915,125.1487,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,50.97366,50.97366,0,0,0,50.97366,44.87456,0,7.105427E-15,0,22.8742,53.65648,50.97366,0,0,0,318.7582,0,30.78228,-30.78228,387.5535,92.27445,0.1618915,56.07102,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,18.69135,18.69135,0,0,0,18.69135,0,0,3.552714E-15,0,0,19.67511,18.69135,0,0,34.20253,287.976,0,19.67511,-19.67511,366.8141,87.33651,0.1618915,20.56049,0,0,287.976
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,57.89577,57.89577,0,-1,0,57.89577,0,0,7.105427E-15,0,0,60.94291,57.89577,0,0,56.06376,268.3008,0,60.94291,-60.94291,302.5746,72.04144,0.1618915,63.68534,0,0,268.3008
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,59.44413,59.44413,0,-1,0,59.44413,0,0,0,0,0,62.57277,59.44413,0,0,123.7781,207.3579,0,62.57277,-62.57277,236.6171,56.3373,0.1618915,65.38855,0,0,207.3579
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,50.73054,50.73054,0,-1,0,50.73054,0,0,7.105427E-15,0,0,53.40057,50.73054,0,0,193.3034,144.7852,0,53.40057,-53.40057,180.328,42.93515,0.1618915,55.8036,0,0,144.7852
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,35.75443,35.75443,0,-1,0,35.75443,0,0,0,0,0,37.63624,35.75443,0,0,252.6374,91.38459,0,37.63624,-37.63624,140.6559,33.48943,0.1618915,39.32987,0,0,91.38459
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,88.95422,51.06093,0,-1,0,51.06093,0,0,37.89329,46.78872,0,53.74835,51.06093,0,0,294.4554,53.74835,0,53.74835,-53.74835,84.00017,20,0.1618915,97.84964,0,0,53.74835
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618915,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618915,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,88.32462,0,0,-1,0,0,0,0,88.32462,97.15708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618915,97.15708,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,51.4479,0,0,-1,0,0,0,0,51.4479,56.59269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618915,56.59269,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,42.23378,0,0,-1,0,0,0,0,42.23378,46.45716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618915,46.45716,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,51.98886,51.98886,81,0,22.761,51.98886,0,0,0,0,0,0,0,29.01114,27.56059,354.1758,0,27.56059,0,27.56059,110.1464,26.22529,0.161921,57.18774,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,13.77078,13.77078,81,0,22.761,13.77078,0,0,0,0,0,0,0,67.22922,63.86776,326.6152,24.80453,63.86776,0,63.86776,170.7367,40.65152,0.1619748,15.14786,0,81,24.80453
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,26.40787,26.40787,81,0,22.761,26.40787,95.94986,0,0,0,25.33831,0,0,54.59213,51.86253,262.7475,82.28551,77.20084,0,77.20084,243.9759,58.08937,0.1620112,29.04865,20.27065,81,107.6238
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,6.968763,6.968763,79.28455,0,22.32699,6.968763,776.1257,0,0,0,54.08636,0,0,72.31579,68.7,185.5466,151.7663,122.7864,0,122.7864,360.4612,85.82393,0.161985,7.665639,43.26908,81,205.8526
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,75.50826,68.7,0,-1,0,68.7,118.0508,0,6.808256,14.35908,81.10088,72.31579,68.7,0,0,62.76027,262.274,8.785093,0,8.785093,368.7955,87.80827,0.1619736,83.05908,64.88071,0,343.3749
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,38.61617,38.61617,0,0,0,38.61617,266.9708,8.47011,0,0,103.0939,40.6486,38.61617,0,0,53.97517,270.1806,53.97517,0,53.97517,420.0009,100,0.161904,42.47779,82.47511,0,373.2744
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,48.85891,48.85891,0,0,0,48.85891,245.7829,68.65639,0,0,120.0868,51.43043,48.85891,0,0,0,318.7582,0,0,0,420.0009,100,0.161904,53.7448,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,5.889057,5.889057,0,0,0,5.889057,2034.657,113.6231,0,0,119.8221,6.199007,5.889057,0,0,0,318.7582,0,0,0,420.0009,100,0.161904,6.477962,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,20.35257,20.35257,0,0,0,20.35257,573.4551,95.28909,0,0,116.7128,21.42376,20.35257,0,0,0,318.7582,0,0,0,420.0009,100,0.161904,22.38783,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,30.78153,30.78153,0,-1,0,30.78153,347.0539,74.42688,0,0,106.8285,32.40161,30.78153,0,0,0,318.7582,0,0,0,420.0009,100,0.161904,33.85968,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,103.643,103.643,34.94297,0,11.10857,103.643,73.80672,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.161904,114.0073,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,36.57899,36.57899,0,0,0,36.57899,136.4667,11.41395,0,0,49.91815,38.5042,36.57899,0,0,0,318.7582,0,0,0,420.0009,100,0.161904,40.23689,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,36.72292,36.72292,0,0,0,36.72292,62.33367,0,0,0,22.89075,38.65571,36.72292,0,0,0,318.7582,0,15.76496,-15.76496,403.3831,96.0434,0.161904,40.39521,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,5.073764,5.073764,0,0,0,5.073764,0,0,0,0,0,5.340804,5.073764,0,0,17.51662,302.9933,0,5.340804,-5.340804,397.7534,94.703,0.161904,5.581141,0,0,302.9933
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,41.72726,41.72726,0,-1,0,41.72726,0,0,7.105427E-15,0,0,43.92343,41.72726,0,0,23.45085,297.6525,0,43.92343,-43.92343,351.454,83.67937,0.161904,45.89998,0,0,297.6525
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,52.1967,52.1967,0,-1,0,52.1967,0,0,7.105427E-15,0,0,54.9439,52.1967,0,0,72.25466,253.729,0,54.9439,-54.9439,293.5381,69.88988,0.161904,57.41637,0,0,253.729
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,5.130183,5.130183,0,-1,0,5.130183,0,0,8.881784E-16,0,0,5.400192,5.130183,0,0,133.3034,198.7851,0,5.400192,-5.400192,287.8458,68.53458,0.161904,5.643201,0,0,198.7851
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,78.31709,68.7,0,-1,0,68.7,0,0,9.617086,17.4488,0,72.31579,68.7,0,0,139.3036,193.3849,0,72.31579,-72.31579,211.6183,50.3852,0.161904,86.1488,0,0,193.3849
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,58.09913,58.09913,0,-1,0,58.09913,0,0,7.105427E-15,0,0,61.15698,58.09913,0,0,219.6545,121.0692,0,61.15698,-61.15698,147.1531,35.03639,0.161904,63.90905,0,0,121.0692
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,80.08242,56.91656,0,-1,0,56.91656,0,0,23.16586,31.1741,0,59.91217,56.91656,0,0,287.6067,59.91217,0,59.91217,-59.91217,84.00017,20,0.161904,88.09067,0,0,59.91217
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161904,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,56.87735,0,0,-1,0,0,0,0,56.87735,62.56509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161904,62.56509,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,5.584109,0,0,-1,0,0,0,0,5.584109,6.14252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161904,6.14252,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,7.450371,0,0,-1,0,0,0,0,7.450371,8.195408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161904,8.195408,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.49726,18.49726,81,0,22.761,18.49726,0,0,0,0,0,0,0,62.50274,59.37761,354.1758,0,59.37761,0,59.37761,140.3307,33.41201,0.1619634,20.34698,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,33.36722,33.36722,81,0,22.761,33.36722,0,0,0,0,0,0,0,47.63278,45.25114,294.7982,53.43984,45.25114,0,45.25114,183.2597,43.63318,0.1620116,36.70395,0,81,53.43984
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,89.8186,89.8186,81,0,22.761,89.8186,29.94592,0,0,0,26.897,9.282733,8.818596,0,0,249.5471,94.16587,17.61427,0,17.61427,199.9701,47.61183,0.1620263,98.80045,21.5176,81,121.0629
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,46.43834,46.43834,81,0,22.761,46.43834,98.92366,0,0,0,45.93851,0,0,34.56166,32.83358,231.9328,110.0187,78.77208,0,78.77208,274.6998,65.40459,0.1620606,51.08218,36.7508,81,155.9572
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,153.1607,180.9136,81.08926,0,81.08926,351.6279,83.72075,0.1619563,0,64.87141,0,262.0028
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,97.45865,97.45865,70.68784,0,20.15202,97.45865,102.8654,0,0,0,100.2513,28.17981,26.77082,0,0,72.07144,253.8939,72.07144,0,72.07144,420.0009,100,0.1619572,107.2045,80.201,81,354.1452
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619572,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,76.74644,76.74644,20.25,0,7.39125,76.74644,130.3184,40.54477,0,0,100.0147,59.46994,56.49644,0,0,0,318.7582,0,0,0,420.0009,100,0.1619572,84.42108,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619572,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,82.13688,68.7,0,-1,0,68.7,115.1899,6.81964,13.43688,21.65056,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1619572,90.35056,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,6.918252,6.918252,0,0,0,6.918252,839.219,50.77691,0,0,58.05928,7.282371,6.918252,0,0,0,318.7582,0,0,0,420.0009,100,0.1619572,7.610077,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619572,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619572,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,56.50583,56.50583,0,0,0,56.50583,0,0,7.105427E-15,0,0,59.47982,56.50583,0,0,0,318.7582,0,59.47982,-59.47982,357.3036,85.07212,0.1619572,62.15641,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,79.62048,68.7,0,-1,0,68.7,0,0,10.92048,18.88253,0,72.31579,68.7,0,0,66.08868,259.2784,0,72.31579,-72.31579,281.0761,66.92274,0.1619572,87.58253,0,0,259.2784
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,73.49675,68.7,0,-1,0,68.7,0,0,4.796748,12.14642,0,72.31579,68.7,0,0,146.4396,186.9626,0,72.31579,-72.31579,204.8485,48.77337,0.1619572,80.84642,0,0,186.9626
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,31.03942,31.03942,0,-1,0,31.03942,0,0,3.552714E-15,0,0,32.67307,31.03942,0,0,226.7904,114.6468,0,32.67307,-32.67307,170.4081,40.57328,0.1619572,34.14336,0,0,114.6468
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,7.440259,7.440259,0,-1,0,7.440259,0,0,0,0,0,7.831851,7.440259,0,0,263.0938,81.97376,0,7.831851,-7.831851,162.1526,38.60769,0.1619572,8.184284,0,0,81.97376
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,8.556109,8.556109,0,-1,0,8.556109,0,0,1.776357E-15,0,0,9.006432,8.556109,0,0,271.7959,74.14191,0,9.006432,-9.006432,152.659,36.34731,0.1619572,9.411721,0,0,74.14191
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,83.15111,61.8787,0,-1,0,61.8787,0,0,21.27241,29.58752,0,65.13548,61.8787,0,0,281.803,65.13548,0,65.13548,-65.13548,84.00017,20,0.1619572,91.46622,0,0,65.13548
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.651687,0,0,-1,0,0,0,0,2.651687,2.916856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619572,2.916856,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.455089,0,0,-1,0,0,0,0,3.455089,3.800598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619572,3.800598,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,38.52102,0,0,-1,0,0,0,0,38.52102,42.37312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619572,42.37312,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,55.40571,0,0,-1,0,0,0,0,55.40571,60.94629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619572,60.94629,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,32.2365,32.2365,81,0,22.761,32.2365,0,0,0,0,0,0,0,48.7635,46.32533,354.1758,0,46.32533,0,46.32533,127.9482,30.4638,0.1620064,35.46014,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,85.69813,85.69813,81,0,22.761,85.69813,0,0,0,0,0,4.945395,4.698126,0,0,307.8505,41.6928,0,4.945395,-4.945395,122.7353,29.22264,0.1620064,94.26794,0,81,41.6928
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,38.43081,38.43081,81,0,22.761,38.43081,31.9312,0,0,0,12.27142,0,0,42.56919,40.44073,313.3454,36.7474,52.71215,0,52.71215,172.7425,41.12907,0.1620596,42.2739,9.817137,81,49.01882
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,260.6332,84.18833,96.05685,0,96.05685,263.87,62.82607,0.1620522,0,21.88548,81,111.5452
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,44.13744,44.13744,0,-1,0,44.13744,108.0255,0,0,0,47.67968,46.46046,44.13744,0,0,164.5764,170.6395,1.219216,0,1.219216,265.0266,63.10146,0.1620506,48.55119,38.14375,0,218.3192
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,53.84205,53.84205,0,0,0,53.84205,94.91114,0,0,0,51.1021,56.67584,53.84205,0,0,163.3571,171.7368,0,5.573739,-5.573739,259.1514,61.70259,0.1620506,59.22625,40.88168,0,222.8389
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,82.13289,82.13289,81,0,22.761,82.13289,81.47311,0,0,0,66.91622,1.192518,1.132892,0,0,169.5502,166.1631,65.7237,0,65.7237,321.5024,76.54803,0.1621015,90.34618,53.53298,81,233.0793
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,103.7168,103.7168,81,0,22.761,103.7168,68.73799,0,0,0,71.29285,23.91244,22.71682,0,0,103.8265,225.3144,47.38041,0,47.38041,366.4514,87.25016,0.1621409,114.0885,57.03428,81,296.6072
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,98.09256,98.09256,73.62911,0,20.89616,98.09256,83.79542,0,0,0,82.19707,25.751,24.46345,0,0,56.44607,267.9568,56.44607,0,56.44607,420.0009,100,0.1621669,107.9018,65.75765,81,350.1538
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,98.27521,68.7,0,-1,0,68.7,81.52899,0,29.57521,39.40273,56.01042,72.31579,68.7,0,0,0,318.7582,0,16.30537,-16.30537,402.8135,95.90778,0.1621669,108.1027,44.80833,0,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,13.83616,0,0,31.95324,0,0,0,0,18.11708,302.4529,18.11708,0,18.11708,420.0009,100,0.1621436,0,25.56259,0,334.4061
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,61.31328,61.31328,0,0,0,61.31328,26.96298,0,0,0,16.53189,64.5403,61.31328,0,0,0,318.7582,0,48.00841,-48.00841,369.3955,87.95114,0.1621436,67.44461,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,70.2431,70.2431,81,0,22.761,70.2431,19.49474,0,0,0,13.69371,0,0,10.7569,10.21906,53.34267,270.7498,23.91277,0,23.91277,392.0812,93.35248,0.1621658,77.26741,10.95497,81,284.4435
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,80.42867,80.42867,81,0,22.761,80.42867,0,0,0,0,0,0,0,0.5713263,0.5427599,29.42991,292.2713,0.5427599,0,0.5427599,392.5961,93.47507,0.1621664,88.47154,0,81,292.2713
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,67.44614,67.44614,0,-1,0,67.44614,0,0,0,5.490748,0,70.99593,67.44614,0,0,28.88715,292.7598,0,70.99593,-70.99593,317.7598,75.65694,0.1621664,74.19075,0,0,292.7598
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,75.20548,68.7,0,-1,0,68.7,0,0,6.505484,14.02603,0,72.31579,68.7,0,0,107.7715,221.7639,0,72.31579,-72.31579,241.5323,57.50757,0.1621664,82.72603,0,0,221.7639
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,8.436921,8.436921,0,-1,0,8.436921,0,0,0,0,0,8.88097,8.436921,0,0,188.1224,149.4481,0,8.88097,-8.88097,232.1709,55.27868,0.1621664,9.280613,0,0,149.4481
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9901,140.5671,0,0,0,232.1709,55.27868,0.1621664,0,0,0,140.5671
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,84.10135,68.7,0,-1,0,68.7,0,0,15.40135,23.81148,0,72.31579,68.7,0,0,197.9901,140.5671,0,72.31579,-72.31579,155.9434,37.1293,0.1621664,92.51148,0,0,140.5671
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.40302,32.40302,0,-1,0,32.40302,0,0,7.105427E-15,0,0,34.10844,32.40302,0,0,278.341,68.25131,0,34.10844,-34.10844,119.9899,28.56897,0.1621664,35.64333,0,0,68.25131
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.583275,1.583275,0,-1,0,1.583275,0,0,2.220446E-16,0,0,1.666606,1.583275,0,0,316.2393,34.14287,0,1.666606,-1.666606,118.2332,28.15069,0.1621664,1.741603,0,0,34.14287
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,65.55979,30.85245,0,-1,0,30.85245,0,0,34.70734,41.26332,0,32.47626,30.85245,0,0,318.0911,32.47626,0,32.47626,-32.47626,84.00017,20,0.1621664,72.11578,0,0,32.47626
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621664,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,66.82417,0,0,-1,0,0,0,0,66.82417,73.50658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621664,73.50658,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,7.117539,7.117539,79.43333,0,22.36463,7.117539,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1622098,7.829293,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.23841,19.23841,81,0,22.761,19.23841,0,0,0,0,0,0,0,61.76159,58.67351,285.4758,61.83,58.67351,0,58.67351,204.8373,48.77069,0.1622696,21.16225,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,48.01578,48.01578,81,0,22.761,48.01578,43.91936,0,0,0,21.08822,0,0,32.98422,31.33501,226.8023,114.6362,52.42323,0,52.42323,254.5703,60.61186,0.1623201,52.81736,16.87058,81,135.7244
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,57.81512,57.81512,81,0,22.761,57.81512,94.14133,0,0,0,54.42793,0,0,23.18488,22.02563,174.3791,161.8171,76.45356,0,76.45356,327.1006,77.88093,0.162357,63.59664,43.54234,81,216.245
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,56.19816,56.19816,0,-1,0,56.19816,146.079,0,0,0,82.09373,59.15596,56.19816,0,0,97.92551,230.6253,22.93778,0,22.93778,348.8612,83.06203,0.1623276,61.81797,65.67499,0,312.719
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,31.79565,31.79565,0,0,0,31.79565,318.8692,0,0,0,101.3865,33.4691,31.79565,0,0,74.98772,251.2693,67.91743,0,67.91743,413.2934,98.40298,0.1622406,34.97521,81.10923,0,352.6558
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,77.09927,77.09927,20.25,0,7.39125,77.09927,145.7926,45.49343,0,0,112.4051,59.84134,56.84927,0,0,7.070295,312.395,7.070295,0,7.070295,420.0009,100,0.1622315,84.8092,89.92405,81,424.8
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622315,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622315,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622315,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,86.42554,86.42554,20.25,0,7.39125,86.42554,92.82491,10.56596,0,0,80.22443,69.65846,66.17554,0,0,0,318.7582,0,0,0,420.0009,100,0.1622315,95.0681,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.180838,1.180838,0,0,0,1.180838,3218.708,36.76475,0,0,38.00773,1.242988,1.180838,0,0,0,318.7582,0,0,0,420.0009,100,0.1622315,1.298922,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,48.94185,48.94185,0,0,0,48.94185,25.67396,0,0,0,12.56531,51.51774,48.94185,0,0,0,318.7582,0,38.95243,-38.95243,378.9414,90.22395,0.1622315,53.83604,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,65.71851,65.71851,81,0,22.761,65.71851,0,0,0,0,0,0,0,15.28148,14.51741,43.28048,279.8058,14.51741,0,14.51741,392.7138,93.5031,0.1622469,72.29037,0,81,279.8058
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,35.35006,35.35006,0,-1,0,35.35006,0,0,7.105427E-15,0,0,37.21059,35.35006,0,0,28.76307,292.8715,0,37.21059,-37.21059,353.4904,84.16422,0.1622469,38.88506,0,0,292.8715
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,4.402459,4.402459,0,-1,0,4.402459,0,0,0,0,0,4.634168,4.402459,0,0,70.10816,255.6609,0,4.634168,-4.634168,348.6056,83.00116,0.1622469,4.842705,0,0,255.6609
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,47.39014,47.39014,0,-1,0,47.39014,0,0,7.105427E-15,0,0,49.88436,47.39014,0,0,75.25724,251.0267,0,49.88436,-49.88436,296.0228,70.48148,0.1622469,52.12916,0,0,251.0267
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,48.62425,48.62425,0,-1,0,48.62425,0,0,7.105427E-15,0,0,51.18343,48.62425,0,0,130.6843,201.1423,0,51.18343,-51.18343,242.0708,57.63578,0.1622469,53.48668,0,0,201.1423
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,14.68487,14.68487,0,-1,0,14.68487,0,0,1.776357E-15,0,0,15.45776,14.68487,0,0,187.5548,149.9589,0,15.45776,-15.45776,225.7768,53.75628,0.1622469,16.15336,0,0,149.9589
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7301,134.5012,0,0,0,225.7768,53.75628,0.1622469,0,0,0,134.5012
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,28.61627,28.61627,0,-1,0,28.61627,0,0,3.552714E-15,0,0,30.12239,28.61627,0,0,204.7301,134.5012,0,30.12239,-30.12239,194.0251,46.19635,0.1622469,31.4779,0,0,134.5012
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.1994,104.3788,0,0,0,194.0251,46.19635,0.1622469,0,0,0,104.3788
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,95.16975,68.7,0,-1,0,68.7,0,0,26.46975,35.98672,0,72.31579,68.7,0,0,238.1994,104.3788,0,72.31579,-72.31579,117.7975,28.04697,0.1622469,104.6867,0,0,104.3788
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,82.14316,30.45984,0,-1,0,30.45984,0,0,51.68332,59.89764,0,32.06298,30.45984,0,0,318.5503,32.06298,0,32.06298,-32.06298,84.00017,20,0.1622469,90.35748,0,0,32.06298
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,48.10143,48.10143,81,0,22.761,48.10143,0,0,0,0,0,0,0,32.89857,31.25365,354.1758,0,31.25365,0,31.25365,113.65,27.05947,0.1622798,52.91157,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,68.5505,68.5505,81,0,22.761,68.5505,0,0,0,0,0,0,0,12.4495,11.82703,322.9221,28.12828,11.82703,0,11.82703,124.8701,29.73091,0.1622923,75.40555,0,81,28.12828
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,46.67197,46.67197,81,0,22.761,46.67197,44.20663,0,0,0,20.6321,0,0,34.32803,32.61163,311.0951,38.77261,53.24373,0,53.24373,175.3815,41.75742,0.1623436,51.33916,16.50568,81,59.40471
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,26.85593,26.85593,81,0,22.761,26.85593,169.3182,0,0,0,45.47196,0,0,54.14407,51.43687,257.8514,86.69197,96.90884,0,96.90884,267.3173,63.64685,0.1623542,29.54152,36.37757,81,132.1639
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,80.73466,68.7,0,-1,0,68.7,103.1096,0,12.03467,20.10813,70.83627,72.31579,68.7,0,0,160.9426,173.9099,0,1.479523,-1.479523,265.7578,63.27553,0.1623542,88.80814,56.66901,0,244.7462
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,22.93684,22.93684,0,0,0,22.93684,411.3316,0,0,0,94.34648,24.14404,22.93684,0,0,162.5865,172.4304,70.20243,0,70.20243,332.3576,79.13261,0.1622645,25.23053,75.47718,0,266.7769
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,31.96643,31.96643,0,0,0,31.96643,346.143,0,0,0,110.6496,33.64887,31.96643,0,0,92.38404,235.6126,77.00068,0,77.00068,405.4069,96.52526,0.1621662,35.16307,88.51965,0,346.2621
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,77.8814,77.8814,20.25,0,7.39125,77.8814,141.4879,34.14475,0,0,110.1927,60.66463,57.6314,0,0,15.38336,304.9132,15.38336,0,15.38336,420.0009,100,0.1621466,85.66954,88.15419,81,415.1059
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,53.25335,53.25335,0,0,0,53.25335,183.7211,41.78147,0,0,97.83763,56.05616,53.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1621466,58.57869,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,74.90665,68.7,0,-1,0,68.7,130.7585,17.5153,6.206645,13.69731,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621466,82.39731,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,34.62013,34.62013,0,0,0,34.62013,173.0931,23.4828,0,0,59.92505,36.44225,34.62013,0,0,0,318.7582,0,0,0,420.0009,100,0.1621466,38.08215,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,40.30242,40.30242,0,0,0,40.30242,113.0215,3.126797,0,0,45.5504,42.4236,40.30242,0,0,0,318.7582,0,0,0,420.0009,100,0.1621466,44.33266,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,19.15834,19.15834,0,0,0,19.15834,122.8778,3.374683,0,0,23.54136,20.16668,19.15834,0,0,0,318.7582,0,0,0,420.0009,100,0.1621466,21.07418,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,92.62782,92.62782,81,0,22.761,92.62782,0,0,0,0,0,12.23982,11.62782,0,0,0,318.7582,0,12.23982,-12.23982,407.0989,96.92812,0.1621466,101.8906,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.38898,47.38898,0,-1,0,47.38898,0,0,0,0,0,49.88314,47.38898,0,0,13.5998,306.5184,0,49.88314,-49.88314,354.5175,84.40876,0.1621466,52.12788,0,0,306.5184
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,25.4183,25.4183,0,-1,0,25.4183,0,0,0,0,0,26.75611,25.4183,0,0,69.02551,256.6353,0,26.75611,-26.75611,326.3141,77.69367,0.1621466,27.96013,0,0,256.6353
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,15.3374,15.3374,0,-1,0,15.3374,0,0,1.776357E-15,0,0,16.14463,15.3374,0,0,98.75452,229.8792,0,16.14463,-16.14463,309.2961,73.64179,0.1621466,16.87114,0,0,229.8792
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.693,213.7345,0,0,0,309.2961,73.64179,0.1621466,0,0,0,213.7345
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.693,213.7345,0,0,0,309.2961,73.64179,0.1621466,0,0,0,213.7345
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,76.49876,68.7,0,-1,0,68.7,0,0,7.798768,15.44864,0,72.31579,68.7,0,0,116.693,213.7345,0,72.31579,-72.31579,233.0686,55.49242,0.1621466,84.14864,0,0,213.7345
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,19.80591,19.80591,0,-1,0,19.80591,0,0,3.552714E-15,0,0,20.84833,19.80591,0,0,197.0439,141.4187,0,20.84833,-20.84833,211.0925,50.26003,0.1621466,21.7865,0,0,141.4187
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,24.38078,24.38078,0,-1,0,24.38078,0,0,3.552714E-15,0,0,25.66398,24.38078,0,0,220.2087,120.5704,0,25.66398,-25.66398,184.0403,43.81904,0.1621466,26.81886,0,0,120.5704
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,38.53336,38.53336,0,-1,0,38.53336,0,0,0,0,0,40.56143,38.53336,0,0,248.7242,94.90643,0,40.56143,-40.56143,141.2848,33.63918,0.1621466,42.3867,0,0,94.90643
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.55877,22.55877,0,-1,0,22.55877,0,0,3.552714E-15,0,0,23.74607,22.55877,0,0,293.7925,54.34501,0,23.74607,-23.74607,116.2543,27.67953,0.1621466,24.81464,0,0,54.34501
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,53.90189,53.90189,81,0,22.761,53.90189,0,0,0,0,0,0,0,27.09811,25.74321,320.177,30.59894,25.74321,0,25.74321,140.6764,33.49432,0.1621737,59.29207,0,81,30.59894
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.4338,53.76782,68.7,0,68.7,205.851,49.01204,0.1622012,0,0,81,53.76782
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,72.99455,72.99455,81,0,22.761,72.99455,23.12191,0,0,0,16.87774,0,0,8.005445,7.605173,225.7338,115.5978,24.48291,0,24.48291,229.0775,54.54215,0.162223,80.29401,13.50219,81,132.4756
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,201.2509,137.6324,119.3578,0,119.3578,342.3103,81.50228,0.1621859,0,40.52626,81,188.2903
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,123.9508,68.7,0,-1,0,68.7,101.2195,0,55.25077,67.64585,69.53778,72.31579,68.7,0,0,81.89305,245.0545,0,2.778007,-2.778007,339.382,80.80508,0.1621859,136.3459,55.63023,0,314.5923
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,38.45058,38.45058,0,0,0,38.45058,249.3961,0,0,0,95.89422,40.47429,38.45058,0,0,84.97972,242.2765,55.41993,0,55.41993,391.9579,93.32314,0.1621154,42.29564,76.71538,0,338.1707
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,5.350487,5.350487,0,0,0,5.350487,2030.734,73.46229,0,0,108.6542,5.632091,5.350487,0,0,29.5598,292.1544,29.5598,0,29.5598,420.0009,100,0.1620778,5.885535,86.92334,0,400.8086
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,34.85166,34.85166,0,0,0,34.85166,349.2462,85.03216,0,0,121.7181,36.68596,34.85166,0,0,0,318.7582,0,0,0,420.0009,100,0.1620778,38.33683,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,35.01535,35.01535,0,0,0,35.01535,310.5855,71.89433,0,0,108.7526,36.85826,35.01535,0,0,0,318.7582,0,0,0,420.0009,100,0.1620778,38.51688,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,79.47842,68.7,0,-1,0,68.7,136.2398,21.28097,10.77842,18.72626,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620778,87.42626,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,19.37302,19.37302,0,0,0,19.37302,370.8449,51.45121,0,0,71.84386,20.39265,19.37302,0,0,0,318.7582,0,0,0,420.0009,100,0.1620778,21.31032,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620778,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,63.28871,63.28871,46.91925,0,14.13857,63.28871,27.22604,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1620778,69.61758,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,102.2438,102.2438,81,0,22.761,102.2438,0,0,0,0,0,22.36194,21.24384,0,0,0,318.7582,0,22.36194,-22.36194,396.4293,94.38773,0.1620778,112.4682,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,11.31431,11.31431,0,-1,0,11.31431,0,0,0,0,0,11.90979,11.31431,0,0,24.8466,296.3963,0,11.90979,-11.90979,383.8752,91.39869,0.1620778,12.44574,0,0,296.3963
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,16.46189,16.46189,0,-1,0,16.46189,0,0,0,0,0,17.32831,16.46189,0,0,38.07971,284.4865,0,17.32831,-17.32831,365.6096,87.04974,0.1620778,18.10808,0,0,284.4865
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,95.58852,68.7,0,-1,0,68.7,0,0,26.88851,36.44736,0,72.31579,68.7,0,0,57.33338,267.1582,0,72.31579,-72.31579,289.3821,68.90036,0.1620778,105.1474,0,0,267.1582
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,18.79513,18.79513,0,-1,0,18.79513,0,0,3.552714E-15,0,0,19.78435,18.79513,0,0,137.6843,194.8424,0,19.78435,-19.78435,268.5276,63.935,0.1620778,20.67464,0,0,194.8424
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,43.06054,43.06054,0,-1,0,43.06054,0,0,7.105427E-15,0,0,45.32688,43.06054,0,0,159.6669,175.058,0,45.32688,-45.32688,220.7488,52.55914,0.1620778,47.36659,0,0,175.058
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.95575,25.95575,0,-1,0,25.95575,0,0,3.552714E-15,0,0,27.32184,25.95575,0,0,210.0301,129.7312,0,27.32184,-27.32184,191.9491,45.70207,0.1620778,28.55132,0,0,129.7312
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,48.27083,48.27083,0,-1,0,48.27083,0,0,7.105427E-15,0,0,50.8114,48.27083,0,0,240.3877,102.4093,0,50.8114,-50.8114,138.3892,32.94973,0.1620778,53.09792,0,0,102.4093
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.22083,25.22083,0,-1,0,25.22083,0,0,3.552714E-15,0,0,26.54825,25.22083,0,0,296.8448,51.59792,0,26.54825,-26.54825,110.4048,26.28682,0.1620778,27.74292,0,0,51.59792
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.01476,23.01476,0,-1,0,23.01476,0,0,3.552714E-15,1.519042,0,24.22606,23.01476,0,0,326.3428,25.04967,0,24.22606,-24.22606,84.86833,20.20671,0.1620778,25.31623,0,0,25.04967
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,17.48874,0.7824335,0,-1,0,0.7824335,0,0,16.70631,18.45518,0,0.8236141,0.7824335,0,0,353.2607,0.8236141,0,0.8236141,-0.8236141,84.00017,20,0.1620778,19.23761,0,0,0.8236141
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.94892,17.94892,81,0,22.761,17.94892,0,-7.105427E-15,0,0,0,0,0,63.05108,59.89853,354.1758,0,59.89853,0,59.89853,140.8249,33.52967,0.1621356,19.74381,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.2773,53.90867,68.7,0,68.7,205.9994,49.04739,0.162163,0,0,81,53.90867
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,67.05698,67.05698,81,0,22.761,67.05698,5.710911,0,0,0,3.829564,0,0,13.94303,13.24588,225.5773,115.7387,17.07544,0,17.07544,222.1986,52.90433,0.16218,73.76267,3.063651,81,119.5682
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,48.99545,48.99545,81,0,22.761,48.99545,19.24051,0,0,0,9.426972,0,0,32.00455,30.40432,208.5018,131.1066,39.8313,0,39.8313,259.9859,61.90128,0.1622196,53.895,7.541578,81,140.5335
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,8.093172,8.093172,0,-1,0,8.093172,172.5146,0,0,0,13.9619,8.519129,8.093172,0,0,168.6705,166.9547,5.442771,0,5.442771,265.1494,63.13068,0.1622127,8.902489,11.16952,0,180.9166
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,74.69286,74.69286,81,0,22.761,74.69286,31.39813,0,0,0,23.45216,0,0,6.307148,5.99179,163.2278,171.8532,29.44395,0,29.44395,293.0824,69.78137,0.1622383,82.16214,18.76173,81,195.3054
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,24.42331,24.42331,81,0,22.761,24.42331,140.3037,0,0,0,34.2668,0,0,56.57669,53.74786,133.7838,198.3528,88.01466,0,88.01466,376.5804,89.66182,0.1622602,26.86564,27.41344,81,232.6196
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,45.76917,277.566,22.69094,0,22.69094,398.1069,94.78717,0.1622313,0,18.15275,0,300.2569
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,51.20238,51.20238,0,0,0,51.20238,14.1273,0,0,0,7.233515,53.89724,51.20238,0,0,23.07823,297.9878,0,46.66373,-46.66373,348.919,83.07579,0.1622313,56.32262,5.786812,0,305.2213
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,74.92681,251.3241,0.5329425,0,0.5329425,349.4246,83.19617,0.1622307,0,0.426354,0,251.857
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,85.68481,85.68481,81,0,22.761,85.68481,8.344954,0,0,0,7.150358,4.931375,4.684806,0,0,74.39388,251.8037,2.218984,0,2.218984,351.5297,83.69739,0.1622325,94.25329,5.720287,81,258.9541
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,37.56324,37.56324,0,0,0,37.56324,1.026856,0,0,0,0.3857203,39.54026,37.56324,0,0,72.17489,253.8008,0,39.15454,-39.15454,310.2572,73.87062,0.1622325,41.31957,0.3085763,0,254.1866
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,115.6799,214.6463,1.312067,0,1.312067,311.502,74.16698,0.1622308,0,1.049653,0,215.9584
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.3679,215.8271,0,0,0,311.502,74.16698,0.1622308,0,0,0,215.8271
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,8.550339,8.550339,0,-1,0,8.550339,0,0,0,0,0,9.000356,8.550339,0,0,114.3679,215.8271,0,9.000356,-9.000356,302.0147,71.90813,0.1622308,9.405373,0,0,215.8271
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.3683,206.8268,0,0,0,302.0147,71.90813,0.1622308,0,0,0,206.8268
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.71436,33.71436,0,-1,0,33.71436,0,0,7.105427E-15,0,0,35.4888,33.71436,0,0,124.3683,206.8268,0,35.4888,-35.4888,264.6063,63.00137,0.1622308,37.0858,0,0,206.8268
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,5.516603,5.516603,0,-1,0,5.516603,0,0,8.881784E-16,0,0,5.806951,5.516603,0,0,163.8003,171.338,0,5.806951,-5.806951,258.4852,61.54397,0.1622308,6.068264,0,0,171.338
