Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,14.05386,14.05386,0,-1,0,14.05386,0,0,1.776357E-15,0,0,14.79353,14.05386,0,0,170.2524,165.531,0,14.79353,-14.79353,242.8914,57.83118,0.1622308,15.45924,0,0,165.531
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,63.43644,63.43644,0,-1,0,63.43644,0,0,0,1.080083,0,66.7752,63.43644,0,0,186.6897,150.7375,0,66.7752,-66.7752,172.5042,41.07235,0.1622308,69.78008,0,0,150.7375
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,67.1871,67.1871,0,-1,0,67.1871,0,0,0,5.205815,0,70.72327,67.1871,0,0,260.8844,83.9623,0,70.72327,-70.72327,97.95534,23.32265,0.1622308,73.90582,0,0,83.9623
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,87.71207,12.57709,0,-1,0,12.57709,0,0,75.13499,83.9062,0,13.23904,12.57709,0,0,339.4658,13.23904,0,13.23904,-13.23904,84.00017,20,0.1622308,96.48328,0,0,13.23904
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.79638,0,0,-1,0,0,0,0,25.79638,28.37601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622308,28.37601,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,33.39896,0,0,-1,0,0,0,0,33.39896,36.73886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622308,36.73886,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,56.51277,56.51277,81,0,22.761,56.51277,0,0,0,0,0,0,0,24.48723,23.26287,354.1758,0,23.26287,0,23.26287,106.0693,25.25454,0.1622552,62.16404,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,14.28239,14.28239,81,0,22.761,14.28239,0,0,0,0,0,0,0,66.71761,63.38173,330.9129,20.93658,63.38173,0,63.38173,166.1985,39.57098,0.1623083,15.71063,0,81,20.93658
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,267.5312,77.98014,88.49335,0,88.49335,250.1506,59.55955,0.1623104,0,15.83469,81,97.77349
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,64.48756,64.48756,81,0,22.761,64.48756,46.55688,0,0,0,30.0234,0,0,16.51244,15.68681,179.0379,157.6242,45.71021,0,45.71021,293.5151,69.88441,0.1623514,70.93632,24.01872,81,187.6476
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,133.3276,198.7634,44.38696,0,44.38696,335.6243,79.91039,0.1622951,0,35.50956,0,243.1503
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,4.127985,4.127985,0,0,0,4.127985,1606.797,0,0,0,66.32836,4.345247,4.127985,0,0,88.94069,238.7116,61.98311,0,61.98311,394.4266,93.91092,0.1622166,4.540783,53.06269,0,305.04
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,64.95177,64.95177,30.23451,0,9.917332,64.95177,97.76801,0,0,0,63.50206,36.54448,34.71725,0,0,26.95757,294.4964,26.95757,0,26.95757,420.0009,100,0.1622043,71.44695,50.80164,81,357.9985
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,40.65811,40.65811,0,0,0,40.65811,167.4656,25.29032,0,0,68.08833,42.79801,40.65811,0,0,0,318.7582,0,0,0,420.0009,100,0.1622043,44.72392,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,62.81363,62.81363,20.25,0,7.39125,62.81363,113.3669,26.40606,0,0,71.20988,44.80382,42.56363,0,0,0,318.7582,0,0,0,420.0009,100,0.1622043,69.09499,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,80.0204,68.7,0,-1,0,68.7,127.139,15.02873,11.3204,19.32244,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1622043,88.02244,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,141.0599,141.0599,72.40298,0,20.58595,141.0599,51.23386,0,0,5.465858,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1622043,155.1659,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,27.21988,27.21988,0,0,0,27.21988,120.8476,4.242066,0,0,32.89457,28.6525,27.21988,0,0,0,318.7582,0,0,0,420.0009,100,0.1622043,29.94186,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.478318,1.478318,0,0,0,1.478318,1354.183,18.46301,0,0,20.01914,1.556124,1.478318,0,0,0,318.7582,0,0,0,420.0009,100,0.1622043,1.62615,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,17.75646,17.75646,0,0,0,17.75646,0,0,3.552714E-15,0,0,18.69101,17.75646,0,0,0,318.7582,0,18.69101,-18.69101,400.2988,95.30904,0.1622043,19.53211,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.82476,32.82476,0,-1,0,32.82476,0,0,0,0,0,34.55237,32.82476,0,0,20.76779,300.0672,0,34.55237,-34.55237,363.8774,86.6373,0.1622043,36.10723,0,0,300.0672
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.45201,42.45201,0,-1,0,42.45201,0,0,7.105427E-15,0,0,44.68633,42.45201,0,0,59.15932,265.5148,0,44.68633,-44.68633,316.7739,75.4222,0.1622043,46.69721,0,0,265.5148
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,166.2737,68.7,0,-1,0,68.7,0,0,97.57375,114.2011,0,72.31579,68.7,0,0,108.8108,220.8285,0,72.31579,-72.31579,240.5463,57.27282,0.1622043,182.9011,0,0,220.8285
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,37.87425,37.87425,0,-1,0,37.87425,0,0,0,0,0,39.86763,37.87425,0,0,189.1617,148.5127,0,39.86763,-39.86763,198.5222,47.26709,0.1622043,41.66167,0,0,148.5127
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,82.90012,68.7,0,-1,0,68.7,0,0,14.20012,22.49014,0,72.31579,68.7,0,0,233.459,108.6451,0,72.31579,-72.31579,122.2946,29.11771,0.1622043,91.19014,0,0,108.6451
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,16.91298,16.91298,0,-1,0,16.91298,0,0,0,0,0,17.80313,16.91298,0,0,313.8099,36.32931,0,17.80313,-17.80313,103.5285,24.64959,0.1622043,18.60428,0,0,36.32931
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.5743,17.59986,0,-1,0,17.59986,0,0,8.974442,11.63187,0,18.52617,17.59986,0,0,333.5912,18.52617,0,18.52617,-18.52617,84.00017,20,0.1622043,29.23174,0,0,18.52617
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,36.34121,0,0,-1,0,0,0,0,36.34121,39.97533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622043,39.97533,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622043,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,50.42248,0,0,-1,0,0,0,0,50.42248,55.46473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622043,55.46473,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,114.5697,81,81,0,22.761,81,0,0,33.56966,45.02662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622043,126.0266,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,83.43552,81,81,0,22.761,81,0,0,2.435523,10.77907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622043,91.77908,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,33.90605,33.90605,81,0,22.761,33.90605,29.31233,0,0,0,9.938654,0,0,47.09395,44.73925,354.1758,0,54.67791,0,54.67791,135.8722,32.35046,0.1622591,37.29666,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,58.88371,58.88371,81,0,22.761,58.88371,30.20922,0,0,0,17.78831,0,0,22.11629,21.01048,299.4979,49.21011,38.79879,0,38.79879,172.6799,41.11419,0.1622956,64.77208,14.23065,81,66.99843
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,10.32033,10.32033,0,-1,0,10.32033,408.7854,0,0,0,42.18798,10.8635,10.32033,0,0,260.6991,84.12902,31.32448,0,31.32448,202.397,48.18966,0.1622559,11.35236,33.75039,0,126.317
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,30.9688,30.9688,0,0,0,30.9688,238.4109,0,0,0,73.83297,32.59873,30.9688,0,0,229.3746,112.3211,41.23424,0,41.23424,241.5152,57.5035,0.1622038,34.06568,59.06638,0,186.154
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,100.7777,100.7777,81,0,22.761,100.7777,81.07455,0,0,0,81.70511,20.81867,19.77774,0,0,188.1404,149.4319,60.88643,0,60.88643,299.2771,71.25632,0.162234,110.8555,65.36408,81,231.137
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,54.01495,0,15.93378,0,0,0,0,0,75.93976,0,0,54.01495,51.3142,127.254,204.2297,127.254,0,127.254,420.0009,100,0.1621472,0,60.75181,81,280.1694
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,46.94053,46.94053,0,0,0,46.94053,143.0807,17.75176,0,0,67.16284,49.41108,46.94053,0,0,0,318.7582,0,0,0,420.0009,100,0.1621472,51.63458,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,28.7343,28.7343,0,-1,0,28.7343,298.7102,55.58566,0,0,85.83229,30.24663,28.7343,0,0,0,318.7582,0,0,0,420.0009,100,0.1621472,31.60773,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,33.40548,33.40548,0,0,0,33.40548,169.9657,21.61418,0,0,56.77784,35.16366,33.40548,0,0,0,318.7582,0,0,0,420.0009,100,0.1621472,36.74603,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,90.6692,90.6692,75.29346,0,21.31725,90.6692,17.85059,0,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1621472,99.73612,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,28.3549,28.3549,0,0,0,28.3549,24.68678,0,3.552714E-15,0,6.999912,29.84726,28.3549,0,0,0,318.7582,0,22.84735,-22.84735,395.9176,94.26591,0.1621472,31.19039,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,65.65891,65.65891,81,0,22.761,65.65891,0,0,0,0,0,0,0,15.34109,14.57404,25.38595,295.9109,14.57404,0,14.57404,409.7438,97.55785,0.1621623,72.2248,0,81,295.9109
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,23.76196,23.76196,0,-1,0,23.76196,0,0,3.552714E-15,0,0,25.01259,23.76196,0,0,10.81191,309.0275,0,25.01259,-25.01259,383.3782,91.28033,0.1621623,26.13815,0,0,309.0275
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.60367,284.0149,0,0,0,383.3782,91.28033,0.1621623,0,0,0,284.0149
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,27.29498,27.29498,0,-1,0,27.29498,0,0,0,0,0,28.73156,27.29498,0,0,38.60367,284.0149,0,28.73156,-28.73156,353.0925,84.06947,0.1621623,30.02448,0,0,284.0149
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,7.884336,7.884336,0,-1,0,7.884336,0,0,8.881784E-16,0,0,8.2993,7.884336,0,0,70.52763,255.2834,0,8.2993,-8.2993,344.3442,81.98656,0.1621623,8.67277,0,0,255.2834
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.04245,29.04245,0,-1,0,29.04245,0,0,3.552714E-15,0,0,30.571,29.04245,0,0,79.74907,246.9841,0,30.571,-30.571,312.1196,74.31403,0.1621623,31.94669,0,0,246.9841
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,19.19868,19.19868,0,-1,0,19.19868,0,0,0,0,0,20.20913,19.19868,0,0,113.7168,216.4131,0,20.20913,-20.20913,290.8173,69.24207,0.1621623,21.11854,0,0,216.4131
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.1714,196.2039,0,0,0,290.8173,69.24207,0.1621623,0,0,0,196.2039
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.728736,1.728736,0,-1,0,1.728736,0,0,2.220446E-16,0,0,1.819722,1.728736,0,0,136.1714,196.2039,0,1.819722,-1.819722,288.8991,68.78537,0.1621623,1.901609,0,0,196.2039
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,54.54984,54.54984,0,-1,0,54.54984,0,0,7.105427E-15,0,0,57.42088,54.54984,0,0,138.1933,194.3842,0,57.42088,-57.42088,228.3722,54.37422,0.1621623,60.00483,0,0,194.3842
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.20248,31.20248,0,-1,0,31.20248,0,0,7.105427E-15,0,0,32.84472,31.20248,0,0,201.9943,136.9633,0,32.84472,-32.84472,193.7508,46.13105,0.1621623,34.32273,0,0,136.9633
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,89.67672,89.67672,81,0,22.761,89.67672,0,0,0,0,0,9.133389,8.67672,0,0,238.4885,104.1186,0,9.133389,-9.133389,184.1234,43.83881,0.1621623,98.64439,0,81,104.1186
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,68.16552,68.16552,81,0,22.761,68.16552,0,0,0,0,0,0,0,12.83448,12.19275,248.6367,94.98522,12.19275,0,12.19275,195.6904,46.59287,0.162175,74.98207,0,81,94.98522
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,86.8572,86.8572,81,0,22.761,86.8572,14.47593,0,0,0,12.57339,6.165477,5.857203,0,0,236.4439,105.9587,6.407911,0,6.407911,201.7695,48.04027,0.1621803,95.54292,10.05871,81,118.5321
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,79.9019,79.9019,81,0,22.761,79.9019,41.04908,0,0,0,32.799,0,0,1.0981,1.043195,230.036,111.7258,33.84219,0,33.84219,233.875,55.68442,0.1622081,87.89209,26.2392,81,144.5248
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,42.30412,42.30412,0,-1,0,42.30412,180.1821,0,0,0,76.22444,44.53065,42.30412,0,0,196.1938,142.1838,31.69378,0,31.69378,263.9424,62.8433,0.1621681,46.53453,60.97955,0,218.4082
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,75.92691,75.92691,81,0,22.761,75.92691,129.4369,0,0,0,98.27745,0,0,5.073086,4.819432,164.5,170.7082,103.0969,0,103.0969,361.7487,86.13047,0.1621709,83.51961,78.62196,81,268.9857
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,74.097,74.097,53.78427,0,15.87542,74.097,111.7251,0,0,0,82.78497,21.38182,20.31273,0,0,61.40315,263.4954,61.40315,0,61.40315,420.0009,100,0.1621668,81.5067,66.22797,81,346.2804
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,57.82315,57.82315,0,0,0,57.82315,143.8109,22.28953,0,0,83.15601,60.86647,57.82315,0,0,0,318.7582,0,0,0,420.0009,100,0.1621668,63.60547,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,62.80101,62.80101,20.25,0,7.39125,62.80101,107.7653,22.88713,0,0,67.67767,44.79054,42.55101,0,0,0,318.7582,0,0,0,420.0009,100,0.1621668,69.08111,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,48.56751,48.56751,0,-1,0,48.56751,122.4997,8.37135,0,0,59.49504,51.1237,48.56751,0,0,0,318.7582,0,0,0,420.0009,100,0.1621668,53.42426,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,61.75985,61.75985,0,0,0,61.75985,103.4221,0,7.105427E-15,0,63.87333,65.01037,61.75985,0,0,0,318.7582,0,1.137038,-1.137038,418.8023,99.71463,0.1621668,67.93584,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,88.13592,88.13592,57.75193,0,16.87924,88.13592,37.72188,5.77316E-15,0,0,33.24652,31.98315,30.38399,0,0,1.263375,317.6212,1.263375,0,1.263375,420.0009,100,0.1621678,96.94951,26.59722,81,350.8677
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621678,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621678,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,47.90518,47.90518,0,-1,0,47.90518,0,0,7.105427E-15,0,0,50.42651,47.90518,0,0,0,318.7582,0,50.42651,-50.42651,366.8466,87.34426,0.1621678,52.6957,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,111.6067,68.7,0,-1,0,68.7,0,0,42.90667,54.06733,0,72.31579,68.7,0,0,56.02945,268.3317,0,72.31579,-72.31579,290.6191,69.19489,0.1621678,122.7673,0,0,268.3317
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,9.84377,9.84377,0,-1,0,9.84377,0,0,0,0,0,10.36186,9.84377,0,0,136.3803,196.0159,0,10.36186,-10.36186,279.6967,66.59433,0.1621678,10.82815,0,0,196.0159
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,42.38936,42.38936,0,-1,0,42.38936,0,0,7.105427E-15,0,0,44.62038,42.38936,0,0,147.8935,185.6541,0,44.62038,-44.62038,232.6627,55.39578,0.1621678,46.6283,0,0,185.6541
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,72.60107,68.7,0,-1,0,68.7,0,0,3.901066,11.16117,0,72.31579,68.7,0,0,197.4717,141.0337,0,72.31579,-72.31579,156.4352,37.2464,0.1621678,79.86118,0,0,141.0337
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,66.34548,65.28201,0,-1,0,65.28201,0,0,1.063477,7.698025,0,68.7179,65.28201,0,0,277.8226,68.7179,0,68.7179,-68.7179,84.00017,20,0.1621678,72.98003,0,0,68.7179
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.11483,0,0,-1,0,0,0,0,33.11483,36.42632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621678,36.42632,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.2146,0,0,-1,0,0,0,0,29.2146,32.13605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621678,32.13605,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621678,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,8.573617,0,0,-1,0,0,0,0,8.573617,9.430979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621678,9.430979,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,10.24686,10.24686,81,0,22.761,10.24686,0,0,0,0,0,0,0,70.75314,67.21548,354.1758,0,67.21548,0,67.21548,147.7664,35.1824,0.1622158,11.27154,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,40.32087,40.32087,81,0,22.761,40.32087,0,0,0,0,0,0,0,40.67913,38.64517,286.9603,60.49394,38.64517,0,38.64517,184.4284,43.91144,0.1622559,44.35296,0,81,60.49394
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,32.18781,32.18781,81,0,22.761,32.18781,68.09679,0,0,0,21.91887,0,0,48.81219,46.37158,248.3152,95.27459,68.29044,0,68.29044,249.2144,59.33665,0.1623024,35.40659,17.53509,81,117.1935
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,108.2082,108.2082,81,0,22.761,108.2082,50.77655,0,0,0,54.94438,28.64019,27.20818,0,0,180.0247,156.736,26.30419,0,26.30419,274.1688,65.27814,0.1623237,119.029,43.95551,81,211.6804
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,103.866,68.7,0,-1,0,68.7,115.6606,0,35.16596,45.55256,79.45882,72.31579,68.7,0,0,153.7205,180.4098,7.143023,0,7.143023,280.9452,66.89159,0.1623147,114.2526,63.56705,0,259.8686
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,22.25008,22.25008,0,0,0,22.25008,472.7811,0,0,0,105.1942,23.42113,22.25008,0,0,146.5775,186.8385,81.77302,0,81.77302,358.5219,85.36219,0.1622119,24.47508,84.15532,0,292.0327
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,89.80197,89.80197,38.6571,0,12.04825,89.80197,132.1142,1.421085E-14,0,0,118.6412,53.83671,51.14487,0,0,64.80447,260.4342,64.80447,0,64.80447,420.0009,100,0.1621687,98.78217,94.91294,81,379.0754
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,48.34831,48.34831,0,0,0,48.34831,243.0409,66.61322,0,0,117.5062,50.89296,48.34831,0,0,0,318.7582,0,0,0,420.0009,100,0.1621687,53.18314,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,6.471369,6.471369,0,0,0,6.471369,1679.286,101.8608,0,0,108.6728,6.811967,6.471369,0,0,0,318.7582,0,0,0,420.0009,100,0.1621687,7.118505,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621687,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621687,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621687,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,31.99679,31.99679,0,0,0,31.99679,69.78356,0,0,0,22.3285,33.68084,31.99679,0,0,0,318.7582,0,11.35233,-11.35233,408.0344,97.15086,0.1621687,35.19647,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,17.12159,17.12159,0,0,0,17.12159,0,0,0,0,0,18.02272,17.12159,0,0,12.6137,307.4059,0,18.02272,-18.02272,389.0368,92.62762,0.1621687,18.83374,0,0,307.4059
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,83.35576,68.7,0,-1,0,68.7,0,0,14.65576,22.99134,0,72.31579,68.7,0,0,32.63895,289.3832,0,72.31579,-72.31579,312.8093,74.47825,0.1621687,91.69134,0,0,289.3832
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.9898,217.0674,0,0,0,312.8093,74.47825,0.1621687,0,0,0,217.0674
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,24.23177,24.23177,0,-1,0,24.23177,0,0,3.552714E-15,0,0,25.50713,24.23177,0,0,112.9898,217.0674,0,25.50713,-25.50713,285.9224,68.07663,0.1621687,26.65495,0,0,217.0674
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,11.54382,11.54382,0,-1,0,11.54382,0,0,1.776357E-15,0,0,12.15139,11.54382,0,0,141.3311,191.5603,0,12.15139,-12.15139,273.1137,65.02695,0.1621687,12.6982,0,0,191.5603
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,4.591438,4.591438,0,-1,0,4.591438,0,0,8.881784E-16,0,0,4.833093,4.591438,0,0,154.8326,179.4089,0,4.833093,-4.833093,268.0192,63.81396,0.1621687,5.050582,0,0,179.4089
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2027,174.5758,0,0,0,268.0192,63.81396,0.1621687,0,0,0,174.5758
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,21.18579,21.18579,0,-1,0,21.18579,0,0,0,0,0,22.30083,21.18579,0,0,160.2027,174.5758,0,22.30083,-22.30083,244.5121,58.21704,0.1621687,23.30437,0,0,174.5758
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9814,152.2749,0,0,0,244.5121,58.21704,0.1621687,0,0,0,152.2749
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9814,152.2749,0,0,0,244.5121,58.21704,0.1621687,0,0,0,152.2749
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,34.9814,34.9814,0,-1,0,34.9814,0,0,7.105427E-15,0,0,36.82253,34.9814,0,0,184.9814,152.2749,0,36.82253,-36.82253,205.6977,48.97554,0.1621687,38.47955,0,0,152.2749
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,40.0787,40.0787,0,0,0,40.0787,0,0,0,0,0,42.18811,40.0787,0,0,225.8954,115.4524,0,42.18811,-42.18811,161.2275,38.38743,0.1621687,44.08657,0,0,115.4524
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,40.59072,40.59072,0,0,0,40.59072,0,0,0,0,0,42.72708,40.59072,0,0,272.771,73.26431,0,42.72708,-42.72708,116.1892,27.66405,0.1621687,44.6498,0,0,73.26431
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,29.11246,29.11246,0,0,0,29.11246,92.39192,0,0,0,26.89756,30.64469,29.11246,0,0,320.2456,30.53722,0,3.747133,-3.747133,112.2394,26.72361,0.1621687,32.0237,21.51805,0,57.43478
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,324.409,26.79009,53.39152,0,53.39152,162.891,38.7835,0.1621017,0,42.71321,0,80.1816
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,6.368028,6.368028,0,-1,0,6.368028,1129.509,0,0,0,71.92743,6.703187,6.368028,0,0,271.0175,74.84245,65.22424,0,65.22424,224.7682,53.51613,0.1620199,7.00483,57.54195,0,146.7699
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,37.77525,37.77525,0,0,0,37.77525,216.3679,0,0,0,81.73353,39.76342,37.77525,0,0,205.7933,133.5443,41.97011,0,41.97011,264.5845,62.99619,0.1619673,41.55278,65.38683,0,215.2778
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,36.61548,36.61548,0,0,0,36.61548,203.3255,0,0,0,74.44862,38.54261,36.61548,0,0,163.8232,171.3174,35.90601,0,35.90601,298.648,71.10651,0.1619223,40.27703,59.5589,0,245.766
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,0,0,0,62.8651,0,0,0,0,127.9172,203.6328,62.8651,0,62.8651,358.287,85.30627,0.1618436,0,50.29208,0,266.4979
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,63.49887,63.49887,50.38612,0,15.01569,63.49887,124.1832,0,0,0,78.85496,13.8029,13.11275,0,0,65.05206,260.2114,65.05206,0,65.05206,420.0009,100,0.1618277,69.84876,63.08397,81,339.0663
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,6.030571,6.030571,0,-1,0,6.030571,1727.49,97.82954,0,0,104.1775,6.34797,6.030571,0,0,0,318.7582,0,0,0,420.0009,100,0.1618277,6.633628,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,45.74237,45.74237,0,0,0,45.74237,165.8071,27.69424,0,0,75.8441,48.14986,45.74237,0,0,0,318.7582,0,0,0,420.0009,100,0.1618277,50.3166,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,85.91591,85.91591,32.86107,0,10.58185,85.91591,65.00217,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1618277,94.50749,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618277,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618277,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,112.8413,68.7,0,-1,0,68.7,0,0,44.14131,55.42544,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1618277,124.1254,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,100.1897,68.7,0,-1,0,68.7,0,0,31.48965,41.50861,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1618277,110.2086,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,114.2229,68.7,0,-1,0,68.7,0,0,45.52287,56.94516,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1618277,125.6452,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1618277,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,17.58726,17.58726,0,-1,0,17.58726,0,0,0,0,0,18.51291,17.58726,0,0,241.0526,101.8109,0,18.51291,-18.51291,171.8039,40.90561,0.1618277,19.34599,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,29.07437,29.07437,0,-1,0,29.07437,0,0,0,0,0,30.6046,29.07437,0,0,261.6225,83.29795,0,30.6046,-30.6046,139.5438,33.22466,0.1618277,31.9818,0,0,83.29795
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.80488,35.80488,0,-1,0,35.80488,0,0,0,0,0,37.68935,35.80488,0,0,295.6276,52.69335,0,37.68935,-37.68935,99.81578,23.76561,0.1618277,39.38536,0,0,52.69335
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,41.04786,14.25381,0,-1,0,14.25381,0,0,26.79405,30.89883,0,15.00401,14.25381,0,0,337.5047,15.00401,0,15.00401,-15.00401,84.00017,20,0.1618277,45.15264,0,0,15.00401
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.3253,0,0,-1,0,0,0,0,32.3253,35.55783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618277,35.55783,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,46.68604,0,0,-1,0,0,0,0,46.68604,51.35464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618277,51.35464,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,36.04503,36.04503,81,0,22.761,36.04503,0,0,0,0,0,0,0,44.95497,42.70723,354.1758,0,42.70723,0,42.70723,124.5158,29.64656,0.1618719,39.64953,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,48.05544,48.05544,81,0,22.761,48.05544,0,0,0,0,0,0,0,32.94456,31.29733,311.4686,38.4365,31.29733,0,31.29733,154.207,36.71589,0.1619043,52.86098,0,81,38.4365
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,29.26343,29.26343,81,0,22.761,29.26343,71.00249,0,0,0,20.77776,0,0,51.73657,49.14974,280.1713,66.6041,69.92751,0,69.92751,220.5461,52.51087,0.1619487,32.18977,16.62221,81,87.38187
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,35.66938,35.66938,81,0,22.761,35.66938,134.7456,0,0,0,48.06292,0,0,45.33062,43.06409,210.2437,129.5388,91.12701,0,91.12701,306.9968,73.09433,0.1619666,39.23631,38.45034,81,177.6018
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.832429,3.832429,0,-1,0,3.832429,1657.211,0,0,0,63.51144,4.034135,3.832429,0,0,119.1167,211.5532,59.47731,0,59.47731,363.4219,86.52885,0.1618924,4.215672,50.80915,0,275.0646
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,35.57743,35.57743,0,0,0,35.57743,260.4834,0,0,0,92.67332,37.44993,35.57743,0,0,59.63942,265.0827,55.22338,0,55.22338,415.8114,99.00252,0.1618235,39.13518,74.13866,0,357.7561
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,117.2272,117.2272,48.52725,0,14.54539,117.2272,87.65853,26.02786,0,0,102.7597,72.31579,68.7,0,0,4.416038,314.7838,4.416038,0,4.416038,420.0009,100,0.161818,128.95,82.20775,81,417.5435
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,16.15077,16.15077,0,0,0,16.15077,721.4608,99.52067,0,0,116.5215,17.00081,16.15077,0,0,0,318.7582,0,0,0,420.0009,100,0.161818,17.76585,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,73.62456,73.62456,20.25,0,7.39125,73.62456,139.2568,46.34346,0,0,102.5272,56.18375,53.37456,0,0,0,318.7582,0,0,0,420.0009,100,0.161818,80.98701,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,78.77083,68.7,0,-1,0,68.7,152.2705,32.29405,10.07083,17.94791,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.161818,86.64791,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,121.1608,121.1608,52.4608,0,15.54058,121.1608,70.4492,13.04102,0,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.161818,133.2769,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161818,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161818,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,8.730413,8.730413,0,0,0,8.730413,0,0,0,0,0,9.189909,8.730413,0,0,0,318.7582,0,9.189909,-9.189909,410.3138,97.69357,0.161818,9.603455,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,49.59515,49.59515,0,-1,0,49.59515,0,0,7.105427E-15,0,0,52.20543,49.59515,0,0,10.21101,309.5683,0,52.20543,-52.20543,355.2845,84.59137,0.161818,54.55467,0,0,309.5683
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.74614,38.74614,0,-1,0,38.74614,0,0,7.105427E-15,0,0,40.78542,38.74614,0,0,68.21703,257.3629,0,40.78542,-40.78542,312.2929,74.3553,0.161818,42.62076,0,0,257.3629
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.735919,3.735919,0,-1,0,3.735919,0,0,4.440892E-16,0,0,3.932547,3.735919,0,0,113.5342,216.5775,0,3.932547,-3.932547,308.1476,73.36833,0.161818,4.109511,0,0,216.5775
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,45.98028,45.98028,0,-1,0,45.98028,0,0,7.105427E-15,0,0,48.4003,45.98028,0,0,117.9037,212.6449,0,48.4003,-48.4003,257.1292,61.22112,0.161818,50.57831,0,0,212.6449
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,11.84007,11.84007,0,-1,0,11.84007,0,0,1.776357E-15,0,0,12.46323,11.84007,0,0,171.6818,164.2446,0,12.46323,-12.46323,243.9918,58.09317,0.161818,13.02408,0,0,164.2446
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,44.54832,44.54832,0,-1,0,44.54832,0,0,7.105427E-15,0,0,46.89297,44.54832,0,0,185.5298,151.7814,0,46.89297,-46.89297,194.5623,46.32426,0.161818,49.00315,0,0,151.7814
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,71.77631,68.7,0,-1,0,68.7,0,0,3.076315,10.25395,0,72.31579,68.7,0,0,237.6331,104.8884,0,72.31579,-72.31579,118.3347,28.17488,0.161818,78.95395,0,0,104.8884
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,56.39909,30.94401,0,-1,0,30.94401,0,0,25.45508,31.09499,0,32.57265,30.94401,0,0,317.984,32.57265,0,32.57265,-32.57265,84.00017,20,0.161818,62.03901,0,0,32.57265
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.66961,0,0,-1,0,0,0,0,26.66961,29.33658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161818,29.33658,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,48.78343,0,0,-1,0,0,0,0,48.78343,53.66177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161818,53.66177,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.68078,27.68078,81,0,22.761,27.68078,0,0,0,0,0,0,0,53.31922,50.65326,354.1758,0,50.65326,0,50.65326,132.0541,31.44138,0.1618703,30.44886,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,36.43582,36.43582,81,0,22.761,36.43582,0,0,0,0,0,0,0,44.56418,42.33597,303.5226,45.58794,42.33597,0,42.33597,172.2175,41.00409,0.161914,40.0794,0,81,45.58794
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,64.45783,64.45783,81,0,22.761,64.45783,32.87564,0,0,0,21.19092,0,0,16.54217,15.71506,261.1866,83.69031,36.90598,0,36.90598,207.2296,49.34028,0.1619473,70.90361,16.95274,81,104.8812
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,64.95089,64.95089,81,0,22.761,64.95089,86.80793,0,0,0,56.38252,0,0,16.04911,15.24665,224.2806,116.9057,71.62918,0,71.62918,275.183,65.51963,0.1619895,71.44598,45.10602,81,173.2882
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,47.38636,47.38636,0,-1,0,47.38636,179.2441,0,0,0,84.93725,49.88038,47.38636,0,0,152.6514,181.3719,35.05687,0,35.05687,308.4409,73.43816,0.1619458,52.125,67.9498,0,266.3092
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,37.99525,37.99525,0,0,0,37.99525,257.9083,0,0,0,97.99288,39.995,37.99525,0,0,117.5945,212.9231,57.99789,0,57.99789,363.4625,86.53851,0.1618736,41.79477,78.3943,0,310.916
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.688536,3.688536,0,0,0,3.688536,2769.669,38.6809,0,0,102.1602,3.882669,3.688536,0,0,59.59666,265.1212,59.59666,0,59.59666,420.0009,100,0.1617995,4.05739,81.72818,0,367.2815
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,74.17747,74.17747,20.25,0,7.39125,74.17747,152.623,56.44612,0,0,113.2119,56.76575,53.92747,0,0,0,318.7582,0,0,0,420.0009,100,0.1617995,81.59521,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,112.1218,112.1218,43.4218,0,13.25372,112.1218,98.79032,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617995,123.334,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,73.54984,68.7,0,-1,0,68.7,141.7065,25.0366,4.849842,12.20483,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617995,80.90482,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,93.64913,93.64913,24.94913,0,8.580131,93.64913,93.00198,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617995,103.014,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617995,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,21.30873,21.30873,0,0,0,21.30873,123.3885,3.862272,0,0,26.29252,22.43025,21.30873,0,0,0,318.7582,0,0,0,420.0009,100,0.1617995,23.43961,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,8.687753,8.687753,0,0,0,8.687753,0,0,0,0,0,9.145003,8.687753,0,0,0,318.7582,0,9.145003,-9.145003,410.3612,97.70484,0.1617995,9.556528,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,58.82558,58.82558,0,-1,0,58.82558,0,0,7.105427E-15,0,0,61.92166,58.82558,0,0,10.16111,309.6132,0,61.92166,-61.92166,345.09,82.16412,0.1617995,64.70814,0,0,309.6132
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,45.91428,45.91428,0,-1,0,45.91428,0,0,7.105427E-15,0,0,48.33082,45.91428,0,0,78.96296,247.6916,0,48.33082,-48.33082,294.1448,70.03435,0.1617995,50.50571,0,0,247.6916
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,18.54426,18.54426,0,-1,0,18.54426,0,0,3.552714E-15,0,0,19.52027,18.54426,0,0,132.6639,199.3607,0,19.52027,-19.52027,273.5687,65.13527,0.1617995,20.39868,0,0,199.3607
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,22.45185,22.45185,0,-1,0,22.45185,0,0,0,0,0,23.63353,22.45185,0,0,154.3531,179.8405,0,23.63353,-23.63353,248.6567,59.20387,0.1617995,24.69704,0,0,179.8405
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,27.06899,27.06899,0,-1,0,27.06899,0,0,3.552714E-15,0,0,28.49368,27.06899,0,0,180.6125,156.2069,0,28.49368,-28.49368,218.6218,52.0527,0.1617995,29.77589,0,0,156.2069
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,53.97564,53.97564,0,-1,0,53.97564,0,0,7.105427E-15,0,0,56.81647,53.97564,0,0,212.2722,127.7133,0,56.81647,-56.81647,158.7319,37.79325,0.1617995,59.37321,0,0,127.7133
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,60.80549,60.80549,0,-1,0,60.80549,0,0,0,0,0,64.00578,60.80549,0,0,275.4016,70.8968,0,64.00578,-64.00578,91.26394,21.72947,0.1617995,66.88604,0,0,70.8968
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,98.31353,6.546466,0,-1,0,6.546466,0,0,91.76707,101.5984,0,6.891017,6.546466,0,0,346.5191,6.891017,0,6.891017,-6.891017,84.00017,20,0.1617995,108.1449,0,0,6.891017
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,91.69034,0,0,-1,0,0,0,0,91.69034,100.8594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617995,100.8594,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,76.78804,0,0,-1,0,0,0,0,76.78804,84.46684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617995,84.46684,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,46.70154,46.70154,81,0,22.761,46.70154,0,0,0,0,0,0,0,34.29846,32.58354,354.1758,0,32.58354,0,32.58354,114.9116,27.35986,0.161833,51.37169,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,43.27106,43.27106,81,0,22.761,43.27106,0,0,0,0,0,0,0,37.72894,35.84249,321.5923,29.32519,35.84249,0,35.84249,148.9148,35.45583,0.1618699,47.59816,0,81,29.32519
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,60.07156,60.07156,81,0,22.761,60.07156,43.80869,0,0,0,26.31656,0,0,20.92844,19.88202,285.7498,61.58343,46.19858,0,46.19858,192.7426,45.89101,0.1619117,66.07871,21.05325,81,87.89999
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,109.6875,109.6875,81,0,22.761,109.6875,47.00221,0,0,0,51.55553,30.19734,28.68748,0,0,239.5512,103.1622,21.35819,0,21.35819,213.0048,50.71532,0.1619289,120.6562,41.24443,81,154.7177
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,103.0274,68.7,0,-1,0,68.7,82.96615,0,34.3274,44.63013,56.99774,72.31579,68.7,0,0,218.193,122.3845,0,15.31805,-15.31805,196.8582,46.8709,0.1619289,113.3301,45.59819,0,179.3823
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,86.51807,86.51807,81,0,22.761,86.51807,84.8748,0,0,0,73.43204,5.80849,5.518065,0,0,235.213,107.0665,67.62355,0,67.62355,261.0115,62.14547,0.1619759,95.16987,58.74563,81,180.4985
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,111.6778,111.6778,81,0,22.761,111.6778,63.50321,0,0,0,70.91899,32.29242,30.6778,0,0,167.5895,167.9277,38.62657,0,38.62657,297.6559,70.8703,0.162007,122.8456,56.73519,81,238.8467
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,31.5138,31.5138,68.94429,0,19.71091,31.5138,284.2007,0,0,0,89.56242,0,0,37.4305,35.55897,128.9629,202.6916,125.1214,0,125.1214,416.3564,99.13229,0.1619566,34.66518,71.64993,81,292.254
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,57.1991,57.1991,0,0,0,57.1991,127.1388,8.671101,0,0,72.72223,60.20958,57.1991,0,0,3.841551,315.3008,3.841551,0,3.841551,420.0009,100,0.1619518,62.91901,58.17778,0,388.0231
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,68.56358,68.56358,0,-1,0,68.56358,113.7297,5.804931,0,6.719942,77.97713,72.1722,68.56358,0,0,0,318.7582,0,0,0,420.0009,100,0.1619518,75.41994,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,49.09357,49.09357,0,0,0,49.09357,166.3154,29.97273,0,0,81.65017,51.67744,49.09357,0,0,0,318.7582,0,0,0,420.0009,100,0.1619518,54.00292,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,98.30571,98.30571,45.66313,0,13.82077,98.30571,56.36829,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1619518,108.1363,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,66.68606,66.68606,44.26104,0,13.46604,66.68606,35.39762,0,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.1619518,73.35467,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.98992,49.98992,0,0,0,49.98992,0,0,7.105427E-15,0,0,52.62097,49.98992,0,0,0,318.7582,0,52.62097,-52.62097,364.5335,86.79351,0.1619518,54.98891,0,0,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,133.2415,68.7,0,-1,0,68.7,0,0,64.54154,77.8657,0,72.31579,68.7,0,0,58.46775,266.1373,0,72.31579,-72.31579,288.3059,68.64413,0.1619518,146.5657,0,0,266.1373
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,74.09207,68.7,0,-1,0,68.7,0,0,5.392072,12.80128,0,72.31579,68.7,0,0,138.8186,193.8215,0,72.31579,-72.31579,212.0784,50.49475,0.1619518,81.50128,0,0,193.8215
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,96.6177,68.7,0,-1,0,68.7,0,0,27.9177,37.57947,0,72.31579,68.7,0,0,219.1695,121.5057,0,72.31579,-72.31579,135.8509,32.34538,0.1619518,106.2795,0,0,121.5057
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,25.64512,25.64512,0,-1,0,25.64512,0,0,0,0,0,26.99486,25.64512,0,0,299.5204,49.18989,0,26.99486,-26.99486,107.3958,25.57037,0.1619518,28.20963,0,0,49.18989
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,18.69261,18.69261,0,-1,0,18.69261,0,0,0,0,0,19.67643,18.69261,0,0,329.5147,22.19502,0,19.67643,-19.67643,86.65501,20.6321,0.1619518,20.56187,0,0,22.19502
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,7.876111,2.392668,0,-1,0,2.392668,0,0,5.483443,6.271054,0,2.518598,2.392668,0,0,351.3773,2.518598,0,2.518598,-2.518598,84.00017,20,0.1619518,8.663722,0,0,2.518598
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,52.77218,0,0,-1,0,0,0,0,52.77218,58.0494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619518,58.0494,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.88674,0,0,-1,0,0,0,0,23.88674,26.27541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619518,26.27541,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.948063,0,0,-1,0,0,0,0,3.948063,4.342869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619518,4.342869,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,63.99381,0,0,-1,0,0,0,0,63.99381,70.3932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619518,70.3932,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,34.3671,34.3671,81,0,22.761,34.3671,0,0,0,0,0,0,0,46.6329,44.30125,354.1758,0,44.30125,0,44.30125,126.028,30.00661,0.1619973,37.80381,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,12.34265,12.34265,81,0,22.761,12.34265,0,0,0,0,0,0,0,68.65735,65.22448,309.8745,39.87112,65.22448,0,65.22448,187.9054,44.73929,0.1620471,13.57691,0,81,39.87112
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,37.69578,37.69578,81,0,22.761,37.69578,25.47594,0,0,0,9.603354,0,0,43.30422,41.13901,244.6501,98.57316,50.74236,0,50.74236,236.0438,56.2008,0.162097,41.46536,7.682684,81,108.1765
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,19.62046,19.62046,81,0,22.761,19.62046,104.9701,0,0,0,20.59562,0,0,61.37954,58.31056,193.9077,144.2413,78.90618,0,78.90618,310.9008,74.02386,0.1621298,21.58251,16.4765,81,164.8369
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,51.48412,51.48412,0,-1,0,51.48412,100.8188,0,7.105427E-15,0,51.90566,54.19381,51.48412,0,0,115.0015,215.2569,0,2.28815,-2.28815,308.4889,73.44958,0.1621298,56.63253,41.52453,0,267.1625
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,66.82619,66.82619,81,0,22.761,66.82619,97.34819,0,0,0,65.05408,0,0,14.17381,13.46512,117.5439,212.9687,78.5192,0,78.5192,382.9788,91.18523,0.162163,73.50881,52.04327,81,278.0228
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,39.82245,0,0,78.84717,0,0,0,0,39.02472,283.636,39.02472,0,39.02472,420.0009,100,0.1621147,0,63.07773,0,362.4832
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,38.1309,38.1309,0,0,0,38.1309,253.8336,56.65125,0,0,96.78905,40.13779,38.1309,0,0,0,318.7582,0,0,0,420.0009,100,0.1621147,41.94399,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,49.39951,49.39951,0,0,0,49.39951,165.7848,29.89741,0,0,81.89689,51.99948,49.39951,0,0,0,318.7582,0,0,0,420.0009,100,0.1621147,54.33945,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,10.98811,10.98811,0,-1,0,10.98811,557.9302,49.73956,0,0,61.30599,11.56643,10.98811,0,0,0,318.7582,0,0,0,420.0009,100,0.1621147,12.08692,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,79.87215,79.87215,20.25,0,7.39125,79.87215,90.32354,9.383196,0,0,72.14336,62.76016,59.62215,0,0,0,318.7582,0,0,0,420.0009,100,0.1621147,87.85937,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.600873,2.600873,0,0,0,2.600873,1302.417,31.13645,0,0,33.87421,2.737761,2.600873,0,0,0,318.7582,0,0,0,420.0009,100,0.1621147,2.86096,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,9.50724,9.50724,0,0,0,9.50724,133.4287,2.677767,0,0,12.68539,10.00762,9.50724,0,0,0,318.7582,0,0,0,420.0009,100,0.1621147,10.45796,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,52.99132,52.99132,0,0,0,52.99132,0,0,7.105427E-15,0,0,55.78033,52.99132,0,0,0,318.7582,0,55.78033,-55.78033,361.2032,86.00059,0.1621147,58.29045,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,53.72018,53.72018,0,-1,0,53.72018,0,0,0,0,0,56.54756,53.72018,0,0,61.97815,262.9779,0,56.54756,-56.54756,301.5968,71.80863,0.1621147,59.0922,0,0,262.9779
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,59.87667,59.87667,0,-1,0,59.87667,0,0,7.105427E-15,0,0,63.02808,59.87667,0,0,124.8088,206.4303,0,63.02808,-63.02808,235.1594,55.99023,0.1621147,65.86434,0,0,206.4303
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,21.30878,21.30878,0,-1,0,21.30878,0,0,3.552714E-15,0,0,22.43029,21.30878,0,0,194.84,143.4023,0,22.43029,-22.43029,211.5158,50.36081,0.1621147,23.43966,0,0,143.4023
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,69.18909,68.7,0,-1,0,68.7,0,0,0.4890956,7.408005,0,72.31579,68.7,0,0,219.7625,120.972,0,72.31579,-72.31579,135.2883,32.21143,0.1621147,76.108,0,0,120.972
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,18.45332,18.45332,0,-1,0,18.45332,0,0,3.552714E-15,0,0,19.42455,18.45332,0,0,300.1134,48.65618,0,19.42455,-19.42455,114.813,27.33638,0.1621147,20.29865,0,0,48.65618
