Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,62.54124,62.54124,0,-1,0,62.54124,0,0,7.105427E-15,0.09536924,0,65.83289,62.54124,0,0,0,318.7582,0,65.83289,-65.83289,350.6069,83.47766,0,68.79537,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,115.0417,68.7,0,-1,0,68.7,0,0,46.34175,57.84592,0,72.31579,68.7,0,0,73.14765,252.9253,0,72.31579,-72.31579,274.3793,65.32829,0,126.5459,0,0,252.9253
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,116.204,68.7,0,-1,0,68.7,0,0,47.50399,59.12438,0,72.31579,68.7,0,0,153.4985,180.6095,0,72.31579,-72.31579,198.1518,47.17891,0,127.8244,0,0,180.6095
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,106.1592,106.1592,37.45924,0,11.74519,106.1592,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,233.8494,108.2938,0,72.31579,-72.31579,121.9243,29.02953,0,116.7752,0,81,108.2938
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,35.77755,35.77755,81,0,22.761,35.77755,0,0,0,0,0,0,0,45.22245,42.96132,314.2003,35.97797,42.96132,0,42.96132,162.681,38.73349,0.2959064,39.35531,0,81,35.97797
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,38.41133,38.41133,81,0,22.761,38.41133,18.75474,0,0,0,7.203945,0,0,42.58867,40.45924,271.239,74.64316,47.66319,0,47.66319,207.8982,49.49948,0.293613,42.25246,5.763156,81,81.84711
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,39.36204,39.36204,81,0,22.761,39.36204,41.07127,0,0,0,16.16649,0,0,41.63796,39.55606,223.5758,117.54,55.72255,0,55.72255,260.7613,62.0859,0.2912992,43.29824,12.93319,81,133.7065
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,81.71465,68.7,0,-1,0,68.7,45.89015,0,13.01465,21.18611,31.52654,72.31579,68.7,0,0,167.8532,167.6903,0,40.78925,-40.78925,217.7656,51.84886,0.2912992,89.88612,25.22123,0,199.2169
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,24.59679,24.59679,0,0,0,24.59679,31.23525,0,0,0,7.682869,25.89135,24.59679,0,0,213.1746,126.9011,0,18.20848,-18.20848,198.5722,47.279,0.2912992,27.05647,6.146295,0,134.5839
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,98.98225,98.98225,81,0,22.761,98.98225,6.280148,0,0,0,6.216231,18.92868,17.98225,0,0,233.4063,108.6926,0,12.71245,-12.71245,185.1721,44.08851,0.2912992,108.8805,4.972985,81,114.9088
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,85.87417,85.87417,81,0,22.761,85.87417,39.32478,0,0,0,33.76983,5.130706,4.874171,0,0,247.5312,95.98014,28.63913,0,28.63913,212.3416,50.55742,0.2873313,94.46159,27.01587,81,129.75
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,65.1979,65.1979,81,0,22.761,65.1979,45.7636,0,0,0,29.83691,0,0,15.8021,15.01199,218.8921,121.7553,44.8489,0,44.8489,254.889,60.68773,0.285165,71.71769,23.86953,81,151.5923
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,39.60638,39.60638,0,-1,0,39.60638,31.90945,0,7.105427E-15,0,12.63818,41.69093,39.60638,0,0,174.0432,162.1194,0,29.05275,-29.05275,224.2647,53.39625,0.285165,43.56702,10.11054,0,174.7575
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,206.324,133.0666,7.161844,0,7.161844,231.059,55.01394,0.2761679,0,5.729475,0,140.2285
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,52.95332,52.95332,81,0,22.761,52.95332,26.66968,0,0,0,14.12248,0,0,28.04668,26.64435,199.1622,139.5123,40.76683,0,40.76683,269.7338,64.22221,0.2776515,58.24865,11.29799,81,153.6348
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,72.31579,0,20.56389,0,0,0,0,0,7.428895,0,0,72.31579,68.7,158.3953,176.2024,76.1289,0,76.1289,341.9561,81.41795,0.2587472,0,5.943117,81,183.6313
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,46.45063,46.45063,81,0,22.761,46.45063,0,0,0,0,0,0,0,34.54937,32.8219,82.26644,244.7184,32.8219,0,32.8219,373.0936,88.83163,0.2619848,51.0957,0,81,244.7184
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,64.23911,64.23911,0,-1,0,64.23911,0,0,0,1.963021,0,67.62012,64.23911,0,0,49.44455,274.2581,0,67.62012,-67.62012,301.8158,71.86076,0.2619848,70.66302,0,0,274.2581
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,89.60805,68.7,0,-1,0,68.7,0,0,20.90805,29.86885,0,72.31579,68.7,0,0,124.578,206.638,0,72.31579,-72.31579,225.5882,53.71138,0.2619848,98.56886,0,0,206.638
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,105.9118,68.7,0,-1,0,68.7,0,0,37.21182,47.803,0,72.31579,68.7,0,0,204.9289,134.3222,0,72.31579,-72.31579,149.3607,35.562,0.2619848,116.503,0,0,134.3222
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.073923,5.073923,0,-1,0,5.073923,0,0,8.881784E-16,0,0,5.340971,5.073923,0,0,285.2798,62.00644,0,5.340971,-5.340971,143.7308,34.22155,0.2619848,5.581315,0,0,62.00644
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.04539,21.04539,0,-1,0,21.04539,0,0,3.552714E-15,0,0,22.15304,21.04539,0,0,291.2142,56.66547,0,22.15304,-22.15304,120.3795,28.66172,0.2619848,23.14992,0,0,56.66547
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,64.36415,32.78681,0,-1,0,32.78681,0,0,31.57734,38.01376,0,34.51243,32.78681,0,0,315.8286,34.51243,0,34.51243,-34.51243,84.00017,20,0.2619848,70.80057,0,0,34.51243
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,26.54026,0,0,-1,0,0,0,0,26.54026,29.19429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2619848,29.19429,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2619848,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,93.58082,0,0,-1,0,0,0,0,93.58082,102.9389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2619848,102.9389,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2619848,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,15.22828,15.22828,81,0,22.761,15.22828,0,0,0,0,0,0,0,65.77171,62.48313,354.1758,0,62.48313,0,62.48313,143.2769,34.11347,0.2635965,16.75111,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6927,56.23482,68.7,0,68.7,208.4514,49.63119,0.2567589,0,0,81,56.23482
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,25.10859,25.10859,81,0,22.761,25.10859,43.83572,0,0,0,11.00653,0,0,55.89141,53.09684,222.9927,118.0648,64.10337,0,64.10337,269.2652,64.11063,0.25784,27.61945,8.805225,81,129.0714
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,16.62441,16.62441,81,0,22.761,16.62441,183.2455,0,0,0,30.46347,0,0,64.3756,61.15681,158.8893,175.7578,91.62029,0,91.62029,356.1838,84.8055,0.2479761,18.28685,24.37078,81,206.2213
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,19.60236,19.60236,0,-1,0,19.60236,286.5616,0,0,0,56.17283,20.63407,19.60236,0,0,67.26902,258.2161,35.53877,0,35.53877,389.8989,92.83288,0.2353713,21.5626,44.93827,0,314.3889
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,59.43318,0,0,91.16344,0,0,0,0,31.73025,290.201,31.73025,0,31.73025,420.0009,100,0.2251531,0,72.93075,0,381.3644
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2251531,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,53.21844,53.21844,0,0,0,53.21844,229.9974,66.3816,0,0,122.401,56.01941,53.21844,0,0,0,318.7582,0,0,0,420.0009,100,0.2251531,58.54028,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,96.70152,96.70152,28.00152,0,9.352386,96.70152,115.7936,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2251531,106.3717,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,93.45211,68.7,0,-1,0,68.7,161.0286,38.31084,24.75211,34.09732,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2251531,102.7973,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,24.77645,24.77645,0,0,0,24.77645,317.7305,52.64186,0,0,78.72234,26.08047,24.77645,0,0,0,318.7582,0,0,0,420.0009,100,0.2251531,27.2541,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,57.75289,57.75289,0,0,0,57.75289,52.34774,0,0,0,30.23233,60.79251,57.75289,0,0,0,318.7582,0,30.56018,-30.56018,387.7876,92.33019,0.2251531,63.52818,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,81.1835,81.1835,81,0,22.761,81.1835,27.78233,0,0,0,22.55467,0.1931619,0.1835038,0,0,33.95575,288.1981,22.36151,0,22.36151,409.0016,97.38113,0.2263971,89.30186,18.04374,81,310.7527
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59424,308.3234,0,0,0,409.0016,97.38113,0.2263971,0,0,0,308.3234
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,18.19872,18.19872,0,-1,0,18.19872,0,0,0,0,0,19.15655,18.19872,0,0,11.59424,308.3234,0,19.15655,-19.15655,388.8088,92.57334,0.2263971,20.01859,0,0,308.3234
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,47.92253,47.92253,0,-1,0,47.92253,0,0,7.105427E-15,0,0,50.44477,47.92253,0,0,32.8793,289.1669,0,50.44477,-50.44477,335.6353,79.91302,0.2263971,52.71478,0,0,289.1669
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.92904,238.7221,0,0,0,335.6353,79.91302,0.2263971,0,0,0,238.7221
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.92904,238.7221,0,0,0,335.6353,79.91302,0.2263971,0,0,0,238.7221
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,54.78611,54.78611,0,-1,0,54.78611,0,0,7.105427E-15,0,0,57.66959,54.78611,0,0,88.92904,238.7221,0,57.66959,-57.66959,274.8463,65.43945,0.2263971,60.26472,0,0,238.7221
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,66.82625,66.82625,0,-1,0,66.82625,0,0,0,4.808872,0,70.34341,66.82625,0,0,153.0064,181.0525,0,70.34341,-70.34341,200.6978,47.78509,0.2263971,73.50887,0,0,181.0525
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.127497,7.127497,0,-1,0,7.127497,0,0,8.881784E-16,0,0,7.502628,7.127497,0,0,231.1657,110.7091,0,7.502628,-7.502628,192.7893,45.90213,0.2263971,7.840246,0,0,110.7091
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,17.72142,17.72142,0,-1,0,17.72142,0,0,3.552714E-15,0,0,18.65413,17.72142,0,0,239.502,103.2065,0,18.65413,-18.65413,173.1261,41.22042,0.2263971,19.49357,0,0,103.2065
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,96.47581,68.7,0,-1,0,68.7,0,0,27.77582,37.4234,0,72.31579,68.7,0,0,260.2288,84.55231,0,72.31579,-72.31579,96.8986,23.07105,0.2263971,106.1234,0,0,84.55231
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,66.85048,11.6247,0,-1,0,11.6247,0,0,55.22578,61.91083,0,12.23653,11.6247,0,0,340.5797,12.23653,0,12.23653,-12.23653,84.00017,20,0.2263971,73.53553,0,0,12.23653
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,101.2654,81,81,0,22.761,81,0,0,20.26544,30.39198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2263971,111.392,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,39.21891,39.21891,81,0,22.761,39.21891,0,0,0,0,0,0,0,41.78109,39.69204,354.1758,0,39.69204,0,39.69204,121.6553,28.9655,0.2298765,43.1408,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,314.4838,35.72284,92.61298,0,92.61298,209.5157,49.8846,0.2223634,0,19.13038,81,59.63581
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,53.44122,53.44122,81,0,22.761,53.44122,92.63139,0,0,0,49.50335,0,0,27.55878,26.18084,221.8708,119.0745,75.68419,0,75.68419,281.316,66.97988,0.2226215,58.78535,39.60268,81,168.5779
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,71.42907,68.7,0,-1,0,68.7,106.1562,0,2.729068,9.871975,72.9293,72.31579,68.7,0,0,146.1866,187.1903,0.6135113,0,0.6135113,281.8981,67.11845,0.2224795,78.57198,58.34344,0,260.1196
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,47.89764,47.89764,0,0,0,47.89764,217.9128,0,0,0,104.3751,50.41857,47.89764,0,0,145.5731,187.7424,53.95654,0,53.95654,333.0858,79.30597,0.2106621,52.68741,83.50008,0,292.1176
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,136.7373,136.7373,81,0,22.761,136.7373,91.03224,0,0,0.7110735,124.4751,58.67088,55.73734,0,0,91.61655,236.3033,65.80418,0,65.80418,395.5131,94.16959,0.2012147,150.4111,99.58006,81,360.7784
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,29.29012,29.29012,0,0,0,29.29012,447.2932,74.36864,0,0,131.0127,30.83171,29.29012,0,0,25.81237,295.5271,25.81237,0,25.81237,420.0009,100,0.1965247,32.21914,104.8102,0,426.5398
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,48.0967,48.0967,0,0,0,48.0967,265.3165,76.98039,0,0,127.6085,50.62811,48.0967,0,0,0,318.7582,0,0,0,420.0009,100,0.1965247,52.90638,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,30.42195,30.42195,0,-1,0,30.42195,370.7796,80.77529,0,0,112.7984,32.02311,30.42195,0,0,0,318.7582,0,0,0,420.0009,100,0.1965247,33.46415,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,84.21902,84.21902,20.25,0,7.39125,84.21902,100.3609,17.18715,0,0,84.52297,67.33582,63.96903,0,0,0,318.7582,0,0,0,420.0009,100,0.1965247,92.64093,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,71.35512,71.35512,20.25,0,7.39125,71.35512,79.51459,2.942869,0,0,56.73773,53.79486,51.10512,0,0,0,318.7582,0,0,0,420.0009,100,0.1965247,78.49063,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,171.0199,149.7,81,0,22.761,149.7,17.25933,0,21.31986,38.42185,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1965247,188.1218,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,72.03689,72.03689,81,0,22.761,72.03689,0,0,0,0,0,0,0,8.963113,8.514957,51.64285,272.2797,8.514957,0,8.514957,379.0861,90.25842,0.197283,79.24058,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.1279,279.9431,0,0,0,379.0861,90.25842,0.197283,0,0,0,279.9431
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,70.74105,68.7,0,-1,0,68.7,0,0,2.041052,9.115157,0,72.31579,68.7,0,0,43.1279,279.9431,0,72.31579,-72.31579,302.8586,72.10905,0.197283,77.81516,0,0,279.9431
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,78.02232,68.7,0,-1,0,68.7,0,0,9.322315,17.12455,0,72.31579,68.7,0,0,123.4788,207.6273,0,72.31579,-72.31579,226.6311,53.95967,0.197283,85.82455,0,0,207.6273
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,107.9887,68.7,0,-1,0,68.7,0,0,39.28871,50.08758,0,72.31579,68.7,0,0,203.8297,135.3115,0,72.31579,-72.31579,150.4035,35.81029,0.197283,118.7876,0,0,135.3115
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,70.33483,59.84596,0,-1,0,59.84596,0,0,10.48887,17.52235,0,62.99575,59.84596,0,0,284.1805,62.99575,0,62.99575,-62.99575,84.00017,20,0.197283,77.36831,0,0,62.99575
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.96416,0,0,-1,0,0,0,0,25.96416,28.56057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.197283,28.56057,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,96.82092,0,0,-1,0,0,0,0,96.82092,106.503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.197283,106.503,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,83.70817,0,0,-1,0,0,0,0,83.70817,92.07898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.197283,92.07898,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,17.19984,0,0,-1,0,0,0,0,17.19984,18.91982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.197283,18.91982,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6332733,0,0,-1,0,0,0,0,0.6332733,0.6966006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.197283,0.6966006,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,39.18946,39.18946,81,0,22.761,39.18946,0,0,0,0,0,0,0,41.81054,39.72001,354.1758,0,39.72001,0,39.72001,121.6819,28.97182,0.2006727,43.10841,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,66.456,66.456,81,0,22.761,66.456,0,0,0,0,0,0,0,14.544,13.8168,314.4558,35.74801,13.8168,0,13.8168,134.7896,32.09271,0.2017978,73.1016,0,81,35.74801
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,300.639,48.18313,74.99561,0,74.99561,205.9367,49.03246,0.2013979,0,5.036491,81,54.47875
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.220793,1.220793,73.53658,0,20.87276,1.220793,1855.994,0,0,0,22.65784,0,0,72.31579,68.7,225.6434,115.6792,91.35783,0,91.35783,292.6064,69.66805,0.1988378,1.342872,18.12627,81,138.337
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,134.2855,197.9012,46.53395,0,46.53395,336.7524,80.17898,0.1921444,0,37.22716,0,244.4352
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,158.0335,149.7,81,0,22.761,149.7,23.54805,0,8.333493,24.13684,35.25143,72.31579,68.7,0,0,87.75159,239.7818,0,37.06435,-37.06435,297.6831,70.87679,0.1921444,173.8368,28.20115,81,275.0332
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,68.04751,68.04751,81,0,22.761,68.04751,19.55045,0,0,0,13.3036,0,0,12.95249,12.30487,128.9342,202.7174,25.60847,0,25.60847,321.9774,76.66114,0.1937591,74.85226,10.64288,81,216.021
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,17.73385,17.73385,81,0,22.761,17.73385,197.169,0,0,0,34.96565,0,0,63.26615,60.10284,103.3257,225.7651,95.06849,0,95.06849,412.1673,98.13488,0.1928656,19.50723,27.97252,81,260.7307
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,55.827,55.827,0,0,0,55.827,109.6098,0,0,0,61.19188,58.76527,55.827,0,0,8.257255,311.3267,2.426619,0,2.426619,414.4694,98.683,0.1925548,61.4097,48.95351,0,372.5186
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,75.48866,68.7,0,-1,0,68.7,19.68212,0,6.788655,14.33752,13.52162,72.31579,68.7,0,0,5.830636,313.5107,0,58.79417,-58.79417,352.4949,83.92719,0.1925548,83.03752,10.8173,0,327.0323
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,23.25066,23.25066,0,0,0,23.25066,69.66013,0,0,0,16.19644,24.47438,23.25066,0,0,71.15749,254.7165,0,8.277938,-8.277938,343.7692,81.84965,0.1925548,25.57572,12.95715,0,270.9129
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,80.3552,246.4385,10.32318,0,10.32318,353.5626,84.18141,0.1912434,0,8.258545,0,256.7617
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,21.11061,21.11061,0,0,0,21.11061,28.68241,0,0,0,6.05503,22.22169,21.11061,0,0,70.03202,255.7294,0,16.16666,-16.16666,336.5215,80.124,0.1912434,23.22166,4.844024,0,261.7844
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,91.9127,91.9127,81,0,22.761,91.9127,0,0,0,0,0,11.48706,10.91271,0,0,87.99497,239.5627,0,11.48706,-11.48706,324.4131,77.24105,0.1912434,101.104,0,81,239.5627
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,56.64826,56.64826,0,-1,0,56.64826,0,0,7.105427E-15,0,0,59.62975,56.64826,0,0,100.7584,228.0757,0,59.62975,-59.62975,261.5578,62.27554,0.1912434,62.31309,0,0,228.0757
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,13.40885,13.40885,0,-1,0,13.40885,0,0,1.776357E-15,0,0,14.11458,13.40885,0,0,167.0137,168.4459,0,14.11458,-14.11458,246.6797,58.73314,0.1912434,14.74974,0,0,168.4459
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,66.66795,66.66795,0,-1,0,66.66795,0,0,1.421085E-14,4.634737,0,70.17678,66.66795,0,0,182.6965,154.3314,0,70.17678,-70.17678,172.7069,41.1206,0.1912434,73.33474,0,0,154.3314
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,56.98849,56.98849,0,-1,0,56.98849,0,0,7.105427E-15,0,0,59.98788,56.98849,0,0,260.6707,84.15457,0,59.98788,-59.98788,109.4741,26.06521,0.1912434,62.68734,0,0,84.15457
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,57.07228,22.95836,0,-1,0,22.95836,0,0,34.11392,39.82115,0,24.16669,22.95836,0,0,327.3239,24.16669,0,24.16669,-24.16669,84.00017,20,0.1912434,62.77951,0,0,24.16669
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,5.768723,0,0,-1,0,0,0,0,5.768723,6.345595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1912434,6.345595,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,42.79511,0,0,-1,0,0,0,0,42.79511,47.07462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1912434,47.07462,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,28.18728,0,0,-1,0,0,0,0,28.18728,31.006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1912434,31.006,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,111.3138,0,0,-1,0,0,0,0,111.3138,122.4452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1912434,122.4452,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.20309,0,0,-1,0,0,0,0,17.20309,18.9234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1912434,18.9234,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,96.80125,81,81,0,22.761,81,0,0,15.80125,25.48137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1912434,106.4814,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,18.55403,18.55403,81,0,22.761,18.55403,0,0,0,0,0,0,0,62.44598,59.32368,354.1758,0,59.32368,0,59.32368,140.2795,33.39983,0.1948826,20.40943,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,294.8521,53.39131,78.06109,0,78.06109,214.3348,51.03199,0.1945339,0,7.488871,81,62.7524
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,50.31569,50.31569,81,0,22.761,50.31569,40.51376,0,0,0,20.38478,0,0,30.68431,29.15009,216.791,123.6463,49.53487,0,49.53487,261.3277,62.22076,0.1971376,55.34726,16.30783,81,144.0311
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,46.67153,46.67153,0,-1,0,46.67153,48.505,0,0,0,22.63803,49.12793,46.67153,0,0,167.2562,168.2277,0,26.4899,-26.4899,233.4049,55.57248,0.1971376,51.33868,18.11042,0,190.8657
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,32.39193,32.39193,0,0,0,32.39193,110.5384,0,0,0,35.80551,34.09676,32.39193,0,0,196.6894,141.7378,1.708747,0,1.708747,235.026,55.95845,0.19694,35.63112,28.64441,0,177.5433
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.32074,7.32074,0,0,0,7.32074,430.5149,0,0,0,31.51687,7.706042,7.32074,0,0,194.9806,143.2757,23.81083,0,23.81083,257.6149,61.33676,0.1942266,8.052814,25.2135,0,174.7925
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,171.1698,164.7054,50.81232,0,50.81232,305.8197,72.81407,0.1886792,0,40.64986,0,215.5177
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,110.544,110.544,81,0,22.761,110.544,8.858485,1.065814E-14,0,0,9.792527,31.099,29.54404,0,0,120.3575,210.4365,0,21.30647,-21.30647,283.3607,67.46671,0.1886792,121.5984,7.834022,81,220.229
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,144.0313,189.13,32.09495,0,32.09495,313.8087,74.71619,0.1853357,0,25.67596,0,221.225
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,144.5415,144.5415,81,0,22.761,144.5415,23.39489,0,0,9.295624,33.81531,66.88577,63.54148,0,0,111.9364,218.0155,0,33.07045,-33.07045,278.9493,66.41637,0.1853357,158.9956,27.05225,81,251.8308
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,72.31579,0,20.56389,0,0,0,0,0,25.2154,0,0,72.31579,68.7,148.6813,184.945,93.91541,0,93.91541,368.0453,87.62966,0.1838818,0,20.17232,81,210.1604
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,41.71477,41.71477,0,0,0,41.71477,23.75758,0,7.105427E-15,0,9.91042,43.91029,41.71477,0,0,54.76593,269.4689,0,33.99987,-33.99987,332.2063,79.09658,0.1838818,45.88625,7.928336,0,279.3793
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.623624,4.623624,0,0,0,4.623624,0,0,8.881784E-16,0,0,4.866972,4.623624,0,0,92.54356,235.469,0,4.866972,-4.866972,327.0761,77.8751,0.1838818,5.085986,0,0,235.469
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,35.40083,35.40083,0,-1,0,35.40083,0,0,7.105427E-15,0,0,37.26403,35.40083,0,0,97.95131,230.6021,0,37.26403,-37.26403,287.7963,68.5228,0.1838818,38.94091,0,0,230.6021
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,29.50987,29.50987,0,-1,0,29.50987,0,0,3.552714E-15,0,0,31.06303,29.50987,0,0,139.3558,193.338,0,31.06303,-31.06303,255.053,60.72679,0.1838818,32.46086,0,0,193.338
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8703,162.275,0,0,0,255.053,60.72679,0.1838818,0,0,0,162.275
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,36.90036,36.90036,0,-1,0,36.90036,0,0,7.105427E-15,0,0,38.84248,36.90036,0,0,173.8703,162.275,0,38.84248,-38.84248,214.1095,50.97834,0.1838818,40.59039,0,0,162.275
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,49.31855,49.31855,0,-1,0,49.31855,0,0,7.105427E-15,0,0,51.91426,49.31855,0,0,217.0286,123.4325,0,51.91426,-51.91426,159.387,37.94921,0.1838818,54.2504,0,0,123.4325
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,70.79427,67.94234,0,-1,0,67.94234,0,0,2.851939,9.931366,0,71.51825,67.94234,0,0,274.7111,71.51825,0,71.51825,-71.51825,84.00017,20,0.1838818,77.8737,0,0,71.51825
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,36.75568,0,0,-1,0,0,0,0,36.75568,40.43124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1838818,40.43124,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,53.9146,0,0,-1,0,0,0,0,53.9146,59.30606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1838818,59.30606,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.189992,0,0,-1,0,0,0,0,4.189992,4.608992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1838818,4.608992,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,114.0296,0,0,-1,0,0,0,0,114.0296,125.4326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1838818,125.4326,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,80.50937,80.50937,81,0,22.761,80.50937,0,0,0,7.560305,0,0,0,0.4906321,0.4661005,354.1758,0,0.4661005,0,0.4661005,84.44235,20.10528,0.1839092,88.5603,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,69.48899,69.48899,81,0,22.761,69.48899,0,0,0,0,0,0,0,11.51101,10.93546,353.7097,0.4194905,10.93546,0,10.93546,94.81664,22.57535,0.1845483,76.43789,0,81,0.4194905
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,9.12366,9.12366,81,0,22.761,9.12366,218.1682,0,0,0,19.90493,0,0,71.87634,68.28252,342.7742,10.26141,88.18745,0,88.18745,178.4786,42.49482,0.1849487,10.03603,15.92394,81,30.16633
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,254.5868,89.63011,123.9974,0,123.9974,296.1129,70.50292,0.181051,0,44.23793,81,144.9275
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,130.5894,201.2278,87.96975,0,87.96975,379.5683,90.37322,0.1738657,0,70.3758,0,289.1975
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,47.81116,47.81116,0,0,0,47.81116,216.0676,10.35726,0,0,103.3044,50.32753,47.81116,0,0,42.61964,280.4005,42.61964,0,42.61964,420.0009,100,0.1705858,52.59227,82.64355,0,383.705
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1705858,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1705858,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,68.61896,68.61896,20.25,0,7.39125,68.61896,178.666,71.68404,0,0,122.5987,50.91469,48.36896,0,0,0,318.7582,0,0,0,420.0009,100,0.1705858,75.48085,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,12.08139,12.08139,0,-1,0,12.08139,893.3134,95.20744,0,0,107.9247,12.71725,12.08139,0,0,0,318.7582,0,0,0,420.0009,100,0.1705858,13.28953,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,100.3376,100.3376,31.63757,0,10.27231,100.3376,90.69935,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1705858,110.3713,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,30.12622,30.12622,0,0,0,30.12622,218.2206,34.0298,0,0,65.74162,31.71181,30.12622,0,0,0,318.7582,0,0,0,420.0009,100,0.1705858,33.13884,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,55.18821,55.18821,0,0,0,55.18821,49.99533,0,0,0,27.59153,58.09285,55.18821,0,0,0,318.7582,0,30.50132,-30.50132,387.8496,92.34496,0.1705858,60.70703,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.89036,288.2569,0,0,0,387.8496,92.34496,0.1705858,0,0,0,288.2569
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,46.2281,46.2281,0,-1,0,46.2281,0,0,7.105427E-15,0,0,48.66116,46.2281,0,0,33.89036,288.2569,0,48.66116,-48.66116,336.5562,80.13228,0.1705858,50.85091,0,0,288.2569
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,4.875914,4.875914,0,-1,0,4.875914,0,0,8.881784E-16,0,0,5.132541,4.875914,0,0,87.95832,239.5957,0,5.132541,-5.132541,331.1461,78.84415,0.1705858,5.363505,0,0,239.5957
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.66114,234.4632,0,0,0,331.1461,78.84415,0.1705858,0,0,0,234.4632
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,58.84135,58.84135,0,-1,0,58.84135,0,0,7.105427E-15,0,0,61.93826,58.84135,0,0,93.66114,234.4632,0,61.93826,-61.93826,265.8574,63.29926,0.1705858,64.72548,0,0,234.4632
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,19.30999,19.30999,0,-1,0,19.30999,0,0,3.552714E-15,0,0,20.32631,19.30999,0,0,162.4814,172.5249,0,20.32631,-20.32631,244.4316,58.19789,0.1705858,21.24099,0,0,172.5249
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,16.69975,16.69975,0,-1,0,16.69975,0,0,3.552714E-15,0,0,17.57868,16.69975,0,0,185.0662,152.1986,0,17.57868,-17.57868,225.9021,53.78609,0.1705858,18.36972,0,0,152.1986
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,37.52063,37.52063,0,-1,0,37.52063,0,0,0,0,0,39.4954,37.52063,0,0,204.5981,134.6199,0,39.4954,-39.4954,184.2702,43.87378,0.1705858,41.27269,0,0,134.6199
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,98.4058,68.7,0,-1,0,68.7,0,0,29.7058,39.54638,0,72.31579,68.7,0,0,248.4819,95.12455,0,72.31579,-72.31579,108.0427,25.7244,0.1705858,108.2464,0,0,95.12455
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,17.87632,17.87632,0,-1,0,17.87632,0,0,0,0,0,18.81718,17.87632,0,0,328.8327,22.80876,0,18.81718,-18.81718,88.20766,21.00178,0.1705858,19.66395,0,0,22.80876
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,43.28546,3.792004,0,-1,0,3.792004,0,0,39.49345,43.822,0,3.991583,3.792004,0,0,349.7407,3.991583,0,3.991583,-3.991583,84.00017,20,0.1705858,47.61401,0,0,3.991583
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,48.19599,48.19599,81,0,22.761,48.19599,0,0,0,0,0,0,0,32.80401,31.16381,354.1758,0,31.16381,0,31.16381,113.5648,27.03917,0.1722909,53.01559,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,323.012,28.04743,68.7,0,68.7,178.7393,42.55689,0.1734778,0,0,81,28.04743
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,254.312,89.87743,83.88954,0,83.88954,258.3239,61.50557,0.1735118,0,12.15163,81,105.067
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,25.69794,25.69794,81,0,22.761,25.69794,144.5668,0,0,0,37.15069,0,0,55.30207,52.53696,170.4225,165.378,89.68765,0,89.68765,343.4091,81.7639,0.1741103,28.26773,29.72055,81,202.5287
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,22.36905,22.36905,0,-1,0,22.36905,308.2054,0,0,0,68.94263,23.54637,22.36905,0,0,80.7348,246.0969,45.39627,0,45.39627,386.4758,92.01785,0.1710444,24.60596,55.15411,0,315.0396
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,111.0608,111.0608,48.82946,0,14.62185,111.0608,90.8018,0,0,0,100.8452,65.50665,62.23131,0,0,35.33854,286.9536,35.33854,0,35.33854,420.0009,100,0.1694274,122.1668,80.67615,81,387.7987
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.069461,7.069461,0,0,0,7.069461,1344.313,87.59414,0,0,95.03568,7.441538,7.069461,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,7.776407,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,16.62144,16.62144,0,-1,0,16.62144,627.3945,86.78577,0,0,104.282,17.49626,16.62144,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,18.28359,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.733031,1.733031,0,0,0,1.733031,5013.926,85.06865,0,0,86.89289,1.824243,1.733031,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,1.906334,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,107.9741,107.9741,49.27863,0,14.73549,107.9741,57.22178,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,118.7715,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,14.78744,14.78744,0,0,0,14.78744,196.5957,13.50574,0,0,29.07147,15.56573,14.78744,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,16.26618,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1694274,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,39.63197,39.63197,0,-1,0,39.63197,0,0,0,0,0,41.71786,39.63197,0,0,0,318.7582,0,41.71786,-41.71786,376.0263,89.52991,0.1694274,43.59517,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,38.42702,38.42702,0,-1,0,38.42702,0,0,0,0,0,40.44949,38.42702,0,0,46.35318,277.0404,0,40.44949,-40.44949,333.3889,79.37814,0.1694274,42.26972,0,0,277.0404
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.29707,236.5909,0,0,0,333.3889,79.37814,0.1694274,0,0,0,236.5909
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.05947,23.05947,0,-1,0,23.05947,0,0,3.552714E-15,0,0,24.27313,23.05947,0,0,91.29707,236.5909,0,24.27313,-24.27313,307.8027,73.28622,0.1694274,25.36542,0,0,236.5909
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,7.668456,7.668456,0,-1,0,7.668456,0,0,0,0,0,8.072059,7.668456,0,0,118.2672,212.3177,0,8.072059,-8.072059,299.294,71.26034,0.1694274,8.435302,0,0,212.3177
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.08374,27.08374,0,-1,0,27.08374,0,0,0,0,0,28.5092,27.08374,0,0,127.2362,204.2457,0,28.5092,-28.5092,269.2427,64.10527,0.1694274,29.79211,0,0,204.2457
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,66.28288,66.28288,0,-1,0,66.28288,0,0,1.421085E-14,4.211168,0,69.77145,66.28288,0,0,158.913,175.7365,0,69.77145,-69.77145,195.6971,46.59446,0.1694274,72.91117,0,0,175.7365
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,29.54487,29.54487,0,-1,0,29.54487,0,0,3.552714E-15,0,0,31.09987,29.54487,0,0,236.4369,105.965,0,31.09987,-31.09987,162.915,38.7892,0.1694274,32.49936,0,0,105.965
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,22.50177,22.50177,0,-1,0,22.50177,0,0,0,0,0,23.68608,22.50177,0,0,270.9923,74.86517,0,23.68608,-23.68608,137.9477,32.84462,0.1694274,24.75195,0,0,74.86517
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,62.92239,48.62014,0,-1,0,48.62014,0,0,14.30225,20.59449,0,51.17909,48.62014,0,0,297.3102,51.17909,0,51.17909,-51.17909,84.00017,20,0.1694274,69.21463,0,0,51.17909
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1694274,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,53.86372,53.86372,81,0,22.761,53.86372,0,0,0,0,0,0,0,27.13628,25.77947,354.1758,0,25.77947,0,25.77947,108.4567,25.82298,0.1706628,59.25009,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,16.9177,16.9177,81,0,22.761,16.9177,142.941,0,0,0,24.18232,0,0,64.08231,60.87819,328.3963,23.20152,85.06051,0,85.06051,189.1522,45.03615,0.1716028,18.60947,19.34586,81,47.38384
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,52.09058,52.09058,81,0,22.761,52.09058,94.28877,0,0,0,49.11557,0,0,28.90941,27.46394,243.3358,99.75598,76.57952,0,76.57952,261.8019,62.33366,0.1730082,57.29964,39.29246,81,148.8716
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,54.96628,54.96628,0,-1,0,54.96628,112.8427,0,0,0,62.02545,57.85924,54.96628,0,0,166.7563,168.6776,4.166212,0,4.166212,265.7543,63.27471,0.1727512,60.4629,49.62036,0,230.703
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,115.7269,115.7269,81,0,22.761,115.7269,74.96881,0,0,0,86.75908,36.55462,34.72689,0,0,162.5901,172.4271,50.20446,0,50.20446,313.3824,74.61472,0.1730585,127.2996,69.40726,81,259.1862
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,128.8145,128.8145,81,0,22.761,128.8145,73.25224,0,0,0,94.35951,50.33107,47.81452,0,0,112.3856,217.6111,44.02844,0,44.02844,355.1515,84.55972,0.1724555,141.696,75.48761,81,311.9707
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.987131,1.987131,0,0,0,1.987131,5680.173,42.42357,0,0,112.8725,2.091717,1.987131,0,0,68.3572,257.2368,68.3572,0,68.3572,420.0009,100,0.168483,2.185844,90.29799,0,370.1092
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,100.784,100.784,32.08398,0,10.38525,100.784,114.329,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.168483,110.8624,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,78.69164,68.7,0,-1,0,68.7,151.5531,31.80119,9.991632,17.8608,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.168483,86.5608,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,51.83948,51.83948,0,0,0,51.83948,152.1267,24.29384,0,0,78.86172,54.56787,51.83948,0,0,0,318.7582,0,0,0,420.0009,100,0.168483,57.02343,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,94.87244,94.87244,45.88026,0,13.8757,94.87244,54.35796,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.168483,104.3597,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,61.9735,61.9735,0,0,0,61.9735,42.04338,0,7.105427E-15,0,26.05575,65.23527,61.9735,0,0,0,318.7582,0,39.17951,-39.17951,378.702,90.16696,0.168483,68.17085,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,63.90804,63.90804,81,0,22.761,63.90804,0,0,0,0,0,0,0,17.09196,16.23737,43.53279,279.5787,16.23737,0,16.23737,394.1061,93.8346,0.1691764,70.29884,0,81,279.5787
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,123.96,68.7,0,-1,0,68.7,0,0,55.26001,67.65601,0,72.31579,68.7,0,0,27.29543,294.1924,0,72.31579,-72.31579,317.8786,75.68523,0.1691764,136.356,0,0,294.1924
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,107.626,68.7,0,-1,0,68.7,0,0,38.92597,49.68856,0,72.31579,68.7,0,0,107.6463,221.8766,0,72.31579,-72.31579,241.651,57.53585,0.1691764,118.3886,0,0,221.8766
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,61.78854,61.78854,0,-1,0,61.78854,0,0,7.105427E-15,0,0,65.04057,61.78854,0,0,187.9972,149.5608,0,65.04057,-65.04057,173.0923,41.21236,0.1691764,67.96739,0,0,149.5608
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,72.50771,68.7,0,-1,0,68.7,0,0,3.807703,11.05847,0,72.31579,68.7,0,0,260.2645,84.5202,0,72.31579,-72.31579,96.86474,23.06299,0.1691764,79.75848,0,0,84.5202
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.6154,12.20441,0,0,0,96.86474,23.06299,0.1691764,0,0,0,12.20441
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,50.17805,11.59419,0,-1,0,11.59419,0,0,38.58386,43.60167,0,12.20441,11.59419,0,0,340.6154,12.20441,0,12.20441,-12.20441,84.00017,20,0.1691764,55.19585,0,0,12.20441
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,55.27764,0,0,-1,0,0,0,0,55.27764,60.8054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1691764,60.8054,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,62.17023,0,0,-1,0,0,0,0,62.17023,68.38726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1691764,68.38726,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,63.78109,0,0,-1,0,0,0,0,63.78109,70.1592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1691764,70.1592,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,80.58129,0,0,-1,0,0,0,0,80.58129,88.63942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1691764,88.63942,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1691764,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,63.98734,63.98734,81,0,22.761,63.98734,0,0,0,0,0,0,0,17.01266,16.16203,354.1758,0,16.16203,0,16.16203,99.33282,23.65062,0.1698592,70.38607,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,83.1015,83.1015,81,0,22.761,83.1015,18.69881,0,0,0,15.53899,2.212105,2.1015,0,0,338.0138,14.54583,13.32689,0,13.32689,111.9758,26.66085,0.1702891,91.41165,12.43119,81,30.08482
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,73.6795,73.6795,81,0,22.761,73.6795,52.84046,0,0,0,38.93259,0,0,7.320505,6.95448,324.6869,26.54003,45.88707,0,45.88707,155.5081,37.02567,0.1718061,81.04745,31.14607,81,65.47261
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,83.71799,68.7,0,-1,0,68.7,92.73642,0,15.01799,23.38979,63.70992,72.31579,68.7,0,0,278.7998,67.83839,0,8.605869,-8.605869,146.4367,34.86582,0.1718061,92.08979,50.96794,0,131.5483
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,21.28801,21.28801,0,0,0,21.28801,469.5865,0,0,0,99.96561,22.40843,21.28801,0,0,288.3619,59.23252,77.55717,0,77.55717,220.0139,52.38416,0.1675582,23.41681,79.97249,0,159.1981
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,31.5624,31.5624,0,0,0,31.5624,341.4589,0,0,0,107.7726,33.22358,31.5624,0,0,210.8047,129.034,74.54903,0,74.54903,290.7373,69.22304,0.1636684,34.71864,86.21808,0,236.8066
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,129.9376,129.9376,81,0,22.761,129.9376,96.87962,0,0,0,125.8831,51.5133,48.93763,0,0,136.2557,196.1281,74.36979,0,74.36979,361.2907,86.02142,0.1616546,142.9314,100.7065,81,322.0112
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,43.20384,43.20384,0,0,0,43.20384,295.2731,20.20569,0,0,127.5693,45.47773,43.20384,0,0,61.88591,263.0609,61.88591,0,61.88591,420.0009,100,0.1586661,47.52423,102.0555,0,390.6302
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,36.69382,36.69382,0,-1,0,36.69382,295.0411,69.63677,0,0,108.2618,38.62507,36.69382,0,0,0,318.7582,0,0,0,420.0009,100,0.1586661,40.3632,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,121.9308,121.9308,53.23076,0,15.73538,121.9308,70.00452,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1586661,134.1238,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,116.0514,116.0514,62.29083,0,18.02758,116.0514,48.76293,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1586661,127.6565,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,29.12986,29.12986,0,0,0,29.12986,96.29834,0,0,0,28.05157,30.66301,29.12986,0,0,0,318.7582,0,2.611438,-2.611438,417.2481,99.3446,0.1586661,32.04285,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,145.8958,145.8958,81,0,22.761,145.8958,0,0,0,10.78533,0,68.31133,64.89576,0,0,2.901598,316.1468,0,68.31133,-68.31133,345.2417,82.20023,0.1586661,160.4853,0,81,316.1468
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,166.0161,68.7,0,-1,0,68.7,0,0,97.31606,113.9177,0,72.31579,68.7,0,0,78.80307,247.8355,0,72.31579,-72.31579,269.0142,64.05086,0.1586661,182.6177,0,0,247.8355
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,142.5105,68.7,0,-1,0,68.7,0,0,73.81052,88.06156,0,72.31579,68.7,0,0,159.1539,175.5197,0,72.31579,-72.31579,192.7866,45.90148,0.1586661,156.7616,0,0,175.5197
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.5048,103.2039,0,0,0,192.7866,45.90148,0.1586661,0,0,0,103.2039
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,58.62882,58.62882,0,-1,0,58.62882,0,0,7.105427E-15,0,0,61.71455,58.62882,0,0,239.5048,103.2039,0,61.71455,-61.71455,127.7338,30.41274,0.1586661,64.4917,0,0,103.2039
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,41.01443,39.41488,0,-1,0,39.41488,0,0,1.599552,5.700994,0,41.48934,39.41488,0,0,308.0765,41.48934,0,41.48934,-41.48934,84.00017,20,0.1586661,45.11587,0,0,41.48934
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586661,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586661,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.96053,0,0,-1,0,0,0,0,25.96053,28.55658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586661,28.55658,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,36.47026,0,0,-1,0,0,0,0,36.47026,40.11729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586661,40.11729,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.86793,0,0,-1,0,0,0,0,17.86793,19.65472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586661,19.65472,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,32.15855,32.15855,81,0,22.761,32.15855,0,0,0,0,0,0,0,48.84145,46.39938,354.1758,0,46.39938,0,46.39938,128.0185,30.48053,0.1605424,35.3744,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,32.14825,32.14825,81,0,22.761,32.14825,0,0,0,0,0,0,0,48.85175,46.40916,307.7764,41.75944,46.40916,0,46.40916,172.0461,40.96327,0.1623684,35.36307,0,81,41.75944
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,261.3672,83.52769,89.49285,0,89.49285,256.9465,61.1776,0.1623982,0,16.63428,81,104.3205
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,53.16411,53.16411,81,0,22.761,53.16411,87.47448,0,0,0,46.50503,0,0,27.83589,26.44409,171.8744,164.0713,72.94913,0,72.94913,326.1521,77.6551,0.1638501,58.48052,37.20403,81,210.5763
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,33.32813,33.32813,0,-1,0,33.32813,217.1089,0,0,0,72.35835,35.08224,33.32813,0,0,98.92529,229.7255,37.2761,0,37.2761,361.5153,86.0749,0.1621722,36.66095,57.88668,0,302.0838
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,83.57533,83.57533,43.29341,0,13.22123,83.57533,124.4999,0,0,0,104.0512,42.40203,40.28193,0,0,61.64919,263.274,61.64919,0,61.64919,420.0009,100,0.1612213,91.93287,83.24097,81,367.3252
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,146.1762,146.1762,77.47623,0,21.86949,146.1762,76.71753,39.827,0,11.09386,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1612213,160.7939,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612213,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,78.08155,78.08155,20.25,0,7.39125,78.08155,124.211,36.11052,0,0,96.98583,60.87531,57.83155,0,0,0,318.7582,0,0,0,420.0009,100,0.1612213,85.8897,77.58867,81,415.744
