Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,45.21733,45.21733,0,-1,0,45.21733,199.7583,42.72819,0,0,90.32538,47.59719,45.21733,0,0,0,318.7582,0,0,0,420.0009,100,0.1612213,49.73906,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,77.49201,77.49201,20.25,0,7.39125,77.49201,93.45154,12.16273,0,0,72.41748,60.25475,57.24202,0,0,0,318.7582,0,0,0,420.0009,100,0.1612213,85.24122,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612213,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,59.11678,59.11678,0,0,0,59.11678,51.21931,0,0,0,30.27921,62.22819,59.11678,0,0,0,318.7582,0,31.94898,-31.94898,386.3237,91.98164,0.1612213,65.02846,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,73.78838,73.78838,81,0,22.761,73.78838,0,0,0,0,0,0,0,7.211615,6.851034,35.49887,286.8092,6.851034,0,6.851034,392.8231,93.52913,0.1614701,81.16722,0,81,286.8092
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,124.6562,68.7,0,-1,0,68.7,0,0,55.95621,68.42183,0,72.31579,68.7,0,0,28.64784,292.9752,0,72.31579,-72.31579,316.5956,75.37975,0.1614701,137.1218,0,0,292.9752
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9987,220.6594,0,0,0,316.5956,75.37975,0.1614701,0,0,0,220.6594
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,118.4926,68.7,0,-1,0,68.7,0,0,49.7926,61.64186,0,72.31579,68.7,0,0,108.9987,220.6594,0,72.31579,-72.31579,240.368,57.23037,0.1614701,130.3419,0,0,220.6594
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,25.44254,25.44254,0,-1,0,25.44254,0,0,3.552714E-15,0,0,26.78162,25.44254,0,0,189.3496,148.3436,0,26.78162,-26.78162,212.1377,50.50888,0.1614701,27.98679,0,0,148.3436
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1069,121.562,0,0,0,212.1377,50.50888,0.1614701,0,0,0,121.562
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1069,121.562,0,0,0,212.1377,50.50888,0.1614701,0,0,0,121.562
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,98.17838,68.7,0,-1,0,68.7,0,0,29.47837,39.29621,0,72.31579,68.7,0,0,219.1069,121.562,0,72.31579,-72.31579,135.9102,32.35951,0.1614701,107.9962,0,0,121.562
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,68.18654,46.78388,0,-1,0,46.78388,0,0,21.40266,28.22132,0,49.24619,46.78388,0,0,299.4578,49.24619,0,49.24619,-49.24619,84.00017,20,0.1614701,75.0052,0,0,49.24619
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.05684,0,0,-1,0,0,0,0,25.05684,27.56253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614701,27.56253,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614701,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,81.43575,81,81,0,22.761,81,0,0,0.435755,8.57933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614701,89.57933,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,114.4423,81,81,0,22.761,81,0,0,33.44228,44.88651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614701,125.8865,0,81,0
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1622094,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.478765,2.478765,74.79456,0,21.19102,2.478765,1393.443,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1618455,2.726641,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,92.2047,68.7,0,-1,0,68.7,90.58192,0,23.5047,32.72517,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1618455,101.4252,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1591663,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,54.95728,54.95728,0,0,0,54.95728,150.5843,0,0,0,82.75702,57.84976,54.95728,0,0,123.4138,207.6858,24.90726,0,24.90726,326.5493,77.74968,0.158169,60.453,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,17.1499,17.1499,0,0,0,17.1499,495.1591,0,0,0,84.91929,18.05253,17.1499,0,0,98.50658,230.1023,66.86677,0,66.86677,389.9847,92.85331,0.1555527,18.86489,67.93543,0,315.0216
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,70.52427,70.52427,61.33784,0,17.78647,70.52427,58.57521,7.105427E-15,0,0,41.30974,9.66993,9.186434,0,0,31.63981,290.2824,31.63981,0,31.63981,420.0009,100,0.1564186,77.5767,33.04779,81,331.5921
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,75.91159,68.7,0,-1,0,68.7,54.12676,0,7.211589,14.80275,37.18509,72.31579,68.7,0,0,0,318.7582,0,35.13071,-35.13071,382.9698,91.18311,0.1564186,83.50275,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,38.50829,38.50829,0,0,0,38.50829,89.69212,0,7.105427E-15,0,34.53889,40.53504,38.50829,0,0,39.03412,283.6275,0,5.996142,-5.996142,376.6493,89.67823,0.1564186,42.35911,27.63111,0,318.1664
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,23.13599,23.13599,0,0,0,23.13599,91.71502,0,0,0,21.21918,24.35367,23.13599,0,0,45.6965,277.6314,0,3.134496,-3.134496,373.3453,88.89156,0.1564186,25.44959,16.97534,0,298.8506
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,79.18337,79.18337,81,0,22.761,79.18337,19.03621,0,0,0,15.07352,0,0,1.816624,1.725793,49.17927,274.4969,16.79931,0,16.79931,389.2825,92.68613,0.1568851,87.10172,12.05881,81,289.5704
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,108.0325,108.0325,81,0,22.761,108.0325,0,0,0,0,0,28.45524,27.03247,0,0,32.37996,289.6163,0,28.45524,-28.45524,359.2881,85.5446,0.1568851,118.8357,0,81,289.6163
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,89.48476,68.7,0,-1,0,68.7,0,0,20.78476,29.73324,0,72.31579,68.7,0,0,63.99689,261.161,0,72.31579,-72.31579,283.0605,67.39523,0.1568851,98.43324,0,0,261.161
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,91.80878,68.7,0,-1,0,68.7,0,0,23.10877,32.28965,0,72.31579,68.7,0,0,144.3478,188.8452,0,72.31579,-72.31579,206.833,49.24585,0.1568851,100.9896,0,0,188.8452
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6987,116.5294,0,0,0,206.833,49.24585,0.1568851,0,0,0,116.5294
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,7.862463,7.862463,0,-1,0,7.862463,0,0,0,0,0,8.276278,7.862463,0,0,224.6987,116.5294,0,8.276278,-8.276278,198.109,47.16872,0.1568851,8.648709,0,0,116.5294
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,50.43372,50.43372,0,-1,0,50.43372,0,0,7.105427E-15,0,0,53.08812,50.43372,0,0,233.8945,108.2532,0,53.08812,-53.08812,142.1492,33.84499,0.1568851,55.47709,0,0,108.2532
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,30.5361,30.5361,0,-1,0,30.5361,0,0,3.552714E-15,0,0,32.14326,30.5361,0,0,292.8813,55.16504,0,32.14326,-32.14326,108.2673,25.77787,0.1568851,33.58971,0,0,55.16504
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,29.86842,21.8707,0,-1,0,21.8707,0,0,7.997722,10.98456,0,23.02179,21.8707,0,0,328.596,23.02179,0,23.02179,-23.02179,84.00017,20,0.1568851,32.85526,0,0,23.02179
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,39.54414,0,0,-1,0,0,0,0,39.54414,43.49855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568851,43.49855,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,25.66169,0,0,-1,0,0,0,0,25.66169,28.22786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568851,28.22786,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,56.72793,0,0,-1,0,0,0,0,56.72793,62.40073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568851,62.40073,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568851,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,72.92761,72.92761,81,0,22.761,72.92761,0,0,0,0,0,0,0,8.072387,7.668767,354.1758,0,7.668767,0,7.668767,91.2754,21.73219,0.1571453,80.22038,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,21.82483,21.82483,81,0,22.761,21.82483,53.06308,0,0,0,11.58092,0,0,59.17517,56.21641,346.507,6.901891,67.79734,0,67.79734,155.5936,37.04602,0.1586871,24.00731,9.26474,81,18.48282
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,8.990702,8.990702,81,0,22.761,8.990702,296.7799,0,0,0,26.68259,0,0,72.0093,68.40884,278.7097,67.91949,95.09142,0,95.09142,245.8053,58.52494,0.1591535,9.889771,21.34608,81,94.60209
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,85.26701,68.7,0,-1,0,68.7,97.15675,0,16.56701,25.09372,66.74669,72.31579,68.7,0,0,183.6183,153.5018,0,5.5691,-5.5691,239.9349,57.12724,0.1591535,93.79372,53.39735,0,220.2485
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,189.8062,147.9327,75.81842,0,75.81842,311.8626,74.25285,0.1563713,0,60.65474,0,223.7511
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,68.98168,68.98168,81,0,22.761,68.98168,83.46602,0,0,0,57.57626,0,0,12.01832,11.4174,113.9877,216.1693,68.99367,0,68.99367,377.3157,89.83689,0.1577986,75.87985,46.06101,81,273.7455
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,111.6452,111.6452,81,0,22.761,111.6452,38.2841,0,0,0,42.74237,32.25815,30.64525,0,0,44.99408,278.2635,10.48422,0,10.48422,387.2619,92.20503,0.158058,122.8098,34.1939,81,321.0059
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,180.2129,149.7,81,0,22.761,149.7,40.85675,0,30.51288,48.53417,61.16256,72.31579,68.7,0,0,34.50986,287.6993,0,11.15323,-11.15323,375.5054,89.40586,0.158058,198.2342,48.93005,81,348.8619
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,50.47825,50.47825,0,-1,0,50.47825,58.11834,0,0,0,29.33712,53.135,50.47825,0,0,46.90234,276.5461,0,23.79788,-23.79788,350.4202,83.43322,0.158058,55.52607,23.46969,0,305.8832
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,107.7687,107.7687,81,0,22.761,107.7687,20.4087,0,0,0,21.99419,28.17758,26.7687,0,0,73.34442,252.7482,0,6.183397,-6.183397,343.9023,81.88135,0.158058,118.5456,17.59535,81,274.7424
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,36.00502,36.00502,0,0,0,36.00502,29.6375,0,7.105427E-15,0,10.67099,37.90002,36.00502,0,0,80.21487,246.5648,0,27.22904,-27.22904,315.2004,75.04757,0.158058,39.60553,8.53679,0,257.2358
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,110.4694,219.3358,7.547887,0,7.547887,322.361,76.75246,0.1577883,0,6.03831,0,226.8837
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.63726,49.63726,0,0,0,49.63726,0,0,7.105427E-15,0,0,52.24975,49.63726,0,0,102.9215,226.1289,0,52.24975,-52.24975,267.2849,63.63913,0.1577883,54.60099,0,0,226.1289
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,139.1653,68.7,0,-1,0,68.7,0,0,70.46529,84.38181,0,72.31579,68.7,0,0,160.9767,173.8792,0,72.31579,-72.31579,191.0574,45.48976,0.1577883,153.0818,0,0,173.8792
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,98.80995,68.7,0,-1,0,68.7,0,0,30.10995,39.99094,0,72.31579,68.7,0,0,241.3276,101.5634,0,72.31579,-72.31579,114.8298,27.34038,0.1577883,108.6909,0,0,101.5634
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,77.24118,27.7852,0,-1,0,27.7852,0,0,49.45597,57.1801,0,29.24758,27.7852,0,0,321.6785,29.24758,0,29.24758,-29.24758,84.00017,20,0.1577883,84.96529,0,0,29.24758
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,55.6116,0,0,-1,0,0,0,0,55.6116,61.17275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,61.17275,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,18.51349,0,0,-1,0,0,0,0,18.51349,20.36484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,20.36484,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,17.31233,0,0,-1,0,0,0,0,17.31233,19.04356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,19.04356,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,90.40879,0,0,-1,0,0,0,0,90.40879,99.44967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,99.44967,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,35.40999,0,0,-1,0,0,0,0,35.40999,38.95099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,38.95099,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,14.70099,0,0,-1,0,0,0,0,14.70099,16.17109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,16.17109,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,113.6987,81,81,0,22.761,81,0,0,32.69872,44.06858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577883,125.0686,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,11.17401,11.17401,81,0,22.761,11.17401,183.6335,0,0,0,20.51923,0,0,69.82599,66.33469,354.1758,0,86.85392,0,86.85392,166.397,39.61826,0.158536,12.29141,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,80.10526,80.10526,81,0,22.761,80.10526,51.08188,0,0,0,40.91927,0,0,0.8947347,0.8499979,267.3219,78.16853,41.76927,0,41.76927,206.0228,49.05296,0.159537,88.11579,32.73542,81,119.0878
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,225.5526,115.7609,59.23578,0,59.23578,262.2188,62.43293,0.157488,0,47.38863,0,174.9967
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,51.20035,51.20035,0,0,0,51.20035,155.1004,0,0,0,79.41193,53.89511,51.20035,0,0,166.3168,169.0731,25.51683,0,25.51683,286.4262,68.19659,0.1566215,56.32039,63.52955,0,248.485
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.109479,6.109479,0,0,0,6.109479,1806.243,0,0,0,110.3521,6.431031,6.109479,0,0,140.8,192.0382,103.921,0,103.921,385.0144,91.66991,0.1531887,6.720427,88.28165,0,302.3903
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,77.52599,0,0,114.405,0,0,0,0,36.87898,285.5671,36.87898,0,36.87898,420.0009,100,0.1520064,0,91.52398,0,399.9721
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520064,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,42.52554,42.52554,0,-1,0,42.52554,218.9561,48.34855,0,0,93.11227,44.76372,42.52554,0,0,0,318.7582,0,0,0,420.0009,100,0.1520064,46.77809,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520064,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520064,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,126.5984,126.5984,81,0,22.761,126.5984,13.82303,0,0,0,17.49973,47.99831,45.59839,0,0,0,318.7582,0,30.49858,-30.49858,387.8525,92.34565,0.1520064,139.2582,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,50.60107,50.60107,0,0,0,50.60107,0,0,7.105427E-15,0,0,53.26429,50.60107,0,0,33.88731,288.2596,0,53.26429,-53.26429,331.707,78.97771,0.1520064,55.66118,0,0,288.2596
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,101.605,68.7,0,-1,0,68.7,0,0,32.90503,43.06554,0,72.31579,68.7,0,0,93.06985,234.9954,0,72.31579,-72.31579,255.4795,60.82833,0.1520064,111.7655,0,0,234.9954
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,63.0471,63.0471,0,-1,0,63.0471,0,0,1.421085E-14,0.6518143,0,66.36537,63.0471,0,0,173.4207,162.6796,0,66.36537,-66.36537,185.5242,44.17235,0.1520064,69.35181,0,0,162.6796
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,69.88468,68.7,0,-1,0,68.7,0,0,1.184681,8.173149,0,72.31579,68.7,0,0,247.16,96.3142,0,72.31579,-72.31579,109.2967,26.02297,0.1520064,76.87315,0,0,96.3142
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.280849,7.280849,0,-1,0,7.280849,0,0,8.881784E-16,0,0,7.664052,7.280849,0,0,327.5109,23.99841,0,7.664052,-7.664052,101.2181,24.0995,0.1520064,8.008934,0,0,23.99841
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,63.94287,15.51764,0,-1,0,15.51764,0,0,48.42524,54.81952,0,16.33436,15.51764,0,0,336.0265,16.33436,0,16.33436,-16.33436,84.00017,20,0.1520064,70.33717,0,0,16.33436
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,97.20875,0,0,-1,0,0,0,0,97.20875,106.9296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520064,106.9296,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,36.28599,0,0,-1,0,0,0,0,36.28599,39.91459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520064,39.91459,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,32.42532,0,0,-1,0,0,0,0,32.42532,35.66785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520064,35.66785,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,17.03997,0,0,-1,0,0,0,0,17.03997,18.74397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520064,18.74397,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,62.76447,0,0,-1,0,0,0,0,62.76447,69.04092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520064,69.04092,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.568048,1.568048,73.88383,0,20.96061,1.568048,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1529625,1.724853,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,89.5293,89.5293,81,0,22.761,89.5293,0,0,0,0,0,8.978205,8.529295,0,0,285.4758,61.83,0,8.978205,-8.978205,139.7108,33.26442,0.1529625,98.48222,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,93.74312,93.74312,81,0,22.761,93.74312,11.53519,1.776357E-15,0,0,10.81345,13.41381,12.74312,0,0,295.4516,52.8518,0,2.600362,-2.600362,136.9698,32.6118,0.1529625,103.1174,8.650757,81,63.66524
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,105.7193,105.7193,81,0,22.761,105.7193,41.62186,0,0,0,44.00232,26.02029,24.71928,0,0,298.3409,50.25143,17.98203,0,17.98203,154.0291,36.67352,0.1533842,116.2912,35.20186,81,94.25375
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,36.59618,36.59618,0,-1,0,36.59618,161.1268,0,0,0,58.96624,38.52229,36.59618,0,0,280.3589,66.43526,20.44394,0,20.44394,173.4239,41.29132,0.1527423,40.25579,47.17299,0,125.4015
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,5.993891,5.993891,0,0,0,5.993891,809.7394,0,0,0,48.5349,6.309359,5.993891,0,0,259.9149,84.83482,42.22554,0,42.22554,213.4826,50.82908,0.1514335,6.59328,38.82792,0,133.3697
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,0,0,0,50.70488,0,0,0,0,217.6894,122.8378,50.70488,0,50.70488,261.5854,62.28212,0.1498911,0,40.5639,0,173.5427
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,0,0,0,80.61297,0,0,0,0,166.9845,168.4722,80.61297,0,80.61297,338.0616,80.4907,0.1475027,0,64.49037,0,249.0851
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,51.35587,51.35587,0,0,0,51.35587,172.1353,0,0,0,88.4016,54.05881,51.35587,0,0,86.37153,241.0238,34.3428,0,34.3428,370.6421,88.24793,0.1465081,56.49146,70.72128,0,329.4254
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,45.61386,45.61386,0,-1,0,45.61386,163.8484,0,0,0,74.73759,48.01459,45.61386,0,0,52.02873,271.9324,26.72301,0,26.72301,395.9937,94.28403,0.1457435,50.17525,59.79008,0,346.67
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,45.60587,45.60587,0,0,0,45.60587,101.4815,0,7.105427E-15,0,46.28152,48.00618,45.60587,0,0,25.30572,295.9831,0,1.724666,-1.724666,394.1758,93.85119,0.1457435,50.16646,37.02521,0,342.2646
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,5.534443,0,0,32.75646,0,0,0,0,27.22202,294.2584,27.22202,0,27.22202,420.0009,100,0.1449727,0,26.20517,0,327.0149
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,70.54467,70.54467,54.99187,0,16.18094,70.54467,23.20709,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.1449727,77.59914,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,61.52736,61.52736,0,0,0,61.52736,0,0,7.105427E-15,0,0,64.76565,61.52736,0,0,0,318.7582,0,64.76565,-64.76565,351.7318,83.74551,0.1449727,67.6801,0,0,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.96183,253.9926,0,0,0,351.7318,83.74551,0.1449727,0,0,0,253.9926
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,147.4622,68.7,0,-1,0,68.7,0,0,78.76219,93.50842,0,72.31579,68.7,0,0,71.96183,253.9926,0,72.31579,-72.31579,275.5043,65.59614,0.1449727,162.2084,0,0,253.9926
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,165.2349,68.7,0,-1,0,68.7,0,0,96.53489,113.0584,0,72.31579,68.7,0,0,152.3127,181.6768,0,72.31579,-72.31579,199.2768,47.44676,0.1449727,181.7584,0,0,181.6768
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,81.87677,68.7,0,-1,0,68.7,0,0,13.17677,21.36445,0,72.31579,68.7,0,0,232.6636,109.361,0,72.31579,-72.31579,123.0492,29.29738,0.1449727,90.06445,0,0,109.361
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0145,37.04521,0,0,0,123.0492,29.29738,0.1449727,0,0,0,37.04521
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,11.12159,11.12159,0,-1,0,11.12159,0,0,0,0,0,11.70693,11.12159,0,0,313.0145,37.04521,0,11.70693,-11.70693,110.7091,26.35925,0.1449727,12.23374,0,0,37.04521
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,84.31181,24.07137,0,-1,0,24.07137,0,0,60.24045,68.67163,0,25.33828,24.07137,0,0,326.0222,25.33828,0,25.33828,-25.33828,84.00017,20,0.1449727,92.743,0,0,25.33828
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,26.46588,0,0,-1,0,0,0,0,26.46588,29.11247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449727,29.11247,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,63.38412,0,0,-1,0,0,0,0,63.38412,69.72254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449727,69.72254,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,83.99311,0,0,-1,0,0,0,0,83.99311,92.39243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449727,92.39243,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,44.12642,44.12642,81,0,22.761,44.12642,0,0,0,0,0,0,0,36.87358,35.02991,354.1758,0,35.02991,0,35.02991,117.2325,27.91243,0.1459929,48.53905,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,55.17759,55.17759,81,0,22.761,55.17759,0,3.552714E-15,0,0,0,0,0,25.8224,24.53128,319.1459,31.52692,24.53128,0,24.53128,140.5049,33.45348,0.1466992,60.69535,0,81,31.52692
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,294.6146,53.60507,91.80817,0,91.80817,227.6017,54.19078,0.1469197,0,18.48653,81,76.71324
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,102.0892,102.0892,81,0,22.761,102.0892,55.0111,0,0,0,56.16041,22.19919,21.08923,0,0,202.8064,136.2324,33.96122,0,33.96122,259.8202,61.86183,0.1476848,112.2981,44.92833,81,192.3928
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,12.95317,12.95317,0,-1,0,12.95317,605.0114,0,0,0,78.36816,13.63492,12.95317,0,0,168.8452,166.7975,64.73324,0,64.73324,321.2315,76.48354,0.1459135,14.24849,62.69452,0,245.1657
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,98.50125,98.50125,81,0,22.761,98.50125,93.00429,0,0,0,91.61039,18.42237,17.50125,0,0,104.112,225.0574,73.18802,0,73.18802,390.6638,93.015,0.1465923,108.3514,73.28831,81,316.6678
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,9.369202,9.369202,0,0,0,9.369202,1186.514,70.3806,0,0,111.1669,9.862317,9.369202,0,0,30.92397,290.9267,30.92397,0,30.92397,420.0009,100,0.1457683,10.30612,88.93351,0,402.0935
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,63.19394,63.19394,20.25,0,7.39125,63.19394,159.6299,55.67224,0,0,100.8764,45.20415,42.94394,0,0,0,318.7582,0,0,0,420.0009,100,0.1457683,69.51334,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457683,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,38.17643,38.17643,0,-1,0,38.17643,256.3448,57.67758,0,0,97.8633,40.18572,38.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1457683,41.99408,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,94.50546,94.50546,34.23542,0,10.92956,94.50546,67.13067,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1457683,103.956,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,18.01797,18.01797,0,0,0,18.01797,305.8175,36.13583,0,0,55.10211,18.96628,18.01797,0,0,0,318.7582,0,0,0,420.0009,100,0.1457683,19.81977,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,111.4762,111.4762,81,0,22.761,111.4762,24.85293,7.105427E-15,0,0,27.7051,32.08021,30.4762,0,0,0,318.7582,0,4.375108,-4.375108,415.3891,98.90196,0.1457683,122.6238,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,68.74,68.74,73.85709,0,20.95384,68.74,0,1.776357E-15,0,0,0,0,0,5.117085,4.861231,4.861231,314.3831,4.861231,0,4.861231,420.0009,100,0.1459009,75.614,0,81,314.3831
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,140.4663,68.7,0,-1,0,68.7,0,0,71.76627,85.8129,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1459009,154.5129,0,0,318.7582
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,101.2459,68.7,0,-1,0,68.7,0,0,32.54589,42.67048,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1459009,111.3705,0,0,246.4424
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,40.67504,40.67504,0,-1,0,40.67504,0,0,7.105427E-15,0,0,42.81583,40.67504,0,0,160.7018,174.1266,0,42.81583,-42.81583,222.4139,52.95559,0.1459009,44.74255,0,0,174.1266
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.70183,22.70183,0,-1,0,22.70183,0,0,0,0,0,23.89666,22.70183,0,0,208.2749,131.3108,0,23.89666,-23.89666,197.2246,46.95815,0.1459009,24.97201,0,0,131.3108
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,50.54344,50.54344,0,-1,0,50.54344,0,0,7.105427E-15,0,0,53.20362,50.54344,0,0,234.8268,107.4142,0,53.20362,-53.20362,141.1431,33.60543,0.1459009,55.59779,0,0,107.4142
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,40.22411,40.22411,0,-1,0,40.22411,0,0,0,0,0,42.34117,40.22411,0,0,293.9419,54.21053,0,42.34117,-42.34117,96.51157,22.9789,0.1459009,44.24652,0,0,54.21053
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,47.27818,11.2759,0,-1,0,11.2759,0,0,36.00229,40.73011,0,11.86936,11.2759,0,0,340.9876,11.86936,0,11.86936,-11.86936,84.00017,20,0.1459009,52.006,0,0,11.86936
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459009,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459009,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,82.34236,0,0,-1,0,0,0,0,82.34236,90.5766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459009,90.5766,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.22668,26.22668,81,0,22.761,26.22668,0,0,0,0,0,0,0,54.77332,52.03466,354.1758,0,52.03466,0,52.03466,133.3646,31.75341,0.1473051,28.84935,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,302.1411,46.83119,68.7,0,68.7,198.5391,47.27113,0.1481078,0,0,81,46.83119
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,54.41115,54.41115,81,0,22.761,54.41115,28.65016,0,0,0,15.58888,0,0,26.58885,25.25941,233.4411,108.6612,40.84829,0,40.84829,237.2912,56.4978,0.1490936,59.85227,12.4711,81,124.2501
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,192.5929,145.4247,108.478,0,108.478,340.2025,81.00043,0.1488275,0,31.82242,81,185.2027
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,35.92285,35.92285,0,-1,0,35.92285,111.1393,0,0,0,39.92441,37.81352,35.92285,0,0,84.11484,243.0549,2.110887,0,2.110887,342.205,81.47723,0.1487731,39.51513,31.93953,0,282.9793
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,30.28183,30.28183,0,0,0,30.28183,125.2339,0,0,0,37.9231,31.87561,30.28183,0,0,82.00395,244.9547,6.047498,0,6.047498,347.9422,82.84322,0.1486176,33.31001,30.33848,0,282.8778
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,75.95645,250.3974,73.25327,0,73.25327,417.4364,99.38941,0.1467591,0,58.60262,0,323.6507
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,36.05461,36.05461,0,0,0,36.05461,218.3738,38.07843,0,0,78.73383,37.95222,36.05461,0,0,2.703177,316.3254,2.703177,0,2.703177,420.0009,100,0.1466914,39.66007,62.98706,0,395.0592
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1466914,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,20.57366,20.57366,0,-1,0,20.57366,70.84108,0,0,0,14.5746,21.65648,20.57366,0,0,0,318.7582,0,7.081881,-7.081881,412.5359,98.22263,0.1466914,22.63102,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,12.34376,0,0,20.21252,0,0,0,0,7.868757,311.6763,7.868757,0,7.868757,420.0009,100,0.1464947,0,16.17001,0,331.8889
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464947,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,52.76543,52.76543,0,0,0,52.76543,17.47304,0,0,0,9.219726,55.54256,52.76543,0,0,0,318.7582,0,46.32284,-46.32284,371.1723,88.37418,0.1464947,58.04198,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,50.64978,50.64978,0,0,0,50.64978,0,0,7.105427E-15,0,0,53.31556,50.64978,0,0,51.46982,272.4354,0,53.31556,-53.31556,314.9727,74.99336,0.1464947,55.71476,0,0,272.4354
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,79.70753,68.7,0,-1,0,68.7,0,0,11.00753,18.97828,0,72.31579,68.7,0,0,110.7093,219.1198,0,72.31579,-72.31579,238.7452,56.84399,0.1464947,87.67828,0,0,219.1198
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,47.87536,47.87536,0,-1,0,47.87536,0,0,7.105427E-15,0,0,50.39511,47.87536,0,0,191.0602,146.804,0,50.39511,-50.39511,185.6241,44.19613,0.1464947,52.66289,0,0,146.804
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.0548,96.40893,0,0,0,185.6241,44.19613,0.1464947,0,0,0,96.40893
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,14.42356,14.42356,0,-1,0,14.42356,0,0,1.776357E-15,0,0,15.18269,14.42356,0,0,247.0548,96.40893,0,15.18269,-15.18269,169.6201,40.38567,0.1464947,15.86592,0,0,96.40893
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.9244,81.22623,0,0,0,169.6201,40.38567,0.1464947,0,0,0,81.22623
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,28.49668,28.49668,0,-1,0,28.49668,0,0,3.552714E-15,0,0,29.9965,28.49668,0,0,263.9244,81.22623,0,29.9965,-29.9965,138.0011,32.85733,0.1464947,31.34634,0,0,81.22623
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,39.6916,39.6916,0,-1,0,39.6916,0,0,7.105427E-15,0,0,41.78063,39.6916,0,0,297.2539,51.22973,0,41.78063,-41.78063,93.9604,22.37148,0.1464947,43.66076,0,0,51.22973
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.6768,9.449103,0,0,0,93.9604,22.37148,0.1464947,0,0,0,9.449103
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,17.02306,8.976647,0,-1,0,8.976647,0,0,8.046412,9.748718,0,9.449103,8.976647,0,0,343.6768,9.449103,0,9.449103,-9.449103,84.00017,20,0.1464947,18.72537,0,0,9.449103
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.39273,0,0,-1,0,0,0,0,31.39273,34.53201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464947,34.53201,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464947,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.01319,26.01319,81,0,22.761,26.01319,0,0,0,0,0,0,0,54.98681,52.23747,354.1758,0,52.23747,0,52.23747,133.557,31.79922,0.1478129,28.61451,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,5.95126,5.95126,78.26705,0,22.06956,5.95126,346.3817,0,0,0,20.61408,0,0,72.31579,68.7,301.9383,47.01372,89.31408,0,89.31408,218.2878,51.97317,0.14833,6.546385,16.49126,81,67.6278
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,104.2059,104.2059,81,0,22.761,104.2059,48.5769,0,0,0,50.61998,24.42723,23.20587,0,0,212.6243,127.3964,26.19275,0,26.19275,243.1364,57.8895,0.1488452,114.6265,40.49598,81,178.0164
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,98.6265,68.7,0,-1,0,68.7,117.6007,0,29.9265,39.78915,80.79169,72.31579,68.7,0,0,186.4315,150.9699,8.4759,0,8.4759,251.1773,59.804,0.1486365,108.4892,64.63335,0,231.7616
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,177.9556,158.5982,99.10295,0,99.10295,345.1946,82.18903,0.1462388,0,79.28236,0,257.7011
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,79.9767,79.9767,43.80986,0,13.3519,79.9767,146.1964,0,0,0,116.923,38.07035,36.16684,0,0,78.85266,247.7908,78.85266,0,78.85266,420.0009,100,0.14545,87.97437,93.53841,81,364.7138
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14545,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,39.27325,39.27325,0,0,0,39.27325,263.1558,62.00956,0,0,103.3498,41.34026,39.27325,0,0,0,318.7582,0,0,0,420.0009,100,0.14545,43.20058,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,7.66398,7.66398,0,-1,0,7.66398,1491.275,106.2236,0,0,114.291,8.067348,7.66398,0,0,0,318.7582,0,0,0,420.0009,100,0.14545,8.430379,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,83.65229,83.65229,20.25,0,7.39125,83.65229,106.3827,22.25229,0,0,88.99155,66.73925,63.40229,0,0,0,318.7582,0,0,0,420.0009,100,0.14545,92.01752,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,21.18376,21.18376,0,0,0,21.18376,315.1023,44.45182,0,0,66.75052,22.2987,21.18376,0,0,0,318.7582,0,0,0,420.0009,100,0.14545,23.30214,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,121.4441,121.4441,81,0,22.761,121.4441,26.4356,0,0,0,32.10447,42.57269,40.44405,0,0,0,318.7582,0,10.46822,-10.46822,408.9664,97.37275,0.14545,133.5885,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,62.40407,62.40407,0,0,0,62.40407,0,0,7.105427E-15,0,0,65.6885,62.40407,0,0,11.63136,308.29,0,65.6885,-65.6885,339.7246,80.88665,0.14545,68.64448,0,0,308.29
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,72.91932,68.7,0,-1,0,68.7,0,0,4.219316,11.51125,0,72.31579,68.7,0,0,84.61858,242.6015,0,72.31579,-72.31579,263.4971,62.73727,0.14545,80.21125,0,0,242.6015
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,66.99953,66.99953,0,-1,0,66.99953,0,0,0,4.99948,0,70.52582,66.99953,0,0,164.9695,170.2857,0,70.52582,-70.52582,189.1563,45.03713,0.14545,73.69948,0,0,170.2857
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.075379,3.075379,0,-1,0,3.075379,0,0,4.440892E-16,0,0,3.237241,3.075379,0,0,243.3315,99.7599,0,3.237241,-3.237241,185.744,44.22467,0.14545,3.382917,0,0,99.7599
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,30.33523,30.33523,0,-1,0,30.33523,0,0,3.552714E-15,0,0,31.93183,30.33523,0,0,246.9284,96.52266,0,31.93183,-31.93183,152.0849,36.21061,0.14545,33.36876,0,0,96.52266
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.4082,64.59084,0,0,0,152.0849,36.21061,0.14545,0,0,0,64.59084
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,65.81199,61.36129,0,-1,0,61.36129,0,0,4.450693,11.03189,0,64.59084,61.36129,0,0,282.4082,64.59084,0,64.59084,-64.59084,84.00017,20,0.14545,72.39318,0,0,64.59084
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,62.82421,0,0,-1,0,0,0,0,62.82421,69.10663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14545,69.10663,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,75.71645,0,0,-1,0,0,0,0,75.71645,83.28809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14545,83.28809,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,16.12111,0,0,-1,0,0,0,0,16.12111,17.73322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14545,17.73322,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,70.08752,0,0,-1,0,0,0,0,70.08752,77.09627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14545,77.09627,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,8.709157,8.709157,81,0,22.761,8.709157,0,0,0,0,0,0,0,72.29084,68.6763,354.1758,0,68.6763,0,68.6763,149.1522,35.51236,0.1465768,9.580073,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,81.99216,81.99216,81,0,22.761,81.99216,0,0,0,0,0,1.04438,0.9921607,0,0,285.4995,61.80867,0,1.04438,-1.04438,148.0514,35.25025,0.1465768,90.19138,0,81,61.80867
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,89.2042,89.2042,81,0,22.761,89.2042,19.89427,0,0,0,17.74652,8.635997,8.204197,0,0,286.6599,60.76429,9.110529,0,9.110529,156.6944,37.30811,0.146751,98.12462,14.19722,81,78.51082
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,58.39044,58.39044,81,0,22.761,58.39044,91.74774,0,0,0,53.57191,0,0,22.60956,21.47908,277.5494,68.96377,75.05099,0,75.05099,227.894,54.26036,0.1477021,64.22948,42.85753,81,122.5357
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,27.25233,27.25233,0,-1,0,27.25233,311.4815,0,0,0,84.88595,28.68666,27.25233,0,0,202.4984,136.5097,56.19929,0,56.19929,281.2093,66.95446,0.1464115,29.97756,67.90876,0,221.3956
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,82.80283,82.80283,81,0,22.761,82.80283,129.4118,0,0,0,107.1566,1.897708,1.802822,0,0,146.2991,187.089,105.2589,0,105.2589,381.0667,90.72999,0.1466664,91.08311,85.72532,81,294.2457
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,91.35146,91.35146,22.65146,0,7.99882,91.35146,131.7766,7.023893,0,0,120.3799,72.31579,68.7,0,0,41.04018,281.8221,41.04018,0,41.04018,420.0009,100,0.1457513,100.4866,96.30389,81,402.2019
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,128.2535,128.2535,59.55346,0,17.33503,128.2535,100.4033,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1457513,141.0788,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,27.91294,27.91294,0,0,0,27.91294,434.1843,91.81158,0,0,121.1936,29.38205,27.91294,0,0,0,318.7582,0,0,0,420.0009,100,0.1457513,30.70424,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,110.5991,68.7,0,-1,0,68.7,146.3816,28.2484,41.89907,52.95898,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1457513,121.659,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,67.69912,67.69912,20.25,0,7.39125,67.69912,109.9695,24.50191,0,0,74.44836,49.94645,47.44912,0,0,0,318.7582,0,0,0,420.0009,100,0.1457513,74.46903,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,15.66082,15.66082,0,0,0,15.66082,394.4554,45.28988,0,0,61.77495,16.48507,15.66082,0,0,0,318.7582,0,0,0,420.0009,100,0.1457513,17.2269,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,169.4599,149.7,81,0,22.761,149.7,23.77753,0,19.75986,36.70584,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1457513,186.4058,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1457513,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.09212,31.09212,0,-1,0,31.09212,0,0,0,0,0,32.72855,31.09212,0,0,40.80092,282.0374,0,32.72855,-32.72855,346.7948,82.57001,0.1457513,34.20133,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,66.64712,66.64712,0,-1,0,66.64712,0,0,1.421085E-14,4.611833,0,70.15486,66.64712,0,0,77.16598,249.3089,0,70.15486,-70.15486,272.8451,64.96297,0.1457513,73.31183,0,0,249.3089
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,128.8114,68.7,0,-1,0,68.7,0,0,60.11139,72.99252,0,72.31579,68.7,0,0,155.1158,179.154,0,72.31579,-72.31579,196.6175,46.8136,0.1457513,141.6925,0,0,179.154
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,8.241442,8.241442,0,-1,0,8.241442,0,0,0,0,0,8.675201,8.241442,0,0,235.4667,106.8382,0,8.675201,-8.675201,187.4731,44.63635,0.1457513,9.065586,0,0,106.8382
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.78716,22.78716,0,-1,0,22.78716,0,0,3.552714E-15,0,0,23.98649,22.78716,0,0,245.1058,98.16299,0,23.98649,-23.98649,162.1891,38.61637,0.1457513,25.06588,0,0,98.16299
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,32.84427,32.84427,0,-1,0,32.84427,0,0,7.105427E-15,0,0,34.57292,32.84427,0,0,271.7575,74.17651,0,34.57292,-34.57292,125.746,29.93947,0.1457513,36.1287,0,0,74.17651
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,112.0239,37.62341,0,-1,0,37.62341,0,0,74.40054,85.60293,0,39.60359,37.62341,0,0,310.1718,39.60359,0,39.60359,-39.60359,84.00017,20,0.1457513,123.2263,0,0,39.60359
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457513,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,72.57436,0,0,-1,0,0,0,0,72.57436,79.83179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457513,79.83179,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,90.04199,0,0,-1,0,0,0,0,90.04199,99.04619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457513,99.04619,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.94387,20.94387,81,0,22.761,20.94387,0,0,0,0,0,0,0,60.05613,57.05333,354.1758,0,57.05333,0,57.05333,138.1257,32.88701,0.1470425,23.03825,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,50.5309,50.5309,81,0,22.761,50.5309,0,0,0,0,0,0,0,30.4691,28.94564,297.1225,51.348,28.94564,0,28.94564,165.586,39.42515,0.1476891,55.58399,0,81,51.348
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,83.68917,83.68917,81,0,22.761,83.68917,24.38953,0,0,0,20.4114,2.830703,2.689168,0,0,268.1768,77.39907,17.58069,0,17.58069,182.2645,43.39621,0.1480032,92.05808,16.32912,81,97.81047
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,250.5961,93.22169,122.4327,0,122.4327,298.4143,71.05088,0.1474911,0,42.98614,81,146.9544
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,70.35103,68.7,0,-1,0,68.7,115.6519,0,1.651028,8.686131,79.45284,72.31579,68.7,0,0,128.1635,203.4111,7.137049,0,7.137049,305.1851,72.66297,0.1473366,77.38613,63.56227,0,282.864
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,121.0264,209.8344,93.04987,0,93.04987,393.46,93.68076,0.1453508,0,74.43989,0,302.8843
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,147.4757,147.4757,78.77567,0,22.19825,147.4757,76.69396,12.81259,0,12.52324,113.1049,72.31579,68.7,0,0,27.97655,293.5793,27.97655,0,27.97655,420.0009,100,0.1447642,162.2233,90.48395,81,406.6843
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,50.18416,50.18416,0,0,0,50.18416,252.9531,74.11695,0,0,126.9424,52.82543,50.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.1447642,55.20258,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,18.50975,18.50975,0,0,0,18.50975,601.6697,91.88362,0,0,111.3676,19.48395,18.50975,0,0,0,318.7582,0,0,0,420.0009,100,0.1447642,20.36073,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447642,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,114.1925,114.1925,45.49248,0,13.7776,114.1925,76.59949,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1447642,125.6117,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,31.4202,31.4202,0,0,0,31.4202,168.1908,19.77197,0,0,52.84586,33.07389,31.4202,0,0,0,318.7582,0,0,0,420.0009,100,0.1447642,34.56222,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,74.17351,74.17351,49.03022,0,14.67264,74.17351,35.68204,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1447642,81.59086,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,72.45482,72.45482,68.39452,0,19.57181,72.45482,5.898845,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1447642,79.7003,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,95.71135,68.7,0,-1,0,68.7,0,0,27.01135,36.58249,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1447642,105.2825,0,0,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1447642,0,0,0,246.4424
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,42.33204,42.33204,0,-1,0,42.33204,0,0,0,0,0,44.56005,42.33204,0,0,80.35088,246.4424,0,44.56005,-44.56005,296.8029,70.66721,0.1447642,46.56525,0,0,246.4424
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,20.75502,20.75502,0,-1,0,20.75502,0,0,0,0,0,21.84739,20.75502,0,0,129.862,201.8824,0,21.84739,-21.84739,273.7737,65.18409,0.1447642,22.83052,0,0,201.8824
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,110.1935,68.7,0,-1,0,68.7,0,0,41.49353,52.51288,0,72.31579,68.7,0,0,154.1369,180.035,0,72.31579,-72.31579,197.5462,47.03471,0.1447642,121.2129,0,0,180.035
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,11.34884,11.34884,0,-1,0,11.34884,0,0,1.776357E-15,0,0,11.94615,11.34884,0,0,234.4878,107.7192,0,11.94615,-11.94615,184.9538,44.03654,0.1447642,12.48373,0,0,107.7192
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,16.63621,16.63621,0,-1,0,16.63621,0,0,0,0,0,17.5118,16.63621,0,0,247.7613,95.77306,0,17.5118,-17.5118,166.4948,39.64154,0.1447642,18.29983,0,0,95.77306
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,74.85152,68.7,0,-1,0,68.7,0,0,6.151526,13.63668,0,72.31579,68.7,0,0,267.2188,78.26127,0,72.31579,-72.31579,90.26725,21.49216,0.1447642,82.33668,0,0,78.26127
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,91.40059,5.648205,0,-1,0,5.648205,0,0,85.75239,94.89244,0,5.945479,5.648205,0,0,347.5697,5.945479,0,5.945479,-5.945479,84.00017,20,0.1447642,100.5406,0,0,5.945479
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,38.07074,0,0,-1,0,0,0,0,38.07074,41.87782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447642,41.87782,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,50.89773,50.89773,81,0,22.761,50.89773,0,0,0,0,0,0,0,30.10227,28.59716,354.1758,0,28.59716,0,28.59716,111.1298,26.45943,0.1453852,55.9875,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,92.88371,92.88371,81,0,22.761,92.88371,0,0,0,0,0,12.50916,11.88371,0,0,325.5786,25.73744,0,12.50916,-12.50916,97.944,23.31995,0.1453852,102.1721,0,81,25.73744
