Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,10.41755,10.41755,81,0,22.761,10.41755,236.4973,0,0,0,24.63723,0,0,70.58245,67.05333,339.4777,13.22828,91.69055,0,91.69055,184.9293,44.0307,0.1459165,11.4593,19.70978,81,37.86551
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,4.989126,4.989126,77.30492,0,21.82614,4.989126,1042.06,0,0,0,51.98971,0,0,72.31579,68.7,247.7872,95.74978,120.6897,0,120.6897,299.4256,71.29167,0.1456974,5.488039,41.59177,81,147.7395
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,24.83854,24.83854,0,-1,0,24.83854,324.8363,0,0,0,80.68459,26.14583,24.83854,0,0,127.0975,204.3705,54.53876,0,54.53876,351.1656,83.61069,0.1445979,27.32239,64.54768,0,285.0551
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,133.334,133.334,81,0,22.761,133.334,79.37025,0,0,0,105.8275,55.08844,52.33402,0,0,72.55869,253.4554,50.7391,0,50.7391,399.301,95.07146,0.144222,146.6674,84.66203,81,359.283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,82.27428,82.27428,20.25,0,7.39125,82.27428,137.92,26.36439,0,0,113.4727,65.28872,62.02428,0,0,21.81959,299.1206,21.81959,0,21.81959,420.0009,100,0.143791,90.50171,90.77816,81,412.5933
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143791,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,33.54373,33.54373,0,0,0,33.54373,373.3913,89.94019,0,0,125.2494,35.30919,33.54373,0,0,0,318.7582,0,0,0,420.0009,100,0.143791,36.8981,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,23.61842,23.61842,0,-1,0,23.61842,411.4944,72.32698,0,0,97.18848,24.8615,23.61842,0,0,0,318.7582,0,0,0,420.0009,100,0.143791,25.98027,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,33.98945,33.98945,0,0,0,33.98945,258.1394,51.96178,0,0,87.74014,35.77837,33.98945,0,0,0,318.7582,0,0,0,420.0009,100,0.143791,37.38839,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.070464,3.070464,0,0,0,3.070464,2090.981,60.97075,0,0,64.20281,3.232068,3.070464,0,0,0,318.7582,0,0,0,420.0009,100,0.143791,3.377511,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,58.86652,58.86652,0,0,0,58.86652,39.81955,0,0,0,23.44039,61.96476,58.86652,0,0,0,318.7582,0,38.52438,-38.52438,379.3926,90.33139,0.143791,64.75317,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,55.4219,55.4219,0,0,0,55.4219,13.33348,0,7.105427E-15,0,7.389668,58.33884,55.4219,0,0,42.80486,280.2339,0,50.94917,-50.94917,325.6874,77.54447,0.143791,60.96408,5.911734,0,287.6235
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,95.28656,68.7,0,-1,0,68.7,0,0,26.58656,36.11522,0,72.31579,68.7,0,0,99.41505,229.2847,0,72.31579,-72.31579,249.4599,59.3951,0.143791,104.8152,0,0,229.2847
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,97.89732,68.7,0,-1,0,68.7,0,0,29.19732,38.98705,0,72.31579,68.7,0,0,179.7659,156.9689,0,72.31579,-72.31579,173.2324,41.24572,0.143791,107.6871,0,0,156.9689
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,36.0217,36.0217,0,-1,0,36.0217,0,0,7.105427E-15,0,0,37.91758,36.0217,0,0,260.1168,84.6531,0,37.91758,-37.91758,133.2637,31.7294,0.143791,39.62387,0,0,84.6531
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,51.66029,44.39875,0,-1,0,44.39875,0,0,7.26154,12.42757,0,46.73552,44.39875,0,0,302.2474,46.73552,0,46.73552,-46.73552,84.00017,20,0.143791,56.82632,0,0,46.73552
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,11.70133,0,0,-1,0,0,0,0,11.70133,12.87146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143791,12.87146,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,37.94109,0,0,-1,0,0,0,0,37.94109,41.7352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143791,41.7352,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,49.60386,0,0,-1,0,0,0,0,49.60386,54.56424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143791,54.56424,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,14.65352,0,0,-1,0,0,0,0,14.65352,16.11887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143791,16.11887,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.17688,0,0,-1,0,0,0,0,28.17688,30.99457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143791,30.99457,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,93.89909,0,0,-1,0,0,0,0,93.89909,103.289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143791,103.289,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,16.8139,16.8139,81,0,22.761,16.8139,0,0,0,0,0,0,0,64.1861,60.97679,354.1758,0,60.97679,0,60.97679,141.8478,33.77323,0.1449198,18.49529,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,38.59684,38.59684,81,0,22.761,38.59684,0,0,0,0,0,0,0,42.40316,40.283,293.199,54.87911,40.283,0,40.283,180.0636,42.87221,0.1457416,42.45652,0,81,54.87911
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,90.55164,90.55164,81,0,22.761,90.55164,17.90712,0,0,0,16.21519,10.05436,9.551642,0,0,252.916,91.13382,6.160828,0,6.160828,185.9083,44.2638,0.1458425,99.6068,12.97215,81,107.349
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,246.7552,96.67857,121.4093,0,121.4093,301.0873,71.68732,0.1454347,0,42.16747,81,149.3879
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,18.43428,18.43428,0,-1,0,18.43428,338.9799,0,0,0,62.48849,19.4045,18.43428,0,0,125.3458,205.947,43.08399,0,43.08399,341.9604,81.41898,0.1446072,20.2777,49.9908,0,268.4355
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,62.34062,62.34062,0,0,0,62.34062,113.5905,0,0,0,70.81304,65.6217,62.34062,0,0,82.26185,244.7226,5.191338,0,5.191338,346.8853,82.59158,0.1445081,68.57468,56.65044,0,315.5356
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,17.98251,17.98251,0,0,0,17.98251,510.7381,0,0,0,91.84351,18.92896,17.98251,0,0,77.07051,249.3948,72.91456,0,72.91456,416.0582,99.06126,0.1431308,19.78076,73.47481,0,341.2383
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,60.6844,60.6844,0,0,0,60.6844,182.286,42.58488,0,0,110.6191,63.87831,60.6844,0,0,4.155953,315.0179,4.155953,0,4.155953,420.0009,100,0.143053,66.75284,88.49532,0,425.637
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,9.724106,9.724106,0,0,0,9.724106,1119.594,98.63456,0,0,108.8705,10.2359,9.724106,0,0,0,318.7582,0,0,0,420.0009,100,0.143053,10.69652,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,102.3204,68.7,0,-1,0,68.7,146.9576,28.64411,33.62038,43.85242,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.143053,112.5524,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,144.9649,144.9649,81,0,22.761,144.9649,40.4013,0,0,9.761394,58.56771,67.33147,63.9649,0,0,0,318.7582,0,8.763771,-8.763771,410.763,97.80052,0.143053,159.4614,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,89.05437,89.05437,63.96937,0,18.45225,89.05437,40.58508,0,0,0,36.14279,26.40527,25.085,0,0,9.737524,309.9944,9.737524,0,9.737524,420.0009,100,0.1432106,97.95981,28.91423,81,346.1372
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,25.92051,25.92051,0,0,0,25.92051,88.8202,0,3.552714E-15,0,23.02265,27.28475,25.92051,0,0,0,318.7582,0,4.262099,-4.262099,415.5082,98.93032,0.1432106,28.51256,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,69.34711,69.34711,66.97472,0,19.2126,69.34711,10.43003,4.440892E-15,0,0,7.232923,2.497258,2.372395,0,0,4.735666,314.4961,4.735666,0,4.735666,420.0009,100,0.1432871,76.28183,5.786338,81,321.7291
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,100.6963,68.7,0,-1,0,68.7,0,0,31.99628,42.06591,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1432871,110.7659,0,0,318.7582
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,68.23594,68.23594,0,-1,0,68.23594,0,0,1.421085E-14,6.359532,0,71.8273,68.23594,0,0,80.35088,246.4424,0,71.8273,-71.8273,268.0607,63.82384,0.1432871,75.05953,0,0,246.4424
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,42.62348,42.62348,0,-1,0,42.62348,0,0,0,0,0,44.86682,42.62348,0,0,160.159,174.6151,0,44.86682,-44.86682,220.7669,52.56344,0.1432871,46.88583,0,0,174.6151
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,27.61503,27.61503,0,-1,0,27.61503,0,0,3.552714E-15,0,0,29.06845,27.61503,0,0,210.011,129.7483,0,29.06845,-29.06845,190.1261,45.26802,0.1432871,30.37653,0,0,129.7483
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,57.11637,57.11637,0,-1,0,57.11637,0,0,0,0,0,60.12249,57.11637,0,0,242.3093,100.6799,0,60.12249,-60.12249,126.7514,30.17884,0.1432871,62.82801,0,0,100.6799
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,79.60032,38.5295,0,-1,0,38.5295,0,0,41.07082,49.03086,0,40.55736,38.5295,0,0,309.1121,40.55736,0,40.55736,-40.55736,84.00017,20,0.1432871,87.56036,0,0,40.55736
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,61.3063,0,0,-1,0,0,0,0,61.3063,67.43694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432871,67.43694,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,167.1611,0,0,-1,0,0,0,0,167.1611,183.8772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432871,183.8772,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432871,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432871,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,81.54379,81,81,0,22.761,81,0,0,0.5437957,8.698175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432871,89.69817,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,33.17747,33.17747,81,0,22.761,33.17747,0,0,0,0,0,0,0,47.82253,45.4314,354.1758,0,45.4314,0,45.4314,127.1002,30.26189,0.1441859,36.49522,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,120.0673,120.0673,81,0,22.761,120.0673,16.34558,0,0,8.50125,19.62569,41.12342,39.06725,0,0,308.7444,40.88826,0,21.49773,-21.49773,104.4396,24.86652,0.1441859,132.074,15.70055,81,60.51395
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,87.25802,87.25802,81,0,22.761,87.25802,52.54806,0,0,0,45.8524,6.587391,6.258022,0,0,332.6308,19.39053,39.26501,0,39.26501,141.6896,33.73556,0.1448081,95.98383,36.68192,81,65.24293
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,55.19522,55.19522,0,-1,0,55.19522,110.865,0,0,0,61.1922,58.10023,55.19522,0,0,293.3658,54.72903,3.091963,0,3.091963,144.6229,34.43396,0.1447504,60.71475,48.95376,0,115.9212
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,290.2738,57.5118,91.51443,0,91.51443,231.4411,55.10492,0.1430625,0,73.21154,0,149.0262
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,113.0345,113.0345,81,0,22.761,113.0345,99.28167,0,0,0,112.2226,33.72056,32.03453,0,0,198.7594,139.8748,78.50201,0,78.50201,305.9147,72.83669,0.142946,124.338,89.77805,81,252.0974
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,80.39239,80.39239,81,0,22.761,80.39239,122.3018,0,0,0,98.32137,0,0,0.6076106,0.5772301,120.2574,210.5266,98.89861,0,98.89861,399.7381,95.17556,0.1433124,88.43163,78.6571,81,308.848
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,26.87499,26.87499,0,0,0,26.87499,421.5035,63.63081,0,0,113.279,28.28947,26.87499,0,0,21.35876,299.5353,21.35876,0,21.35876,420.0009,100,0.142932,29.56249,90.62324,0,412.8144
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,131.5949,68.7,0,-1,0,68.7,151.3935,31.69156,62.8949,76.05439,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.142932,144.7544,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,75.95382,75.95382,20.25,0,7.39125,75.95382,107.466,22.98892,0,0,81.62452,58.6356,55.70382,0,0,0,318.7582,0,0,0,420.0009,100,0.142932,83.5492,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142932,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,102.5305,102.5305,74.95483,0,21.23157,102.5305,28.31065,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.142932,112.7836,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,203.7346,149.7,81,0,22.761,149.7,3.45981,0,54.03455,74.408,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.142932,224.108,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.142932,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,117.3928,68.7,0,-1,0,68.7,0,0,48.69282,60.43211,0,72.31579,68.7,0,0,74.59606,251.6218,0,72.31579,-72.31579,273.0053,65.00112,0.142932,129.1321,0,0,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,109.4082,68.7,0,-1,0,68.7,0,0,40.70819,51.64901,0,72.31579,68.7,0,0,154.9469,179.306,0,72.31579,-72.31579,196.7777,46.85175,0.142932,120.349,0,0,179.306
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,53.77335,53.77335,0,-1,0,53.77335,0,0,7.105427E-15,0,0,56.60353,53.77335,0,0,235.2978,106.9902,0,56.60353,-56.60353,137.1124,32.64574,0.142932,59.15069,0,0,106.9902
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,40.15971,40.15971,0,-1,0,40.15971,0,0,7.105427E-15,0,0,42.27337,40.15971,0,0,298.1906,50.38666,0,42.27337,-42.27337,92.55232,22.03622,0.142932,44.17567,0,0,50.38666
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,48.13447,7.707625,0,-1,0,7.707625,0,0,40.42685,45.24029,0,8.113289,7.707625,0,0,345.161,8.113289,0,8.113289,-8.113289,84.00017,20,0.142932,52.94791,0,0,8.113289
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,44.20344,0,0,-1,0,0,0,0,44.20344,48.62379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142932,48.62379,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,31.55065,0,0,-1,0,0,0,0,31.55065,34.70572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142932,34.70572,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,66.49916,0,0,-1,0,0,0,0,66.49916,73.14908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142932,73.14908,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.08346,0,0,-1,0,0,0,0,20.08346,22.09181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142932,22.09181,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,24.30204,24.30204,81,0,22.761,24.30204,0,0,0,0,0,0,0,56.69796,53.86306,354.1758,0,53.86306,0,53.86306,135.0992,32.1664,0.1439491,26.73225,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,47.0661,47.0661,81,0,22.761,47.0661,0,0,0,0,0,0,0,33.9339,32.2372,300.3127,48.47675,32.2372,0,32.2372,165.6821,39.44803,0.1445514,51.77272,0,81,48.47675
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,42.01288,42.01288,81,0,22.761,42.01288,13.95039,0,0,0,5.860961,0,0,38.98712,37.03776,268.0756,77.49023,42.89872,0,42.89872,206.3793,49.13784,0.1453249,46.21417,4.688769,81,83.3512
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,7.66252,7.66252,79.97831,0,22.50251,7.66252,247.2775,0,0,0,18.94768,0,0,72.31579,68.7,225.1768,116.0991,87.64768,0,87.64768,289.5292,68.93539,0.1458154,8.428772,15.15815,81,135.0468
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,137.5291,194.982,46.18729,0,46.18729,333.3463,79.36802,0.1450049,0,36.94983,0,241.1693
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0.6297482,0,0,91.9716,0,0,0,0,91.34186,236.5506,91.34186,0,91.34186,420.0009,100,0.1434283,0,73.57728,0,328.5222
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,165.194,149.7,81,0,22.761,149.7,67.30901,28.4458,15.49405,32.01345,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1434283,181.7135,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,19.07252,19.07252,0,0,0,19.07252,572.7059,89.1531,0,0,109.2294,20.07633,19.07252,0,0,0,318.7582,0,0,0,420.0009,100,0.1434283,20.97977,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,14.3648,14.3648,0,0,0,14.3648,503.5712,57.21617,0,0,72.33702,15.12085,14.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1434283,15.80128,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,67.54912,67.54912,0,-1,0,67.54912,93.57095,0,0,5.604031,63.20636,71.10434,67.54912,0,0,0,318.7582,0,7.897979,-7.897979,411.6756,98.01781,0.1434283,74.30403,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,51.77168,0,0,60.54721,0,0,0,0,8.775533,310.8603,8.775533,0,8.775533,420.0009,100,0.1432786,0,48.43777,0,371.4074
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,90.45589,90.45589,62.70723,0,18.13293,90.45589,32.291,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1432786,99.50147,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,27.1992,27.1992,0,0,0,27.1992,13.41451,0,3.552714E-15,0,3.648641,28.63074,27.1992,0,0,0,318.7582,0,24.9821,-24.9821,393.6674,93.73015,0.1432786,29.91912,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,27.75789,293.7761,2.730204,0,2.730204,396.2575,94.34683,0.1432321,0,2.184164,0,296.5063
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,55.56548,55.56548,0,-1,0,55.56548,0,0,7.105427E-15,0,0,58.48998,55.56548,0,0,25.02768,296.2333,0,58.48998,-58.48998,334.6036,79.66737,0.1432321,61.12203,0,0,296.2333
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,116.8089,68.7,0,-1,0,68.7,0,0,48.10889,59.78978,0,72.31579,68.7,0,0,90.01655,237.7433,0,72.31579,-72.31579,258.3761,61.518,0.1432321,128.4898,0,0,237.7433
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3674,165.4275,0,0,0,258.3761,61.518,0.1432321,0,0,0,165.4275
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,75.97569,68.7,0,-1,0,68.7,0,0,7.275687,14.87326,0,72.31579,68.7,0,0,170.3674,165.4275,0,72.31579,-72.31579,182.1486,43.36862,0.1432321,83.57326,0,0,165.4275
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,72.21858,68.7,0,-1,0,68.7,0,0,3.518584,10.74044,0,72.31579,68.7,0,0,250.7183,93.11175,0,72.31579,-72.31579,105.921,25.21924,0.1432321,79.44044,0,0,93.11175
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,43.85245,19.75616,0,-1,0,19.75616,0,0,24.09629,28.48153,0,20.79596,19.75616,0,0,331.0692,20.79596,0,20.79596,-20.79596,84.00017,20,0.1432321,48.23769,0,0,20.79596
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.455261,0,0,-1,0,0,0,0,5.455261,6.000787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432321,6.000787,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,66.83869,0,0,-1,0,0,0,0,66.83869,73.52256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432321,73.52256,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.76362,0,0,-1,0,0,0,0,23.76362,26.13998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432321,26.13998,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,59.90533,0,0,-1,0,0,0,0,59.90533,65.89587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432321,65.89587,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432321,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,33.68238,33.68238,81,0,22.761,33.68238,0,0,0,0,0,0,0,47.31762,44.95173,354.1758,0,44.95173,0,44.95173,126.6451,30.15354,0.1440436,37.05062,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,46.1094,46.1094,81,0,22.761,46.1094,20.2923,0,0,0,9.356656,0,0,34.8906,33.14607,309.2241,40.45656,42.50273,0,42.50273,166.9668,39.75391,0.1447712,50.72034,7.485325,81,49.81322
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,95.24124,95.24124,81,0,22.761,95.24124,35.947,0,0,0,34.23637,14.99078,14.24124,0,0,266.7213,78.70901,19.24559,0,19.24559,185.2247,44.10104,0.1450475,104.7654,27.3891,81,112.9454
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,68.10504,68.10504,0,-1,0,68.10504,110.7499,0,0,6.215545,75.42624,71.68951,68.10504,0,0,247.4758,96.03004,3.736722,0,3.736722,188.7697,44.94507,0.1449839,74.91554,60.34099,0,171.4563
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,108.6619,108.6619,81,0,22.761,108.6619,75.23483,0,0,0,81.75158,29.11778,27.66189,0,0,243.739,99.3931,52.6338,0,52.6338,238.7025,56.83382,0.1454393,119.5281,65.40127,81,181.1447
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,72.31579,0,20.56389,0,0,0,0,0,98.53755,0,0,72.31579,68.7,191.1052,146.7635,167.2375,0,167.2375,397.358,94.60885,0.1443313,0,78.83004,81,245.3011
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,57.11128,0,0,80.97896,0,0,0,0,23.86768,297.2773,23.86768,0,23.86768,420.0009,100,0.1439384,0,64.78316,0,378.2563
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,22.84293,22.84293,0,0,0,22.84293,281.1385,40.17509,0,0,64.22029,24.04519,22.84293,0,0,0,318.7582,0,0,0,420.0009,100,0.1439384,25.12723,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,98.91114,68.7,0,-1,0,68.7,88.00919,0,30.21114,40.10225,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1439384,108.8023,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,104.6535,104.6535,73.65021,0,20.9015,104.6535,43.76878,0,0,0,45.80555,32.63501,31.00326,0,0,13.17053,306.9048,13.17053,0,13.17053,420.0009,100,0.144123,115.1188,36.64444,81,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.144123,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,105.7645,105.7645,81,0,22.761,105.7645,20.73408,7.105427E-15,0,0,21.92931,26.06794,24.76454,0,0,0,318.7582,0,4.138634,-4.138634,415.6383,98.96131,0.144123,116.341,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,96.58459,96.58459,81,0,22.761,96.58459,6.541516,0,0,0,6.318097,16.40484,15.5846,0,0,4.598482,314.6196,0,10.08674,-10.08674,405.006,96.4298,0.144123,106.2431,5.054478,81,320.9377
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,53.03524,53.03524,0,-1,0,53.03524,0,0,7.105427E-15,0,0,55.82657,53.03524,0,0,15.80597,304.5328,0,55.82657,-55.82657,346.1596,82.41879,0.144123,58.33876,0,0,304.5328
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,45.27562,45.27562,0,-1,0,45.27562,0,0,0,0,0,47.65855,45.27562,0,0,77.83549,248.7063,0,47.65855,-47.65855,295.9231,70.45773,0.144123,49.80319,0,0,248.7063
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,46.49151,46.49151,0,-1,0,46.49151,0,0,0,0,0,48.93843,46.49151,0,0,130.7894,201.0477,0,48.93843,-48.93843,244.3374,58.17546,0.144123,51.14066,0,0,201.0477
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,50.418,50.418,0,-1,0,50.418,0,0,7.105427E-15,0,0,53.07158,50.418,0,0,185.1655,152.1093,0,53.07158,-53.07158,188.3951,44.85588,0.144123,55.4598,0,0,152.1093
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.1339,99.03772,0,0,0,188.3951,44.85588,0.144123,0,0,0,99.03772
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.573939,4.573939,0,-1,0,4.573939,0,0,0,0,0,4.814673,4.573939,0,0,244.1339,99.03772,0,4.814673,-4.814673,183.32,43.64753,0.144123,5.031333,0,0,99.03772
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.4835,94.22305,0,0,0,183.32,43.64753,0.144123,0,0,0,94.22305
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.4835,94.22305,0,0,0,183.32,43.64753,0.144123,0,0,0,94.22305
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,80.38956,68.7,0,-1,0,68.7,0,0,11.68957,19.72852,0,72.31579,68.7,0,0,249.4835,94.22305,0,72.31579,-72.31579,107.0924,25.49815,0.144123,88.42852,0,0,94.22305
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.8344,21.90726,0,0,0,107.0924,25.49815,0.144123,0,0,0,21.90726
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,41.9768,41.9768,81,0,22.761,41.9768,0,0,0,0,0,0,0,39.0232,37.07204,329.8344,21.90726,37.07204,0,37.07204,142.2621,33.87185,0.1447612,46.17448,0,81,21.90726
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,15.38524,15.38524,81,0,22.761,15.38524,0,0,0,0,0,0,0,65.61476,62.33402,292.7624,55.27209,62.33402,0,62.33402,201.3973,47.95164,0.1456683,16.92376,0,81,55.27209
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,37.38995,37.38995,81,0,22.761,37.38995,53.17665,7.105427E-15,0,0,19.88272,0,0,43.61005,41.42955,230.4283,111.3727,61.31227,0,61.31227,259.5632,61.80065,0.1465794,41.12895,15.90618,81,131.2554
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,145.0027,145.0027,81,0,22.761,145.0027,31.37529,1.421085E-14,0,9.802986,45.49502,67.37128,64.00272,0,0,169.1161,166.5538,0,21.87626,-21.87626,236.5036,56.31028,0.1465794,159.503,36.39602,81,212.0488
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,21.15146,21.15146,0,-1,0,21.15146,324.729,0,0,0,68.68494,22.2647,21.15146,0,0,193.423,144.6775,46.42024,0,46.42024,280.5417,66.79552,0.1458223,23.26661,54.94795,0,213.3624
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,8.40662,8.40662,0,0,0,8.40662,1021.047,0,0,0,85.83551,8.849073,8.40662,0,0,147.0028,186.4557,76.98643,0,76.98643,353.5775,84.18495,0.1445838,9.247282,68.6684,0,272.2912
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,97.09681,97.09681,69.29805,0,19.80041,97.09681,102.2466,1.421085E-14,0,0,99.27821,29.26186,27.79876,0,0,70.01636,255.7435,70.01636,0,70.01636,420.0009,100,0.1447342,106.8065,79.42257,81,355.0217
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,131.8324,131.8324,63.13242,0,18.2405,131.8324,89.76027,46.01735,0,0,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1447342,145.0157,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,23.05181,23.05181,0,0,0,23.05181,394.494,66.67296,0,0,90.93802,24.26506,23.05181,0,0,0,318.7582,0,0,0,420.0009,100,0.1447342,25.35699,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,43.90475,43.90475,0,-1,0,43.90475,125.4501,8.863031,0,0,55.07856,46.21553,43.90475,0,0,0,318.7582,0,0,0,420.0009,100,0.1447342,48.29523,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447342,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447342,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447342,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447342,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,74.03448,68.7,0,-1,0,68.7,0,0,5.334488,12.73794,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1447342,81.43793,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,24.15028,24.15028,0,-1,0,24.15028,0,0,3.552714E-15,0,0,25.42135,24.15028,0,0,80.35088,246.4424,0,25.42135,-25.42135,316.9768,75.47053,0.1447342,26.56531,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5968,221.0211,0,0,0,316.9768,75.47053,0.1447342,0,0,0,221.0211
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,20.46688,20.46688,0,-1,0,20.46688,0,0,3.552714E-15,0,0,21.54409,20.46688,0,0,108.5968,221.0211,0,21.54409,-21.54409,294.2674,70.06352,0.1447342,22.51357,0,0,221.0211
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.82949,33.82949,0,-1,0,33.82949,0,0,0,0,0,35.60999,33.82949,0,0,132.5347,199.477,0,35.60999,-35.60999,256.7312,61.12634,0.1447342,37.21244,0,0,199.477
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,78.66884,68.7,0,-1,0,68.7,0,0,9.968837,17.83572,0,72.31579,68.7,0,0,172.1013,163.867,0,72.31579,-72.31579,180.5036,42.97697,0.1447342,86.53572,0,0,163.867
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,11.4211,11.4211,0,-1,0,11.4211,0,0,0,0,0,12.02221,11.4211,0,0,252.4522,91.55122,0,12.02221,-12.02221,167.8311,39.95971,0.1447342,12.56321,0,0,91.55122
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.8719,19.8719,0,-1,0,19.8719,0,0,0,0,0,20.91779,19.8719,0,0,265.8102,79.52901,0,20.91779,-20.91779,145.7818,34.70988,0.1447342,21.85909,0,0,79.52901
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,51.17103,51.17103,0,-1,0,51.17103,0,0,7.105427E-15,0.6074789,0,53.86424,51.17103,0,0,289.0522,58.61122,0,53.86424,-53.86424,89.00391,21.19137,0.1447342,56.28814,0,0,58.61122
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.9014,4.746973,0,0,0,89.00391,21.19137,0.1447342,0,0,0,4.746973
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.9014,4.746973,0,0,0,89.00391,21.19137,0.1447342,0,0,0,4.746973
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.23882,30.23882,81,0,22.761,30.23882,0,0,0,0,0,0,0,50.76118,48.22313,348.9014,4.746973,48.22313,0,48.22313,134.7524,32.08384,0.1455282,33.2627,0,81,4.746973
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,300.6783,48.14779,88.58293,0,88.58293,218.7895,52.09264,0.1457164,0,15.90635,81,68.03072
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,75.98235,75.98235,81,0,22.761,75.98235,62.09959,0,0,0,47.18473,0,0,5.017652,4.766769,212.0953,127.8724,51.9515,0,51.9515,268.075,63.82727,0.1464073,83.58058,37.74778,81,175.0571
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.8868003,0.8868003,0,-1,0,0.8868003,8339.994,0,0,0,73.9591,0.9334741,0.8868003,0,0,160.1438,174.6288,73.02562,0,73.02562,337.3532,80.32204,0.1452694,0.9754804,59.16728,0,248.5879
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,27.81063,27.81063,0,0,0,27.81063,379.9052,0,0,0,105.654,29.27435,27.81063,0,0,87.11822,240.3518,76.3797,0,76.3797,409.8134,97.57442,0.144098,30.59169,84.52324,0,346.0059
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,109.4546,0,0,120.1931,0,0,0,0,10.73852,309.0936,10.73852,0,10.73852,420.0009,100,0.1439348,0,96.15446,0,429.2867
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1439348,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,46.05886,46.05886,0,0,0,46.05886,272.7062,77.12234,0,0,125.6054,48.48301,46.05886,0,0,0,318.7582,0,0,0,420.0009,100,0.1439348,50.66475,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1439348,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,40.34175,40.34175,0,0,0,40.34175,207.9077,41.40861,0,0,83.87361,42.465,40.34175,0,0,0,318.7582,0,0,0,420.0009,100,0.1439348,44.37593,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,94.49148,94.49148,35.22568,0,11.1801,94.49148,66.02188,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1439348,103.9406,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,77.2243,77.2243,49.93328,0,14.90112,77.2243,37.19993,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1439348,84.94672,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1439348,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,46.11494,46.11494,0,-1,0,46.11494,0,0,0,0,0,48.54205,46.11494,0,0,0,318.7582,0,48.54205,-48.54205,368.833,87.81721,0.1439348,50.72644,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.93561,270.2162,0,0,0,368.833,87.81721,0.1439348,0,0,0,270.2162
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,22.2673,22.2673,0,-1,0,22.2673,0,0,0,0,0,23.43927,22.2673,0,0,53.93561,270.2162,0,23.43927,-23.43927,344.1259,81.93457,0.1439348,24.49403,0,0,270.2162
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,71.21088,68.7,0,-1,0,68.7,0,0,2.510875,9.631963,0,72.31579,68.7,0,0,79.97924,246.7769,0,72.31579,-72.31579,267.8983,63.78519,0.1439348,78.33196,0,0,246.7769
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,36.15928,36.15928,0,-1,0,36.15928,0,0,0,0,0,38.0624,36.15928,0,0,160.3301,174.4611,0,38.0624,-38.0624,227.777,54.23252,0.1439348,39.77521,0,0,174.4611
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,75.37202,68.7,0,-1,0,68.7,0,0,6.672014,14.20922,0,72.31579,68.7,0,0,202.6217,136.3987,0,72.31579,-72.31579,151.5495,36.08315,0.1439348,82.90922,0,0,136.3987
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.9726,64.08293,0,0,0,151.5495,36.08315,0.1439348,0,0,0,64.08293
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,82.64398,60.87878,0,-1,0,60.87878,0,0,21.7652,30.0296,0,64.08293,60.87878,0,0,282.9726,64.08293,0,64.08293,-64.08293,84.00017,20,0.1439348,90.90839,0,0,64.08293
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,17.19479,0,0,-1,0,0,0,0,17.19479,18.91427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439348,18.91427,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,25.66305,0,0,-1,0,0,0,0,25.66305,28.22935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439348,28.22935,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,80.53376,80.53376,81,0,22.761,80.53376,0,0,0,7.587133,0,0,0,0.4662426,0.4429305,354.1758,0,0.4429305,0,0.4429305,84.42037,20.10005,0.1439419,88.58714,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,36.16816,36.16816,81,0,22.761,36.16816,0,0,0,0,0,0,0,44.83184,42.59025,353.7329,0.3986374,42.59025,0,42.59025,124.825,29.72019,0.1446214,39.78497,0,81,0.3986374
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,45.51377,45.51377,81,0,22.761,45.51377,15.71905,0,0,0,7.154335,0,0,35.48623,33.71191,311.1426,38.72987,40.86625,0,40.86625,163.5942,38.95091,0.145246,50.06515,5.723468,81,45.8842
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,75.22217,75.22217,81,0,22.761,75.22217,35.19023,-8.881784E-16,0,0,26.47085,0,0,5.777834,5.488943,270.2764,75.50949,31.95979,0,31.95979,193.9139,46.16988,0.1456681,82.74438,21.17668,81,101.9803
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,121.3587,68.7,0,-1,0,68.7,67.2294,0,52.65874,64.79461,46.1866,72.31579,68.7,0,0,238.3166,104.2733,0,26.12919,-26.12919,166.3713,39.61213,0.1456681,133.4946,36.94928,0,150.4599
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,58.6788,58.6788,0,0,0,58.6788,63.78238,0,7.105427E-15,0,37.42673,61.76716,58.6788,0,0,267.349,78.14411,0,24.34043,-24.34043,140.7142,33.50332,0.1456681,64.54668,29.94139,0,115.5708
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,79.35922,79.35922,81,0,22.761,79.35922,57.66212,0,0,0,45.76021,0,0,1.640781,1.558742,294.3939,53.80369,47.31895,0,47.31895,185.6049,44.19156,0.1462682,87.29514,36.60817,81,99.5639
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,66.80687,66.80687,81,0,22.761,66.80687,99.47868,0,0,0,66.45859,0,0,14.19313,13.48347,247.075,96.39074,79.94206,0,79.94206,261.4446,62.2486,0.1468218,73.48756,53.16687,81,162.8493
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,105.7128,105.7128,81,0,22.761,105.7128,47.49012,0,0,0,50.20313,26.01348,24.71281,0,0,167.1329,168.3386,24.18965,0,24.18965,284.3929,67.71247,0.1471201,116.2841,40.16251,81,218.5417
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,142.9433,190.1093,25.09436,0,25.09436,308.1996,73.3807,0.1467425,0,20.07549,0,215.2036
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,98.88748,98.88748,81,0,22.761,98.88748,48.21599,0,0,0,47.67958,18.82893,17.88748,0,0,117.8489,212.6942,28.85065,0,28.85065,335.5697,79.89738,0.1470965,108.7762,38.14367,81,260.3738
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,39.7739,0,12.3308,0,0,0,0,0,51.21305,0,0,39.7739,37.7852,88.99825,238.6598,88.99825,0,88.99825,420.0009,100,0.146328,0,40.97044,81,289.8729
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146328,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146328,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,83.62363,68.7,0,-1,0,68.7,0,0,14.92363,23.28599,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.146328,91.98599,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,14.70634,14.70634,0,-1,0,14.70634,0,0,1.776357E-15,0,0,15.48036,14.70634,0,0,80.35088,246.4424,0,15.48036,-15.48036,327.4556,77.96545,0.146328,16.17698,0,0,246.4424
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,79.17383,68.7,0,-1,0,68.7,0,0,10.47383,18.39121,0,72.31579,68.7,0,0,97.55128,230.9621,0,72.31579,-72.31579,251.228,59.81608,0.146328,87.09121,0,0,230.9621
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,77.05816,68.7,0,-1,0,68.7,0,0,8.358158,16.06397,0,72.31579,68.7,0,0,177.9022,158.6463,0,72.31579,-72.31579,175.0005,41.6667,0.146328,84.76398,0,0,158.6463
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,21.1804,21.1804,0,-1,0,21.1804,0,0,0,0,0,22.29515,21.1804,0,0,258.253,86.3305,0,22.29515,-22.29515,151.4993,36.0712,0.146328,23.29844,0,0,86.3305
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,31.24707,31.24707,0,-1,0,31.24707,0,0,3.552714E-15,0,0,32.89165,31.24707,0,0,283.0254,64.03534,0,32.89165,-32.89165,116.8285,27.81625,0.146328,34.37178,0,0,64.03534
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,49.51936,29.5865,0,-1,0,29.5865,0,0,19.93286,24.88479,0,31.14369,29.5865,0,0,319.5717,31.14369,0,31.14369,-31.14369,84.00017,20,0.146328,54.4713,0,0,31.14369
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,53.39468,0,0,-1,0,0,0,0,53.39468,58.73414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146328,58.73414,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.82602,0,0,-1,0,0,0,0,23.82602,26.20862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146328,26.20862,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,24.68861,0,0,-1,0,0,0,0,24.68861,27.15747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146328,27.15747,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,18.88742,18.88742,81,0,22.761,18.88742,0,0,0,0,0,0,0,62.11258,59.00695,354.1758,0,59.00695,0,59.00695,139.9791,33.32829,0.1471764,20.77617,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.83543,21.83543,81,0,22.761,21.83543,0,0,0,0,0,0,0,59.16457,56.20634,295.1689,53.10625,56.20634,0,56.20634,193.3011,46.02398,0.1480116,24.01897,0,81,53.10625
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,38.62516,38.62516,81,0,22.761,38.62516,26.7415,0,0,0,10.32894,0,0,42.37484,40.2561,238.9625,103.692,50.58505,0,50.58505,241.2903,57.44995,0.1487257,42.48767,8.263156,81,114.0209
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,43.16389,43.16389,81,0,22.761,43.16389,72.80454,0,0,0,31.42527,0,0,37.83611,35.9443,188.3775,149.2185,67.36958,0,67.36958,305.2027,72.66716,0.1494227,47.48028,25.14022,81,180.6438
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,84.20689,68.7,0,-1,0,68.7,91.65588,0,15.50689,23.92758,62.96759,72.31579,68.7,0,0,121.0079,209.8511,0,9.348201,-9.348201,295.3488,70.32101,0.1494227,92.62758,50.37407,0,272.8187
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,131.3948,200.5029,89.86101,0,89.86101,380.5984,90.61849,0.1481084,0,71.88881,0,290.3639
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,82.56499,82.56499,62.7933,0,18.1547,82.56499,75.51152,0,0,0,62.34608,20.81231,19.77169,0,0,41.53377,281.3778,41.53377,0,41.53377,420.0009,100,0.14859,90.82149,49.87686,81,343.7239
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,48.8993,48.8993,0,0,0,48.8993,189.9452,41.40891,0,0,92.88185,51.47294,48.8993,0,0,0,318.7582,0,0,0,420.0009,100,0.14859,53.78922,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14859,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.856375,2.856375,0,-1,0,2.856375,3104.099,85.65801,0,0,88.66473,3.006711,2.856375,0,0,0,318.7582,0,0,0,420.0009,100,0.14859,3.142013,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,11.30909,11.30909,0,0,0,11.30909,468.514,41.08035,0,0,52.98465,11.9043,11.30909,0,0,0,318.7582,0,0,0,420.0009,100,0.14859,12.44,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,49.90358,49.90358,0,0,0,49.90358,54.50328,0,7.105427E-15,0,27.19909,52.53009,49.90358,0,0,0,318.7582,0,25.331,-25.331,393.2996,93.64258,0.14859,54.89394,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,64.97201,64.97201,71.47942,0,20.35229,64.97201,32.77665,0,0,0,21.29565,0,0,6.507411,6.182041,28.14555,293.4272,27.47769,0,27.47769,419.3672,99.84914,0.1489239,71.46921,17.03652,81,314.7229
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,11.29146,0,0,11.95932,0,0,0,0,0.6678659,318.1571,0.6678659,0,0.6678659,420.0009,100,0.1489142,0,9.56746,0,330.1165
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1489142,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,144.6467,68.7,0,-1,0,68.7,0,0,75.94668,90.41135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1489142,159.1113,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1489142,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.53417,37.53417,0,-1,0,37.53417,0,0,0,0,0,39.50965,37.53417,0,0,80.35088,246.4424,0,39.50965,-39.50965,302.1265,71.93473,0.1489142,41.28759,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.552727,4.552727,0,-1,0,4.552727,0,0,0,0,0,4.792344,4.552727,0,0,124.2505,206.9328,0,4.792344,-4.792344,297.0749,70.73198,0.1489142,5.008,0,0,206.9328
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.5753,202.1404,0,0,0,297.0749,70.73198,0.1489142,0,0,0,202.1404
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,75.93645,68.7,0,-1,0,68.7,0,0,7.236449,14.83009,0,72.31579,68.7,0,0,129.5753,202.1404,0,72.31579,-72.31579,220.8474,52.5826,0.1489142,83.53009,0,0,202.1404
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,55.42327,55.42327,0,-1,0,55.42327,0,0,7.105427E-15,0,0,58.34028,55.42327,0,0,209.9262,129.8246,0,58.34028,-58.34028,159.3513,37.94071,0.1489142,60.9656,0,0,129.8246
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,26.42981,26.42981,0,-1,0,26.42981,0,0,3.552714E-15,0,0,27.82085,26.42981,0,0,274.7487,71.48437,0,27.82085,-27.82085,130.0256,30.9584,0.1489142,29.07279,0,0,71.48437
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.6608,43.66352,0,0,0,130.0256,30.9584,0.1489142,0,0,0,43.66352
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.6608,43.66352,0,0,0,130.0256,30.9584,0.1489142,0,0,0,43.66352
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,88.78611,88.78611,81,0,22.761,88.78611,0,0,0,0,0,8.195904,7.786108,0,0,305.6608,43.66352,0,8.195904,-8.195904,121.3863,28.90145,0.1489142,97.66472,0,81,43.66352
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,122.0388,121.9728,81,0,22.761,121.9728,6.281454,0,0.06602744,18.09278,7.661666,43.12928,40.97282,0,0,314.7673,35.46761,0,35.46761,-35.46761,84.00017,20,0.1489142,134.2427,6.129333,81,43.12928
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,33.04965,33.04965,81,0,22.761,33.04965,45.21614,0,0,0,14.94378,0,0,47.95035,45.55283,354.1758,0,60.49661,0,60.49661,141.3923,33.66476,0.1496941,36.35462,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,293.6792,54.44695,67.14268,0,67.14268,205.0894,48.83072,0.1487289,0,53.71414,0,121.5896
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,226.5365,114.8754,67.91084,0,67.91084,269.5153,64.17018,0.1477652,0,54.32867,0,182.7862
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,28.03185,28.03185,0,0,0,28.03185,259.3782,0,0,0,72.70851,29.50721,28.03185,0,0,158.6257,175.9951,43.20131,0,43.20131,310.4997,73.92834,0.1471587,30.83503,58.16681,0,248.7036
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,0,0,0,56.19988,0,0,0,0,115.4244,214.8763,56.19988,0,56.19988,363.8156,86.62257,0.1463771,0,44.95991,0,271.0762
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,4.859622,4.859622,0,0,0,4.859622,1442.495,5.759932,0,0,70.09982,5.115392,4.859622,0,0,59.2245,265.4562,59.2245,0,59.2245,420.0009,100,0.1455623,5.345585,56.07986,0,335.556
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,31.69427,31.69427,0,-1,0,31.69427,164.8193,18.87589,0,0,52.23828,33.36239,31.69427,0,0,0,318.7582,0,0,0,420.0009,100,0.1455623,34.8637,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,119.1711,119.1711,66.16432,0,19.00757,119.1711,46.82059,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1455623,131.0882,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,48.52201,48.52201,0,0,0,48.52201,45.70981,0,0,0,22.17932,51.0758,48.52201,0,0,0,318.7582,0,28.89648,-28.89648,389.5413,92.74773,0.1455623,53.37421,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,82.62943,82.62943,81,0,22.761,82.62943,19.84682,0,0,0,16.39931,1.715187,1.629428,0,0,32.1072,289.8618,14.68413,0,14.68413,403.4719,96.06454,0.1457298,90.89237,13.11945,81,306.261
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,92.42691,92.42691,81,0,22.761,92.42691,16.70944,0,0,0,15.44402,12.02833,11.42691,0,0,17.42307,303.0775,3.415694,0,3.415694,406.7123,96.83606,0.1457686,101.6696,12.35522,81,318.5215
