Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,62.24539,62.24539,0,-1,0,62.24539,0,0,1.421085E-14,0,0,65.52146,62.24539,0,0,14.00738,306.1516,0,65.52146,-65.52146,337.6466,80.39188,0.1457686,68.46992,0,0,306.1516
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,19.67975,19.67975,0,-1,0,19.67975,0,0,0,0,0,20.71553,19.67975,0,0,86.80901,240.6301,0,20.71553,-20.71553,315.8105,75.19283,0.1457686,21.64773,0,0,240.6301
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,64.39275,64.39275,0,-1,0,64.39275,0,0,1.421085E-14,2.132016,0,67.78184,64.39275,0,0,109.8263,219.9146,0,67.78184,-67.78184,244.3622,58.18135,0.1457686,70.83202,0,0,219.9146
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,73.95678,68.7,0,-1,0,68.7,0,0,5.256778,12.65246,0,72.31579,68.7,0,0,185.1394,152.1328,0,72.31579,-72.31579,168.1346,40.03198,0.1457686,81.35246,0,0,152.1328
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,19.34953,19.34953,0,-1,0,19.34953,0,0,3.552714E-15,0,0,20.36793,19.34953,0,0,265.4903,79.81697,0,20.36793,-20.36793,146.665,34.92016,0.1457686,21.28449,0,0,79.81697
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,85.81186,56.47659,0,-1,0,56.47659,0,0,29.33527,37.91646,0,59.44904,56.47659,0,0,288.1213,59.44904,0,59.44904,-59.44904,84.00017,20,0.1457686,94.39305,0,0,59.44904
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,63.44037,0,0,-1,0,0,0,0,63.44037,69.78441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457686,69.78441,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,68.81554,0,0,-1,0,0,0,0,68.81554,75.69709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457686,75.69709,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,15.91881,0,0,-1,0,0,0,0,15.91881,17.51069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457686,17.51069,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,94.89034,0,0,-1,0,0,0,0,94.89034,104.3794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457686,104.3794,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,71.67144,71.67144,81,0,22.761,71.67144,0,0,0,0,0,0,0,9.328559,8.86213,354.1758,0,8.86213,0,8.86213,92.40752,22.00175,0.1458934,78.83858,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,77.4469,77.4469,81,0,22.761,77.4469,0,0,0,0,0,0,0,3.553097,3.375443,345.3137,7.975917,3.375443,0,3.375443,95.60975,22.76418,0.1459408,85.19159,0,81,7.975917
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,130.9875,109.8493,81,0,22.761,109.8493,17.61854,0,21.1382,48.94586,19.35383,30.36765,28.84927,0,0,341.9382,11.01382,0,11.01382,-11.01382,84.00017,20,0.1459408,144.0862,15.48307,81,30.36765
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,80.86075,80.86075,81,0,22.761,80.86075,51.52142,0,0,0.03131013,41.6606,0,0,0.1392504,0.1322878,354.1758,0,41.79289,0,41.79289,123.6484,29.44003,0.1464137,88.94682,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,97.049,68.7,0,-1,0,68.7,117.5822,0,28.349,55.67298,80.77896,72.31579,68.7,0,0,312.3829,37.6136,8.463176,0,8.463176,131.6773,31.35167,0.1462981,106.7539,64.62317,0,118.3926
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,11.08366,11.08366,0,0,0,11.08366,999.4015,0,0,0,110.7703,11.66701,11.08366,0,0,303.9197,45.23046,99.10326,0,99.10326,225.6949,53.73677,0.1449581,12.19203,88.61623,0,156.0007
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,204.8165,134.4234,111.5164,0,111.5164,331.4886,78.9257,0.1434793,0,89.21311,0,245.9398
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,91.81465,91.81465,81,0,22.761,91.81465,112.5716,0,0,0,103.3572,11.38384,10.81465,0,0,93.30008,234.7881,91.9734,0,91.9734,418.7422,99.70033,0.1437583,100.9961,82.6858,81,338.1454
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,99.51037,99.51037,30.81037,0,10.06302,99.51037,94.82902,20.72224,0,0,94.36471,72.31579,68.7,0,0,1.32668,317.5642,1.32668,0,1.32668,420.0009,100,0.143741,109.4614,75.49177,81,411.9289
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143741,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,76.68303,76.68303,20.25,0,7.39125,76.68303,110.6611,25.45509,0,0,84.85828,59.40319,56.43303,0,0,0,318.7582,0,0,0,420.0009,100,0.143741,84.35133,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,88.00861,88.00861,28.91508,0,9.583515,88.00861,70.67912,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.143741,96.80946,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,163.3332,149.7,81,0,22.761,149.7,23.73162,0,13.63319,29.96651,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.143741,179.6665,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,99.01013,99.01013,81,0,22.761,99.01013,10.38865,0,0,0,10.28582,18.95803,18.01013,0,0,40.87728,281.9687,0,8.672215,-8.672215,372.0799,88.59028,0.143741,108.9111,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,89.87879,68.7,0,-1,0,68.7,0,0,21.17879,30.16667,0,72.31579,68.7,0,0,50.51308,273.2964,0,72.31579,-72.31579,295.8524,70.4409,0.143741,98.86667,0,0,273.2964
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,217.4662,68.7,0,-1,0,68.7,0,0,148.7662,170.5128,0,72.31579,68.7,0,0,130.864,200.9807,0,72.31579,-72.31579,219.6249,52.29153,0.143741,239.2128,0,0,200.9807
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.2148,128.6649,0,0,0,219.6249,52.29153,0.143741,0,0,0,128.6649
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,43.27648,43.27648,0,-1,0,43.27648,0,0,0,0,0,45.55419,43.27648,0,0,211.2148,128.6649,0,45.55419,-45.55419,171.6065,40.85862,0.143741,47.60413,0,0,128.6649
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,37.30747,37.30747,0,-1,0,37.30747,0,0,7.105427E-15,0,0,39.27102,37.30747,0,0,261.8306,83.11069,0,39.27102,-39.27102,130.2112,31.00261,0.143741,41.03822,0,0,83.11069
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.4651,43.83966,0,0,0,130.2112,31.00261,0.143741,0,0,0,43.83966
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,56.56916,41.64768,0,-1,0,41.64768,0,0,14.92148,20.5784,0,43.83966,41.64768,0,0,305.4651,43.83966,0,43.83966,-43.83966,84.00017,20,0.143741,62.22608,0,0,43.83966
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,65.66925,0,0,-1,0,0,0,0,65.66925,72.23618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143741,72.23618,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,62.07061,0,0,-1,0,0,0,0,62.07061,68.27767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143741,68.27767,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143741,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,140.5511,81,81,0,22.761,81,0,0,59.55111,73.60622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143741,154.6062,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,49.856,49.856,81,0,22.761,49.856,0,0,0,0,0,0,0,31.144,29.5868,354.1758,0,29.5868,0,29.5868,112.0687,26.68296,0.1441483,54.8416,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,85.45641,85.45641,81,0,22.761,85.45641,26.64939,0,0,0,22.77361,4.69096,4.456412,0,0,324.589,26.62812,18.08265,0,18.08265,129.2234,30.76741,0.144349,94.00205,18.21889,81,49.40173
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,51.99715,51.99715,81,0,22.761,51.99715,87.4082,0,0,0,45.44978,0,0,29.00284,27.5527,306.5063,42.90251,73.00248,0,73.00248,198.4796,47.25696,0.1449358,57.19687,36.35982,81,88.35229
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,85.57776,68.7,0,-1,0,68.7,93.72718,0,16.87776,25.43553,64.39057,72.31579,68.7,0,0,233.5039,108.6047,0,7.925217,-7.925217,190.1257,45.26793,0.1449358,94.13554,51.51246,0,172.9953
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,28.63239,28.63239,0,0,0,28.63239,334.4369,0,0,0,95.75729,30.13936,28.63239,0,0,242.3097,100.6795,65.61793,0,65.61793,252.3763,60.08949,0.1440875,31.49563,76.60583,0,196.4368
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,86.61349,86.61349,81,0,22.761,86.61349,88.82079,0,0,0,76.93079,5.908941,5.613494,0,0,176.6917,159.7357,71.02185,0,71.02185,319.7536,76.13165,0.1446941,95.27484,61.54464,81,236.6665
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,53.49374,53.49374,70.0592,0,19.99298,53.49374,164.94,0,0,0,88.23256,0,0,16.56546,15.73719,105.6699,223.6553,103.9697,0,103.9697,418.3879,99.61598,0.1446026,58.84311,70.58604,81,311.8879
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,34.19098,34.19098,0,0,0,34.19098,253.4373,48.96204,0,0,86.65267,35.9905,34.19098,0,0,1.700139,317.2281,1.700139,0,1.700139,420.0009,100,0.144581,37.61007,69.32214,0,403.8808
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.430678,1.430678,0,-1,0,1.430678,5987.873,84.16117,0,0,85.66715,1.505976,1.430678,0,0,0,318.7582,0,0,0,420.0009,100,0.144581,1.573745,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,91.70478,91.70478,38.09764,0,11.9067,91.70478,61.53285,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.144581,100.8753,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,60.71928,60.71928,0,0,0,60.71928,78.47627,0,0,0,47.65023,63.91503,60.71928,0,0,0,318.7582,0,16.2648,-16.2648,402.8562,95.91796,0.144581,66.79121,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,90.00884,90.00884,81,0,22.761,90.00884,29.47933,0,0,0,26.534,9.482989,9.008841,0,0,18.072,302.4934,17.05101,0,17.05101,419.0322,99.76938,0.1447642,99.00973,21.2272,81,329.0274
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,4.746418,0,0,5.767413,0,0,0,0,1.020994,317.8393,1.020994,0,1.020994,420.0009,100,0.1447512,0,4.61393,0,323.6068
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,109.4627,68.7,0,-1,0,68.7,0,0,40.76268,51.70895,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1447512,120.409,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,89.96632,68.7,0,-1,0,68.7,0,0,21.26632,30.26295,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1447512,98.96295,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,95.50092,68.7,0,-1,0,68.7,0,0,26.80092,36.35101,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1447512,105.051,0,0,174.1266
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,124.8869,68.7,0,-1,0,68.7,0,0,56.18692,68.67561,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1447512,137.3756,0,0,101.8109
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,9.833854,9.833854,0,-1,0,9.833854,0,0,0,0,0,10.35143,9.833854,0,0,321.4035,29.49507,0,10.35143,-10.35143,104.1793,24.80455,0.1447512,10.81724,0,0,29.49507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,71.12756,18.18646,0,-1,0,18.18646,0,0,52.9411,60.05385,0,19.14364,18.18646,0,0,332.9051,19.14364,0,19.14364,-19.14364,84.00017,20,0.1447512,78.24031,0,0,19.14364
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,155.3476,0,0,-1,0,0,0,0,155.3476,170.8823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447512,170.8823,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,12.01401,0,0,-1,0,0,0,0,12.01401,13.21541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447512,13.21541,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,47.60873,0,0,-1,0,0,0,0,47.60873,52.3696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447512,52.3696,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,66.94853,0,0,-1,0,0,0,0,66.94853,73.64339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447512,73.64339,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,122.2894,81,81,0,22.761,81,0,0,41.28937,53.5183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447512,134.5183,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,67.78915,67.78915,81,0,22.761,67.78915,0,0,0,0,0,0,0,13.21084,12.5503,354.1758,0,12.5503,0,12.5503,95.90643,22.83482,0.1449173,74.56807,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,89.28064,89.28064,81,0,22.761,89.28064,17.61783,0,0,3.48963,15.72931,8.716466,8.280643,0,0,341.6255,11.29527,7.012848,0,7.012848,102.5594,24.41886,0.1449923,98.20871,12.58345,81,27.02459
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,26.18189,26.18189,81,0,22.761,26.18189,151.5165,0,0,0,39.6699,0,0,54.8181,52.0772,334.6127,17.60683,91.74709,0,91.74709,189.5983,45.14237,0.1453201,28.80009,31.73591,81,57.27673
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,242.8656,100.1792,67.46272,0,67.46272,253.5991,60.38062,0.1444738,0,53.97017,0,167.6419
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,111.4359,111.4359,81,0,22.761,111.4359,86.61683,0,0,0,96.52222,32.03775,30.43587,0,0,175.4028,160.8957,64.48446,0,64.48446,314.7744,74.94614,0.1445974,122.5795,77.21777,81,257.4179
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,118.3915,118.3915,81,0,22.761,118.3915,99.13494,0,0,0,117.3673,39.35946,37.39149,0,0,110.9184,218.9317,78.00787,0,78.00787,388.7792,92.56629,0.1443861,130.2306,93.89387,81,336.299
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,29.24048,29.24048,0,0,0,29.24048,416.7294,58.16372,0,0,121.8537,30.77945,29.24048,0,0,32.91051,289.1388,32.91051,0,32.91051,420.0009,100,0.143982,32.16453,97.48295,0,410.9925
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,145.9066,145.9066,77.20662,0,21.80128,145.9066,85.11608,51.87421,0,10.79729,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.143982,160.4973,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,70.30376,68.7,0,-1,0,68.7,151.2748,31.61003,1.603756,8.634131,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.143982,77.33413,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,38.15478,38.15478,0,0,0,38.15478,204.8833,38.00986,0,0,78.17279,40.16293,38.15478,0,0,0,318.7582,0,0,0,420.0009,100,0.143982,41.97026,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.197939,3.197939,0,0,0,3.197939,1866.922,56.33679,0,0,59.70304,3.366251,3.197939,0,0,0,318.7582,0,0,0,420.0009,100,0.143982,3.517733,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,31.29196,31.29196,0,0,0,31.29196,104.5059,0,0,0,32.70193,32.9389,31.29196,0,0,0,318.7582,0,0.2369723,-0.2369723,419.751,99.94053,0.143982,34.42115,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,139.0593,139.0593,81,0,22.761,139.0593,7.124154,0,2.842171E-14,3.265203,9.906797,61.11502,58.05928,0,0,0.2633025,318.5212,0,51.20823,-51.20823,365.7728,87.08859,0.143982,152.9652,7.925437,81,328.428
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,56.11319,56.11319,0,-1,0,56.11319,0,0,7.105427E-15,0,0,59.06652,56.11319,0,0,57.16133,267.313,0,59.06652,-59.06652,303.5113,72.26444,0.143982,61.72451,0,0,267.313
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,90.43723,68.7,0,-1,0,68.7,0,0,21.73723,30.78096,0,72.31579,68.7,0,0,122.7908,208.2465,0,72.31579,-72.31579,227.2837,54.11507,0.143982,99.48096,0,0,208.2465
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,38.0497,38.0497,0,-1,0,38.0497,0,0,7.105427E-15,0,0,40.05231,38.0497,0,0,203.1417,135.9307,0,40.05231,-40.05231,185.0649,44.06298,0.143982,41.85467,0,0,135.9307
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,117.3363,68.7,0,-1,0,68.7,0,0,48.63629,60.36992,0,72.31579,68.7,0,0,247.6442,95.8784,0,72.31579,-72.31579,108.8373,25.9136,0.143982,129.0699,0,0,95.8784
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,98.26731,22.38448,0,-1,0,22.38448,0,0,75.88283,85.70956,0,23.56261,22.38448,0,0,327.9951,23.56261,0,23.56261,-23.56261,84.00017,20,0.143982,108.094,0,0,23.56261
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,80.67801,0,0,-1,0,0,0,0,80.67801,88.74581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143982,88.74581,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,5.809706,0,0,-1,0,0,0,0,5.809706,6.390676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143982,6.390676,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,50.0843,0,0,-1,0,0,0,0,50.0843,55.09273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143982,55.09273,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,68.22181,0,0,-1,0,0,0,0,68.22181,75.04399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143982,75.04399,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143982,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143982,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,32.21148,32.21148,81,0,22.761,32.21148,0,0,0,0,0,0,0,48.78852,46.34909,354.1758,0,46.34909,0,46.34909,127.9708,30.46917,0.1445784,35.43263,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,307.8267,41.71418,74.9826,0,74.9826,199.1055,47.40598,0.1448979,0,5.026079,81,47.99678
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,126.5124,126.5124,81,0,22.761,126.5124,18.12338,0,0,0,22.92832,47.90775,45.51236,0,0,232.8441,109.1985,0,24.97943,-24.97943,172.7749,41.1368,0.1448979,139.1636,18.34265,81,132.1268
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,54.43149,54.43149,0,-1,0,54.43149,46.70511,0,0,0,25.42229,57.29631,54.43149,0,0,260.599,84.21909,0,31.87402,-31.87402,139.1767,33.13725,0.1448979,59.87464,20.33783,0,109.6414
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,16.99221,16.99221,0,0,0,16.99221,173.554,0,0,0,29.49067,17.88654,16.99221,0,0,296.0146,52.34508,11.60413,0,11.60413,150.1854,35.75835,0.1447565,18.69143,23.59253,0,81.83575
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,109.5664,109.5664,81,0,22.761,109.5664,44.46912,0,0,0,48.72323,30.06993,28.56643,0,0,284.4105,62.78879,18.6533,0,18.6533,167.8814,39.97169,0.144948,120.5231,38.97858,81,111.512
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,95.8418,95.8418,81,0,22.761,95.8418,98.19059,0,0,0,94.10764,15.62295,14.84181,0,0,265.7572,79.57676,78.48468,0,78.48468,242.3385,57.69954,0.1452619,105.426,75.28611,81,173.6844
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,70.33798,70.33798,81,0,22.761,70.33798,86.64822,0,0,0,60.94661,0,0,10.66201,10.12891,187.2725,150.213,71.07553,0,71.07553,309.7667,73.75383,0.1458218,77.37179,48.75729,81,211.1596
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,116.197,214.181,35.83711,0,35.83711,343.7648,81.84859,0.1453898,0,28.66969,0,250.0181
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,37.24776,37.24776,0,0,0,37.24776,123.3692,0,0,0,45.95226,39.20818,37.24776,0,0,80.35986,246.4343,6.744083,0,6.744083,350.1628,83.37193,0.1453088,40.97254,36.76181,0,292.3866
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,128.5453,128.5453,81,0,22.761,128.5453,30.99352,0,0,0,39.84072,50.04771,47.54533,0,0,73.61578,252.504,0,10.20699,-10.20699,339.4037,80.81023,0.1453088,141.3999,31.87258,81,292.3447
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,69.35149,69.35149,81,0,22.761,69.35149,35.4603,0,0,0,24.59224,0,0,11.64851,11.06609,84.95689,242.297,35.65833,0,35.65833,373.2321,88.86462,0.1456928,76.28664,19.67379,81,266.8893
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,49.29855,274.3895,8.818901,0,8.818901,381.5985,90.8566,0.145587,0,7.055121,0,283.2084
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,82.19037,68.7,0,-1,0,68.7,0,0,13.49037,21.70941,0,72.31579,68.7,0,0,40.47965,282.3265,0,72.31579,-72.31579,305.3709,72.70722,0.145587,90.40941,0,0,282.3265
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,102.3851,68.7,0,-1,0,68.7,0,0,33.68508,43.92358,0,72.31579,68.7,0,0,120.8305,210.0107,0,72.31579,-72.31579,229.1434,54.55784,0.145587,112.6236,0,0,210.0107
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,50.62975,50.62975,0,-1,0,50.62975,0,0,7.105427E-15,0,0,53.29447,50.62975,0,0,201.1814,137.695,0,53.29447,-53.29447,172.9661,41.18232,0.145587,55.69272,0,0,137.695
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,40.20219,40.20219,0,-1,0,40.20219,0,0,7.105427E-15,0,0,42.3181,40.20219,0,0,260.3975,84.40049,0,42.3181,-42.3181,128.3589,30.56158,0.145587,44.22241,0,0,84.40049
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.4176,42.08239,0,0,0,128.3589,30.56158,0.145587,0,0,0,42.08239
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.4176,42.08239,0,0,0,128.3589,30.56158,0.145587,0,0,0,42.08239
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,84.30717,39.97828,0,-1,0,39.97828,0,0,44.3289,52.75962,0,42.08239,39.97828,0,0,307.4176,42.08239,0,42.08239,-42.08239,84.00017,20,0.145587,92.73789,0,0,42.08239
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,8.06423,0,0,-1,0,0,0,0,8.06423,8.870653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145587,8.870653,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,18.15167,0,0,-1,0,0,0,0,18.15167,19.96683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145587,19.96683,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,27.77865,0,0,-1,0,0,0,0,27.77865,30.55651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145587,30.55651,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145587,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,30.86003,30.86003,81,0,22.761,30.86003,0,0,0,0,0,0,0,50.13997,47.63297,354.1758,0,47.63297,0,47.63297,129.1888,30.75917,0.1461741,33.94604,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,51.37885,51.37885,81,0,22.761,51.37885,36.36556,0,0,0,18.68421,0,0,29.62115,28.1401,306.5428,42.86967,46.8243,0,46.8243,173.6102,41.33568,0.1467028,56.51673,14.94736,81,61.55388
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,103.0297,103.0297,81,0,22.761,103.0297,29.85865,0,0,0,30.76329,23.1892,22.02974,0,0,259.7185,85.01154,7.574091,0,7.574091,180.7956,43.04649,0.1467772,113.3327,24.61064,81,115.7748
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,50.72722,50.72722,0,-1,0,50.72722,78.15139,7.105427E-15,0,0,39.64403,53.39708,50.72722,0,0,252.1444,91.82822,0,13.75305,-13.75305,166.2986,39.59483,0.1467772,55.79995,31.71523,0,131.4723
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,16.6074,16.6074,0,0,0,16.6074,392.9657,0,0,0,65.26138,17.48148,16.6074,0,0,267.4256,78.07518,47.77991,0,47.77991,211.6266,50.38719,0.1462069,18.26814,52.20911,0,143.3366
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,31.36874,31.36874,0,0,0,31.36874,248.0544,0,0,0,77.81154,33.01972,31.36874,0,0,219.6457,121.0771,44.79182,0,44.79182,254.1199,60.50461,0.1456763,34.50561,62.24923,0,198.8886
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,12.59156,12.59156,0,0,0,12.59156,624.0092,0,0,0,78.57247,13.25427,12.59156,0,0,174.8539,161.3897,65.3182,0,65.3182,316.0862,75.25846,0.1449094,13.85071,62.85798,0,239.9622
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,29.60735,29.60735,0,0,0,29.60735,247.7786,0,0,0,73.36069,31.16564,29.60735,0,0,109.5357,220.1761,42.19505,0,42.19505,356.1159,84.78933,0.1444183,32.56809,58.68855,0,293.5368
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,21.38328,21.38328,0,-1,0,21.38328,263.284,0,0,0,56.29875,22.50871,21.38328,0,0,67.34063,258.1517,33.79004,0,33.79004,388.172,92.42171,0.1440274,23.52161,45.039,0,314.4504
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,25.37629,0,0,58.92688,0,0,0,0,33.55059,288.5627,33.55059,0,33.55059,420.0009,100,0.1436414,0,47.14151,0,347.4896
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1436414,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1436414,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1436414,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1436414,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,12.85603,12.85603,0,-1,0,12.85603,0,0,1.776357E-15,0,0,13.53266,12.85603,0,0,0,318.7582,0,13.53266,-13.53266,405.7362,96.60365,0.1436414,14.14163,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,16.10369,16.10369,0,-1,0,16.10369,0,0,3.552714E-15,0,0,16.95125,16.10369,0,0,15.03629,305.2256,0,16.95125,-16.95125,387.868,92.34933,0.1436414,17.71405,0,0,305.2256
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,46.47275,46.47275,0,-1,0,46.47275,0,0,0,0,0,48.91868,46.47275,0,0,33.87101,288.2743,0,48.91868,-48.91868,336.3032,80.07202,0.1436414,51.12002,0,0,288.2743
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.771055,1.771055,0,-1,0,1.771055,0,0,2.220446E-16,0,0,1.864269,1.771055,0,0,88.2251,239.3556,0,1.864269,-1.864269,334.338,79.60414,0.1436414,1.948161,0,0,239.3556
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.29651,237.4914,0,0,0,334.338,79.60414,0.1436414,0,0,0,237.4914
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.22906,37.22906,0,-1,0,37.22906,0,0,7.105427E-15,0,0,39.18849,37.22906,0,0,90.29651,237.4914,0,39.18849,-39.18849,293.0298,69.76885,0.1436414,40.95197,0,0,237.4914
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,28.55828,28.55828,0,-1,0,28.55828,0,0,0,0,0,30.06135,28.55828,0,0,133.8393,198.3029,0,30.06135,-30.06135,261.3423,62.22424,0.1436414,31.41411,0,0,198.3029
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,40.22261,40.22261,0,-1,0,40.22261,0,0,7.105427E-15,0,0,42.33958,40.22261,0,0,167.2408,168.2415,0,42.33958,-42.33958,216.7125,51.5981,0.1436414,44.24487,0,0,168.2415
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.35852,19.35852,0,-1,0,19.35852,0,0,3.552714E-15,0,0,20.37739,19.35852,0,0,214.2848,125.9019,0,20.37739,-20.37739,195.2328,46.48391,0.1436414,21.29438,0,0,125.9019
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,69.89399,69.89399,81,0,22.761,69.89399,0,0,0,0,0,0,0,11.10601,10.55071,236.9263,105.5246,10.55071,0,10.55071,205.2421,48.86707,0.1437696,76.88339,0,81,105.5246
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,153.2781,149.7,81,0,22.761,149.7,0,0,3.57811,18.90592,0,72.31579,68.7,0,0,226.3756,115.0202,0,72.31579,-72.31579,129.0146,30.71769,0.1437696,168.6059,0,81,115.0202
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,66.58309,66.58309,81,0,22.761,66.58309,17.91902,0,0,0,11.93104,0,0,14.41691,13.69606,306.7265,42.7044,25.6271,0,25.6271,153.3266,36.50625,0.1440528,73.2414,9.54483,81,54.63543
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,69.39844,69.39844,81,0,22.761,69.39844,51.74654,0,0,0,35.91129,0,0,11.60156,11.02148,281.0994,65.76878,46.93277,0,46.93277,197.8509,47.10726,0.1445362,76.33829,28.72903,81,101.6801
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,89.00556,68.7,0,-1,0,68.7,77.28797,0,20.30556,29.20611,53.09684,72.31579,68.7,0,0,234.1666,108.0083,0,19.21895,-19.21895,177.5923,42.28381,0.1445362,97.90611,42.47747,0,161.1051
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,255.521,88.78933,59.85925,0,59.85925,234.3798,55.8046,0.1438528,0,47.8874,0,148.6486
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,53.01118,53.01118,0,0,0,53.01118,197.1484,0,0,0,104.5107,55.80124,53.01118,0,0,195.6617,142.6627,48.70944,0,48.70944,280.5896,66.80692,0.1433014,58.3123,83.60855,0,247.1733
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,0,0,0,111.7571,0,0,0,0,146.9523,186.5012,111.7571,0,111.7571,386.6118,92.05024,0.1420523,0,89.40572,0,298.2583
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,27.51158,0,0,62.70673,0,0,0,0,35.19515,287.0826,35.19515,0,35.19515,420.0009,100,0.1416634,0,50.16539,0,349.7893
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,186.5754,68.7,0,-1,0,68.7,102.0698,0,117.8754,136.5329,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1416634,205.2329,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,109.5837,109.5837,42.6765,0,13.06516,109.5837,66.49364,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1416758,120.5421,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,34.50378,34.50378,0,0,0,34.50378,159.4974,18.71285,0,0,55.03263,36.31977,34.50378,0,0,0,318.7582,0,0,0,420.0009,100,0.1416758,37.95416,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,88.96918,88.96918,59.60284,0,17.34752,88.96918,34.74454,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1416758,97.86609,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,69.72718,69.72718,66.32594,0,19.04846,69.72718,5.13467,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1416758,76.6999,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,71.21329,68.7,0,-1,0,68.7,0,0,2.513295,9.634624,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1416758,78.33463,0,0,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,129.0108,68.7,0,-1,0,68.7,0,0,60.3108,73.21188,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1416758,141.9119,0,0,246.4424
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,202.9576,68.7,0,-1,0,68.7,0,0,134.2576,154.5534,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1416758,223.2534,0,0,174.1266
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.266028,5.266028,0,-1,0,5.266028,0,0,0,0,0,5.543187,5.266028,0,0,241.0526,101.8109,0,5.543187,-5.543187,185.4752,44.16068,0.1416758,5.792631,0,0,101.8109
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2117,96.26767,0,0,0,185.4752,44.16068,0.1416758,0,0,0,96.26767
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,32.64503,32.64503,0,-1,0,32.64503,0,0,0,0,0,34.36319,32.64503,0,0,247.2117,96.26767,0,34.36319,-34.36319,149.2532,35.53641,0.1416758,35.90953,0,0,96.26767
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.291072,3.291072,0,-1,0,3.291072,0,0,0,0,0,3.464287,3.291072,0,0,285.3931,61.90448,0,3.464287,-3.464287,145.6015,34.66697,0.1416758,3.620179,0,0,61.90448
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.2422,58.44019,0,0,0,145.6015,34.66697,0.1416758,0,0,0,58.44019
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.2422,58.44019,0,0,0,145.6015,34.66697,0.1416758,0,0,0,58.44019
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.2422,58.44019,0,0,0,145.6015,34.66697,0.1416758,0,0,0,58.44019
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,5.930074,5.930074,0,0,0,5.930074,0,0,0,0,0,6.242183,5.930074,0,0,289.2422,58.44019,0,6.242183,-6.242183,139.0217,33.10034,0.1416758,6.523081,0,0,58.44019
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,39.92431,39.92431,0,0,0,39.92431,0,0,7.105427E-15,0,0,42.02559,39.92431,0,0,296.178,52.19801,0,42.02559,-42.02559,94.72284,22.55301,0.1416758,43.91674,0,0,52.19801
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,342.8731,10.17242,6.870485,0,6.870485,101.2408,24.10489,0.1416001,0,5.496388,0,17.04291
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,161.2119,127.4514,81,0,22.761,127.4514,25.53157,0,33.76048,74.61233,32.54034,48.8962,46.45139,0,0,336.0026,16.35586,0,16.35586,-16.35586,84.00017,20,0.1416001,177.3331,26.03227,81,48.8962
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,45.73594,34.75293,0,-1,0,34.75293,105.2632,0,10.98302,43.35895,36.58203,36.58203,34.75293,0,0,354.1758,0,0,0,0,84.00017,20,0.1416001,50.30954,29.26562,0,36.58203
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,15.66946,15.66946,81,0,22.761,15.66946,336.2323,0,0,0,52.68579,0,0,65.33054,62.06401,354.1758,0,114.7498,0,114.7498,192.8614,45.91929,0.141664,17.23641,42.14864,81,52.68579
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,86.28414,86.28414,81,0,22.761,86.28414,113.1886,0,0,0,97.66381,5.562255,5.284142,0,0,239.426,103.2748,92.10155,0,92.10155,280.2366,66.72286,0.1419723,94.91256,78.13105,81,200.9386
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,32.49872,32.49872,66.93148,0,19.20166,32.49872,341.7964,0,0,0,111.0794,0,0,34.43276,32.71112,147.3244,186.1662,143.7906,0,143.7906,416.6483,99.20177,0.1414205,35.74859,88.86355,81,297.2457
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,93.85888,93.85888,25.15888,0,8.633197,93.85888,96.81303,15.01795,0,0,90.86762,72.31579,68.7,0,0,3.533889,315.5777,3.533889,0,3.533889,420.0009,100,0.1413827,103.2448,72.6941,81,406.4453
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,13.53484,13.53484,0,-1,0,13.53484,332.547,30.7625,0,0,45.0097,14.2472,13.53484,0,0,0,318.7582,0,0,0,420.0009,100,0.1413827,14.88832,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,15.64799,15.64799,0,0,0,15.64799,232.7509,19.94927,0,0,36.42084,16.47157,15.64799,0,0,0,318.7582,0,0,0,420.0009,100,0.1413827,17.21279,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,9.338865,9.338865,0,0,0,9.338865,282.2898,16.53228,0,0,26.36267,9.830384,9.338865,0,0,0,318.7582,0,0,0,420.0009,100,0.1413827,10.27275,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,72.29318,72.29318,66.93399,0,19.2023,72.29318,7.803306,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1413827,79.5225,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,166.0433,149.7,81,0,22.761,149.7,1.662383,0,16.34329,32.94762,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1413827,182.6476,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,121.3444,68.7,0,-1,0,68.7,0,0,52.64444,64.77888,0,72.31579,68.7,0,0,77.58578,248.931,0,72.31579,-72.31579,270.169,64.32581,0.1413827,133.4789,0,0,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,151.2399,68.7,0,-1,0,68.7,0,0,82.53985,97.66383,0,72.31579,68.7,0,0,157.9367,176.6152,0,72.31579,-72.31579,193.9414,46.17644,0.1413827,166.3638,0,0,176.6152
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,148.5778,68.7,0,-1,0,68.7,0,0,79.87784,94.73563,0,72.31579,68.7,0,0,238.2875,104.2994,0,72.31579,-72.31579,117.7139,28.02706,0.1413827,163.4356,0,0,104.2994
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,77.99181,30.38447,0,-1,0,30.38447,0,0,47.60733,55.40651,0,31.98366,30.38447,0,0,318.6384,31.98366,0,31.98366,-31.98366,84.00017,20,0.1413827,85.79099,0,0,31.98366
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,20.20295,0,0,-1,0,0,0,0,20.20295,22.22324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413827,22.22324,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,28.33054,0,0,-1,0,0,0,0,28.33054,31.1636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413827,31.1636,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,54.08988,0,0,-1,0,0,0,0,54.08988,59.49887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413827,59.49887,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,68.39897,0,0,-1,0,0,0,0,68.39897,75.23887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413827,75.23887,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,6.699416,0,0,-1,0,0,0,0,6.699416,7.369357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413827,7.369357,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,15.77134,0,0,-1,0,0,0,0,15.77134,17.34848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413827,17.34848,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,67.37293,67.37293,81,0,22.761,67.37293,0,0,0,0,0,0,0,13.62707,12.94571,354.1758,0,12.94571,0,12.94571,96.28155,22.92413,0.1415339,74.11023,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,70.10887,70.10887,81,0,22.761,70.10887,0,0,0,0,0,0,0,10.89113,10.34657,341.2301,11.65114,10.34657,0,10.34657,106.0972,25.26118,0.1416545,77.11976,0,81,11.65114
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,120.8605,117.5357,81,0,22.761,117.5357,14.88531,0,3.324775,28.70744,17.49555,38.45861,36.53568,0,0,330.8835,20.96306,0,20.96306,-20.96306,84.00017,20,0.1416545,132.9465,13.99644,81,38.45861
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,48.03214,48.03214,81,0,22.761,48.03214,101.889,0,0,0,48.93948,0,0,32.96786,31.31946,354.1758,0,80.25894,0,80.25894,160.1405,38.12861,0.142083,52.83536,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,48.95797,48.95797,0,-1,0,48.95797,160.9828,0,0,0,78.81393,51.53471,48.95797,0,0,273.9169,72.23305,27.27923,0,27.27923,186.0198,44.29035,0.1417927,53.85377,63.05115,0,151.047
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,246.6376,96.78436,106.6366,0,106.6366,287.1841,68.37704,0.1406691,0,85.30924,0,203.4209
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,117.7918,117.7918,81,0,22.761,117.7918,102.3051,0,0,0,120.507,38.72818,36.79177,0,0,140.0011,192.7572,81.77884,0,81.77884,364.7664,86.84896,0.1404819,129.571,96.40562,81,313.2643
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,20.28663,20.28663,0,0,0,20.28663,596.2689,41.38628,0,0,120.9629,21.35435,20.28663,0,0,58.22224,266.3582,58.22224,0,58.22224,420.0009,100,0.1398804,22.31529,96.77029,0,387.3211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398804,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.107945,2.107945,0,-1,0,2.107945,4680.528,96.44407,0,0,98.66296,2.218889,2.107945,0,0,0,318.7582,0,0,0,420.0009,100,0.1398804,2.318739,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,50.02684,50.02684,0,0,0,50.02684,160.6326,27.69958,0,0,80.35941,52.65983,50.02684,0,0,0,318.7582,0,0,0,420.0009,100,0.1398804,55.02952,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,43.11205,43.11205,0,0,0,43.11205,129.7751,10.56758,0,0,55.94868,45.3811,43.11205,0,0,0,318.7582,0,0,0,420.0009,100,0.1398804,47.42325,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,192.3313,149.7,81,0,22.761,149.7,17.29772,0,42.63126,61.86438,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1398804,211.5644,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,47.59148,47.59148,0,0,0,47.59148,18.31189,0,7.105427E-15,0,8.714898,50.0963,47.59148,0,0,51.57901,272.3371,0,41.3814,-41.3814,327.4489,77.96386,0.1398804,52.35064,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,56.30868,56.30868,0,-1,0,56.30868,0,0,7.105427E-15,0,0,59.27229,56.30868,0,0,97.55834,230.9557,0,59.27229,-59.27229,264.9704,63.08806,0.1398804,61.93955,0,0,230.9557
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,106.2948,68.7,0,-1,0,68.7,0,0,37.59476,48.22423,0,72.31579,68.7,0,0,163.4164,171.6834,0,72.31579,-72.31579,188.7428,44.93868,0.1398804,116.9242,0,0,171.6834
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,32.93755,32.93755,0,-1,0,32.93755,0,0,0,0,0,34.6711,32.93755,0,0,243.7673,99.36763,0,34.6711,-34.6711,152.1963,36.23714,0.1398804,36.2313,0,0,99.36763
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,21.9981,21.9981,0,-1,0,21.9981,0,0,3.552714E-15,0,0,23.1559,21.9981,0,0,282.2908,64.69653,0,23.1559,-23.1559,127.7878,30.42562,0.1398804,24.19791,0,0,64.69653
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,43.93359,39.4636,0,-1,0,39.4636,0,0,4.469993,8.863353,0,41.54063,39.4636,0,0,308.0195,41.54063,0,41.54063,-41.54063,84.00017,20,0.1398804,48.32695,0,0,41.54063
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.19187,0,0,-1,0,0,0,0,22.19187,24.41105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398804,24.41105,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,35.48761,0,0,-1,0,0,0,0,35.48761,39.03638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398804,39.03638,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398804,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,24.32111,0,0,-1,0,0,0,0,24.32111,26.75322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398804,26.75322,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,32.34219,0,0,-1,0,0,0,0,32.34219,35.57641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398804,35.57641,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398804,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.60799,18.60799,81,0,22.761,18.60799,0,0,0,0,0,0,0,62.39201,59.27241,354.1758,0,59.27241,0,59.27241,140.2309,33.38824,0.1405237,20.46879,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,294.9034,53.34517,82.05548,0,82.05548,218.0756,51.92265,0.1407498,0,10.68439,81,66.70065
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,78.7355,78.7355,81,0,22.761,78.7355,44.68721,0,0,0,35.1847,0,0,2.264492,2.151268,212.8479,127.1951,37.33596,0,37.33596,253.4956,60.35597,0.1410966,86.60906,28.14776,81,162.3798
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,141.563,68.7,0,-1,0,68.7,116.2822,0,72.86298,87.01929,79.88584,72.31579,68.7,0,0,175.5119,160.7975,7.570048,0,7.570048,260.6772,62.06587,0.1410191,155.7193,63.90867,0,240.6833
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,67.52655,67.52655,81,0,22.761,67.52655,149.6736,0,0,0,101.0694,0,0,13.47345,12.79978,167.9419,167.6105,113.8692,0,113.8692,368.7029,87.78624,0.1410925,74.27921,80.85551,81,268.6799
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,62.59159,62.59159,20.25,0,7.39125,62.59159,185.1006,17.21461,0,0,115.8574,44.5701,42.34159,0,0,54.07273,270.0928,54.07273,0,54.07273,420.0009,100,0.1405457,68.85075,92.68595,81,385.9502
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,116.3479,116.3479,47.64786,0,14.32291,116.3479,107.0413,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1405457,127.9826,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,58.32925,58.32925,0,0,0,58.32925,192.7071,51.00539,0,0,112.4046,61.39921,58.32925,0,0,0,318.7582,0,0,0,420.0009,100,0.1405457,64.16217,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,151.8042,68.7,0,-1,0,68.7,124.228,13.02882,83.10421,98.28463,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1405457,166.9846,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,76.51316,76.51316,20.25,0,7.39125,76.51316,102.6503,19.31663,0,0,78.54101,59.22438,56.26316,0,0,0,318.7582,0,0,0,420.0009,100,0.1405457,84.16448,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1405457,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,98.13918,98.13918,67.07869,0,19.23891,98.13918,33.31519,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1405457,107.9531,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,67.90296,67.90296,64.55743,0,18.60103,67.90296,5.18625,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1405457,74.69326,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,31.83354,31.83354,0,-1,0,31.83354,0,0,0,0,0,33.50898,31.83354,0,0,0,318.7582,0,33.50898,-33.50898,384.6793,91.59012,0.1405457,35.01689,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,124.5002,68.7,0,-1,0,68.7,0,0,55.80017,68.25018,0,72.31579,68.7,0,0,37.2322,285.2492,0,72.31579,-72.31579,308.4517,73.44074,0.1405457,136.9502,0,0,285.2492
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,99.22455,68.7,0,-1,0,68.7,0,0,30.52455,40.44701,0,72.31579,68.7,0,0,117.5831,212.9335,0,72.31579,-72.31579,232.2242,55.29137,0.1405457,109.147,0,0,212.9335
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,53.35682,53.35682,0,-1,0,53.35682,0,0,7.105427E-15,0,0,56.16508,53.35682,0,0,197.934,140.6177,0,56.16508,-56.16508,173.021,41.1954,0.1405457,58.6925,0,0,140.6177
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3396,84.45258,0,0,0,173.021,41.1954,0.1405457,0,0,0,84.45258
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3396,84.45258,0,0,0,173.021,41.1954,0.1405457,0,0,0,84.45258
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3396,84.45258,0,0,0,173.021,41.1954,0.1405457,0,0,0,84.45258
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3396,84.45258,0,0,0,173.021,41.1954,0.1405457,0,0,0,84.45258
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,54.05076,54.05076,0,-1,0,54.05076,0,0,7.105427E-15,0,0,56.89554,54.05076,0,0,260.3396,84.45258,0,56.89554,-56.89554,113.0478,26.9161,0.1405457,59.45584,0,0,84.45258
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.151505,6.151505,0,-1,0,6.151505,0,0,8.881784E-16,0,0,6.475268,6.151505,0,0,323.5569,27.55704,0,6.475268,-6.475268,106.2223,25.29098,0.1405457,6.766655,0,0,27.55704
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,67.85448,67.85448,81,0,22.761,67.85448,0,0,0,0,0,0,0,13.14552,12.48825,330.7516,21.08178,12.48825,0,12.48825,118.0697,28.11178,0.1406846,74.63992,0,81,21.08178
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,318.2634,32.3212,68.7,0,68.7,183.2442,43.62949,0.1410389,0,0,81,32.3212
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,50.96806,50.96806,81,0,22.761,50.96806,14.97858,0,0,0,7.63429,0,0,30.03194,28.53034,249.5634,94.1512,36.16463,0,36.16463,217.553,51.79824,0.1414213,56.06487,6.107432,81,101.7855
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,73.47854,73.47854,81,0,22.761,73.47854,17.35422,0,0,0,12.75163,0,0,7.52146,7.145386,213.3987,126.6994,19.89701,0,19.89701,236.429,56.29251,0.1416134,80.82639,10.2013,81,139.451
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,193.5017,144.6067,9.795241,0,9.795241,245.7216,58.50502,0.141515,0,7.836193,0,154.4019
