Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,117.9248,117.9248,81,0,22.761,117.9248,9.617975,0,0,0,11.34197,38.86816,36.92475,0,0,183.7065,153.4224,0,27.52619,-27.52619,216.7064,51.59666,0.141515,129.7172,9.073579,81,164.7644
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,214.2911,125.8962,86.83539,0,86.83539,299.0857,71.21074,0.1416805,0,14.50831,81,144.0316
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,127.4557,204.0481,85.83672,0,85.83672,380.5176,90.59924,0.1418539,0,13.70937,81,221.1848
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,36.26939,36.26939,0,0,0,36.26939,93.76762,0,7.105427E-15,0,34.00895,38.17831,36.26939,0,0,41.61902,281.3011,0,4.169362,-4.169362,376.1227,89.55284,0.1418539,39.89633,27.20716,0,315.3101
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,13.47295,13.47295,0,-1,0,13.47295,189.5538,0,0,0,25.53849,14.18206,13.47295,0,0,46.25164,277.1317,11.35644,0,11.35644,386.8963,92.11799,0.1417411,14.82025,20.4308,0,302.6702
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,45.35358,45.35358,0,0,0,45.35358,45.78303,0,0,0,20.76424,47.74061,45.35358,0,0,34.89521,287.3525,0,26.97637,-26.97637,358.4608,85.34763,0.1417411,49.88894,16.61139,0,308.1168
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,64.86894,260.3762,4.981838,0,4.981838,363.187,86.47291,0.1416917,0,3.985471,0,265.358
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,59.88711,264.8598,6.355579,0,6.355579,369.2164,87.90849,0.1416287,0,5.084464,0,271.2154
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,43.7051,43.7051,0,0,0,43.7051,9.965393,0,0,0,4.355385,46.00537,43.7051,0,0,53.53153,270.5799,0,41.64999,-41.64999,325.3134,77.45542,0.1416287,48.07561,3.484308,0,274.9352
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,94.06423,68.7,0,-1,0,68.7,0,0,25.36423,34.77065,0,72.31579,68.7,0,0,99.80929,228.9299,0,72.31579,-72.31579,249.0859,59.30605,0.1416287,103.4706,0,0,228.9299
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,46.06676,46.06676,0,-1,0,46.06676,0,0,0,0,0,48.49133,46.06676,0,0,180.1602,156.6141,0,48.49133,-48.49133,197.9716,47.13599,0.1416287,50.67344,0,0,156.6141
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,48.46526,48.46526,0,-1,0,48.46526,0,0,0,0,0,51.01607,48.46526,0,0,234.0394,108.1227,0,51.01607,-51.01607,144.1959,34.33229,0.1416287,53.31179,0,0,108.1227
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.254908,4.254908,0,-1,0,4.254908,0,0,0,0,0,4.47885,4.254908,0,0,290.7239,57.10668,0,4.47885,-4.47885,139.4748,33.20821,0.1416287,4.680398,0,0,57.10668
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,32.64582,32.64582,0,-1,0,32.64582,0,0,0,0,0,34.36403,32.64582,0,0,295.7004,52.62783,0,34.36403,-34.36403,103.2519,24.58374,0.1416287,35.9104,0,0,52.62783
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,48.14447,17.35062,0,-1,0,17.35062,0,0,30.79386,35.6083,0,18.26381,17.35062,0,0,333.8827,18.26381,0,18.26381,-18.26381,84.00017,20,0.1416287,52.95892,0,0,18.26381
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,51.29482,0,0,-1,0,0,0,0,51.29482,56.4243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416287,56.4243,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.04497,0,0,-1,0,0,0,0,4.04497,4.449467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416287,4.449467,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,39.86373,0,0,-1,0,0,0,0,39.86373,43.8501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416287,43.8501,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,35.46653,0,0,-1,0,0,0,0,35.46653,39.01318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416287,39.01318,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,42.71354,42.71354,81,0,22.761,42.71354,0,0,0,0,0,0,0,38.28646,36.37214,354.1758,0,36.37214,0,36.37214,118.5058,28.21561,0.1420203,46.9849,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,101.0489,101.0489,81,0,22.761,101.0489,0,0,0,0,0,21.10405,20.04885,0,0,317.8037,32.73492,0,21.10405,-21.10405,96.26019,22.91904,0.1420203,111.1537,0,81,32.73492
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,101.3694,101.3694,81,0,22.761,101.3694,13.7036,3.552714E-15,0,16.81769,13.89126,21.44149,20.36941,0,0,341.2526,11.63087,0,7.550224,-7.550224,88.30154,21.02414,0.1420203,111.5064,11.11301,81,25.52213
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,27.33126,27.33126,81,0,22.761,27.33126,95.00809,0,0,0,25.96691,0,0,53.66874,50.9853,349.6418,4.080647,76.95221,0,76.95221,161.3048,38.40583,0.1424471,30.06439,20.77353,81,30.04756
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,32.37074,32.37074,0,-1,0,32.37074,110.2955,0,0,0,35.70346,34.07447,32.37074,0,0,272.6895,73.33764,1.628999,0,1.628999,162.8502,38.77378,0.142431,35.60782,28.56277,0,109.0411
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,24.97797,24.97797,0,0,0,24.97797,160.9139,0,0,0,40.19303,26.2926,24.97797,0,0,271.0605,74.80373,13.90043,0,13.90043,176.0373,41.91357,0.1422937,27.47577,32.15443,0,114.9968
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,257.1601,87.31412,32.70098,0,32.70098,207.0602,49.29995,0.1419718,0,26.16079,0,120.0151
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,153.4244,149.7,81,0,22.761,149.7,30.93232,0,3.724356,19.06679,46.30569,72.31579,68.7,0,0,224.4591,116.745,0,26.0101,-26.0101,179.6432,42.77209,0.1419718,168.7668,37.04455,81,163.0507
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,35.52754,35.52754,81,0,22.761,35.52754,168.0011,0,0,0,59.68666,0,0,45.47246,43.19884,253.3593,90.7349,102.8855,0,102.8855,277.2489,66.01151,0.1421415,39.08029,47.74933,81,150.4216
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,21.64547,21.64547,0,-1,0,21.64547,306.1665,0,0,0,66.27118,22.78471,21.64547,0,0,150.4737,183.3318,43.48647,0,43.48647,318.5038,75.83408,0.1417182,23.81002,53.01694,0,249.603
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,0,0,0,50.30615,0,0,0,0,106.9873,222.4697,50.30615,0,50.30615,366.2284,87.19707,0.1412316,0,40.24492,0,272.7758
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,109.3448,109.3448,81,0,22.761,109.3448,20.31367,3.552714E-15,0,0,22.21194,29.83663,28.3448,0,0,56.68112,267.7452,0,7.624686,-7.624686,358.1913,85.28347,0.1412316,120.2793,17.76955,81,289.9572
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,65.15299,260.1205,5.371132,0,5.371132,363.2868,86.49668,0.1411798,0,4.296906,0,265.4917
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,59.78186,264.9546,2.670212,0,2.670212,365.82,87.09982,0.1411541,0,2.13617,0,267.6248
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.11165,267.3577,0,0,0,365.82,87.09982,0.1411541,0,0,0,267.3577
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,50.57034,50.57034,0,-1,0,50.57034,0,0,7.105427E-15,0,0,53.23194,50.57034,0,0,57.11165,267.3577,0,53.23194,-53.23194,309.7086,73.73999,0.1411541,55.62738,0,0,267.3577
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,9.675786,9.675786,0,-1,0,9.675786,0,0,0,0,0,10.18504,9.675786,0,0,116.2583,214.1258,0,10.18504,-10.18504,298.9726,71.18382,0.1411541,10.64336,0,0,214.1258
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,75.5767,68.7,0,-1,0,68.7,0,0,6.876702,14.43437,0,72.31579,68.7,0,0,127.575,203.9408,0,72.31579,-72.31579,222.7451,53.03444,0.1411541,83.13437,0,0,203.9408
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,70.2425,68.7,0,-1,0,68.7,0,0,1.542498,8.566748,0,72.31579,68.7,0,0,207.9258,131.625,0,72.31579,-72.31579,146.5175,34.88506,0.1411541,77.26675,0,0,131.625
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,29.42981,29.42981,0,-1,0,29.42981,0,0,3.552714E-15,0,0,30.97875,29.42981,0,0,288.2767,59.30918,0,30.97875,-30.97875,113.8631,27.1102,0.1411541,32.3728,0,0,59.30918
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,27.75301,26.91391,0,-1,0,26.91391,0,0,0.8391014,3.614403,0,28.33043,26.91391,0,0,322.6975,28.33043,0,28.33043,-28.33043,84.00017,20,0.1411541,30.52831,0,0,28.33043
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,9.962572,0,0,-1,0,0,0,0,9.962572,10.95883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411541,10.95883,0,0,0
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411541,0,0,0,0
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,76.75053,0,0,-1,0,0,0,0,76.75053,84.42558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411541,84.42558,0,0,0
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411541,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.0975,29.0975,81,0,22.761,29.0975,0,0,0,0,0,0,0,51.9025,49.30738,354.1758,0,49.30738,0,49.30738,130.7773,31.13738,0.1416729,32.00725,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,304.8684,44.37664,84.06811,0,84.06811,210.5313,50.12639,0.1418572,0,12.29449,81,59.74475
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,220.8003,120.0379,110.491,0,110.491,315.3522,75.0837,0.1417875,0,33.43277,81,161.8289
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,77.7327,68.7,0,-1,0,68.7,101.4314,0,9.032704,16.80597,69.68336,72.31579,68.7,0,0,110.3094,219.4798,0,2.632421,-2.632421,312.5774,74.42303,0.1417875,85.50597,55.74669,0,289.1632
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,155.3416,149.7,81,0,22.761,149.7,61.31067,0,5.641566,21.17572,91.78207,72.31579,68.7,0,0,113.2343,216.8474,19.46628,0,19.46628,331.0447,78.82001,0.1416026,170.8757,73.42565,81,308.6295
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,47.65618,47.65618,35.03155,0,11.13098,47.65618,224.6447,0,0,0,107.0571,13.28909,12.62463,0,0,93.76801,234.367,93.76801,0,93.76801,420.0009,100,0.1409951,52.4218,85.64567,81,341.4241
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1409951,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,14.67136,14.67136,0,0,0,14.67136,833.5903,106.8555,0,0,122.299,15.44354,14.67136,0,0,0,318.7582,0,0,0,420.0009,100,0.1409951,16.1385,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1409951,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.221685,3.221685,0,0,0,3.221685,2585.671,79.9109,0,0,83.30215,3.391247,3.221685,0,0,0,318.7582,0,0,0,420.0009,100,0.1409951,3.543853,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,67.67535,67.67535,23.30494,0,8.16415,67.67535,69.01434,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1409951,74.44289,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,36.33584,36.33584,0,0,0,36.33584,86.15048,0,0,0,31.3035,38.24826,36.33584,0,0,0,318.7582,0,6.944751,-6.944751,412.6804,98.25705,0.1409951,39.96943,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,101.8754,101.8754,81,0,22.761,101.8754,4.23178,3.552714E-15,0,0,4.311143,21.9741,20.8754,0,0,7.716391,311.8135,0,17.66296,-17.66296,394.062,93.8241,0.1409951,112.0629,3.448914,81,316.1246
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,22.50562,22.50562,0,-1,0,22.50562,0,0,0,0,0,23.69013,22.50562,0,0,27.3419,294.1505,0,23.69013,-23.69013,369.0905,87.8785,0.1409951,24.75618,0,0,294.1505
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.66426,270.4604,0,0,0,369.0905,87.8785,0.1409951,0,0,0,270.4604
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,39.67715,39.67715,0,-1,0,39.67715,0,0,0,0,0,41.76543,39.67715,0,0,53.66426,270.4604,0,41.76543,-41.76543,325.0658,77.39647,0.1409951,43.64487,0,0,270.4604
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.0703,228.695,0,0,0,325.0658,77.39647,0.1409951,0,0,0,228.695
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,17.01566,17.01566,0,-1,0,17.01566,0,0,3.552714E-15,0,0,17.91122,17.01566,0,0,100.0703,228.695,0,17.91122,-17.91122,306.1857,72.90122,0.1409951,18.71723,0,0,228.695
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.631005,4.631005,0,-1,0,4.631005,0,0,8.881784E-16,0,0,4.874743,4.631005,0,0,119.9717,210.7837,0,4.874743,-4.874743,301.0473,71.67779,0.1409951,5.094106,0,0,210.7837
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,49.63417,49.63417,0,-1,0,49.63417,0,0,7.105427E-15,0,0,52.2465,49.63417,0,0,125.388,205.909,0,52.2465,-52.2465,245.9747,58.56528,0.1409951,54.59759,0,0,205.909
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,51.56173,51.56173,0,-1,0,51.56173,0,0,7.105427E-15,0,0,54.27551,51.56173,0,0,183.4397,153.6625,0,54.27551,-54.27551,188.7633,44.94354,0.1409951,56.7179,0,0,153.6625
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,7.378184,7.378184,0,-1,0,7.378184,0,0,8.881784E-16,0,0,7.76651,7.378184,0,0,243.7458,99.38699,0,7.76651,-7.76651,180.5766,42.99435,0.1409951,8.116002,0,0,99.38699
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,50.19109,50.19109,0,-1,0,50.19109,0,0,0,0,0,52.83273,50.19109,0,0,252.3753,91.62048,0,52.83273,-52.83273,124.8861,29.73471,0.1409951,55.2102,0,0,91.62048
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,61.72697,61.72697,81,0,22.761,61.72697,0,0,0,0,0,0,0,19.27304,18.30938,311.0783,38.78775,18.30938,0,18.30938,142.2559,33.87038,0.1411837,67.89966,0,81,38.78775
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.68634,33.68634,81,0,22.761,33.68634,0,0,0,0,0,0,0,47.31366,44.94798,292.7689,55.2662,44.94798,0,44.94798,184.8972,44.02307,0.1416449,37.05498,0,81,55.2662
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,247.8209,95.71938,76.59303,0,76.59303,257.5598,61.32364,0.1418948,0,6.314429,81,103.6124
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,62.9747,62.9747,81,0,22.761,62.9747,48.50216,0,0,0,30.54409,0,0,18.0253,17.12403,171.2279,164.6531,47.66812,0,47.66812,302.7817,72.09074,0.1423197,69.27217,24.43527,81,195.1972
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,78.30437,68.7,0,-1,0,68.7,105.3954,0,9.604373,17.43481,72.40666,72.31579,68.7,0,0,123.5598,207.5544,0.0908742,0,0.0908742,302.868,72.11127,0.1423188,86.13481,57.92533,0,279.9611
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,67.54749,67.54749,81,0,22.761,67.54749,141.7362,0,0,0,95.73925,0,0,13.45252,12.77989,123.4689,207.6362,108.5191,0,108.5191,405.8182,96.6232,0.1424255,74.30223,76.5914,81,303.3755
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.312676,3.312676,0,0,0,3.312676,3343.375,92.31837,0,0,110.7552,3.487027,3.312676,0,0,14.94977,305.3034,14.94977,0,14.94977,420.0009,100,0.1422866,3.643943,88.60413,0,416.0586
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,42.74986,42.74986,0,0,0,42.74986,267.9908,69.56583,0,0,114.5657,44.99986,42.74986,0,0,0,318.7582,0,0,0,420.0009,100,0.1422866,47.02485,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,21.90727,21.90727,0,0,0,21.90727,504.4958,87.46095,0,0,110.5212,23.06028,21.90727,0,0,0,318.7582,0,0,0,420.0009,100,0.1422866,24.09799,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,78.78013,68.7,0,-1,0,68.7,170.2793,44.66611,10.08013,17.95814,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1422866,86.65814,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,86.14005,86.14005,20.38636,0,7.425749,86.14005,80.35103,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1422866,94.75406,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,65.25359,65.25359,20.25,0,7.39125,65.25359,78.2828,3.710135,0,0,51.08234,47.3722,45.00359,0,0,0,318.7582,0,0,0,420.0009,100,0.1422866,71.77895,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.05551358,0.05551358,0,0,0,0.05551358,22786.83,12.59135,0,0,12.64978,0.05843535,0.05551358,0,0,0,318.7582,0,0,0,420.0009,100,0.1422866,0.06106494,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422866,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,6.627767,6.627767,0,-1,0,6.627767,0,0,8.881784E-16,0,0,6.976597,6.627767,0,0,0,318.7582,0,6.976597,-6.976597,412.6469,98.24905,0.1422866,7.290544,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,66.83131,66.83131,0,-1,0,66.83131,0,0,0,4.814439,0,70.34875,66.83131,0,0,7.751774,311.7816,0,70.34875,-70.34875,338.4928,80.59335,0.1422866,73.51444,0,0,311.7816
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,43.26085,43.26085,0,-1,0,43.26085,0,0,7.105427E-15,0,0,45.53773,43.26085,0,0,85.91705,241.4329,0,45.53773,-45.53773,290.4918,69.16457,0.1422866,47.58693,0,0,241.4329
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,20.00568,20.00568,0,-1,0,20.00568,0,0,0,0,0,21.05861,20.00568,0,0,136.5145,195.8951,0,21.05861,-21.05861,268.2941,63.87941,0.1422866,22.00624,0,0,195.8951
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,57.86311,57.86311,0,-1,0,57.86311,0,0,7.105427E-15,0,0,60.90854,57.86311,0,0,159.913,174.8365,0,60.90854,-60.90854,204.0908,48.59296,0.1422866,63.64943,0,0,174.8365
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,42.17859,42.17859,0,-1,0,42.17859,0,0,7.105427E-15,0,0,44.39851,42.17859,0,0,227.5891,113.928,0,44.39851,-44.39851,157.2907,37.45009,0.1422866,46.39645,0,0,113.928
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,21.97727,21.97727,0,-1,0,21.97727,0,0,3.552714E-15,0,0,23.13396,21.97727,0,0,276.9208,69.52949,0,23.13396,-23.13396,132.9053,31.64407,0.1422866,24.17499,0,0,69.52949
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,57.78942,44.07574,0,-1,0,44.07574,0,0,13.71368,19.49262,0,46.39552,44.07574,0,0,302.6252,46.39552,0,46.39552,-46.39552,84.00017,20,0.1422866,63.56836,0,0,46.39552
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,69.50877,0,0,-1,0,0,0,0,69.50877,76.45964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422866,76.45964,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,46.66354,0,0,-1,0,0,0,0,46.66354,51.32989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422866,51.32989,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,81.10104,81,81,0,22.761,81,0,0,0.1010337,8.211137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422866,89.21114,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1426023,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,65.94288,65.94288,81,0,22.761,65.94288,7.614934,0,0,0,5.021507,0,0,15.05712,14.30426,285.4758,61.83,19.32577,0,19.32577,167.5087,39.88295,0.1427851,72.53717,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,266.15,79.22319,93.05059,0,93.05059,255.7843,60.9009,0.1428721,0,19.48047,81,103.5738
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,173.0994,162.9687,40.02026,0,40.02026,293.7508,69.94054,0.1425044,0,32.0162,0,202.989
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,26.22171,26.22171,0,0,0,26.22171,258.4368,0,0,0,67.76654,27.6018,26.22171,0,0,133.0792,198.987,40.16474,0,40.16474,331.8545,79.01281,0.1421373,28.84388,54.21323,0,266.7535
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,8.962054,8.962054,0,0,0,8.962054,1038.908,0,0,0,93.10754,9.433741,8.962054,0,0,92.91444,235.1352,83.6738,0,83.6738,411.2344,97.91276,0.1413784,9.858259,74.48603,0,328.2428
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,59.47439,59.47439,0,0,0,59.47439,171.7543,30.30453,0,0,102.1498,62.60462,59.47439,0,0,9.240648,310.4417,9.240648,0,9.240648,420.0009,100,0.1412951,65.42182,81.71984,0,412.5914
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1412951,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,122.263,68.7,0,-1,0,68.7,122.9039,12.11919,53.56305,65.78934,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1412951,134.4893,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,30.14457,30.14457,0,0,0,30.14457,160.9707,16.79282,0,0,48.52394,31.73113,30.14457,0,0,0,318.7582,0,0,0,420.0009,100,0.1412951,33.15903,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,61.27767,61.27767,0,0,0,61.27767,54.71153,0,1.421085E-14,0,33.52595,64.50281,61.27767,0,0,0,318.7582,0,30.97686,-30.97686,387.3484,92.22562,0.1412951,67.40543,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,126.7143,126.7143,81,0,22.761,126.7143,10.52234,0,1.421085E-14,0,13.33332,48.12035,45.71433,0,0,34.41873,287.7814,0,34.78703,-34.78703,350.6796,83.49498,0.1412951,139.3858,10.66665,81,301.1147
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,73.07098,252.9943,6.129226,0,6.129226,356.4943,84.87943,0.1412399,0,4.90338,0,259.1236
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.94176,258.5107,0,0,0,356.4943,84.87943,0.1412399,0,0,0,258.5107
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,56.8291,56.8291,0,-1,0,56.8291,0,0,7.105427E-15,0,0,59.82011,56.8291,0,0,66.94176,258.5107,0,59.82011,-59.82011,293.4384,69.86614,0.1412399,62.51201,0,0,258.5107
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,108.4973,68.7,0,-1,0,68.7,0,0,39.79728,50.64701,0,72.31579,68.7,0,0,133.4085,198.6905,0,72.31579,-72.31579,217.2108,51.71677,0.1412399,119.347,0,0,198.6905
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,92.13331,68.7,0,-1,0,68.7,0,0,23.43331,32.64664,0,72.31579,68.7,0,0,213.7594,126.3747,0,72.31579,-72.31579,140.9833,33.56739,0.1412399,101.3466,0,0,126.3747
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,48.77378,48.77378,0,-1,0,48.77378,0,0,7.105427E-15,2.295157,0,51.34083,48.77378,0,0,294.1103,54.05896,0,51.34083,-51.34083,86.86533,20.68218,0.1412399,53.65117,0,0,54.05896
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,26.22017,2.582222,0,-1,0,2.582222,0,0,23.63795,26.25996,0,2.718128,2.582222,0,0,351.1557,2.718128,0,2.718128,-2.718128,84.00017,20,0.1412399,28.84218,0,0,2.718128
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412399,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,22.30216,0,0,-1,0,0,0,0,22.30216,24.53238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412399,24.53238,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,18.37769,0,0,-1,0,0,0,0,18.37769,20.21546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412399,20.21546,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,43.62126,0,0,-1,0,0,0,0,43.62126,47.98339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412399,47.98339,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.91973,21.91973,81,0,22.761,21.91973,0,0,0,0,0,0,0,59.08027,56.12626,354.1758,0,56.12626,0,56.12626,137.2462,32.6776,0.1417913,24.11171,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.084121,1.084121,73.39991,0,20.83818,1.084121,0,0,0,0,0,0,0,72.31579,68.7,298.0496,50.51363,68.7,0,68.7,202.4207,48.19532,0.1421201,1.192533,0,81,50.51363
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,104.6609,104.6609,81,0,22.761,104.6609,10.36471,7.105427E-15,0,0,10.84779,24.90618,23.66087,0,0,229.3495,112.3436,0,14.05838,-14.05838,187.6019,44.66703,0.1421201,115.127,8.678235,81,123.1914
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,22.34319,22.34319,81,0,22.761,22.34319,63.08657,0,0,0,14.09556,0,0,58.65681,55.72396,244.97,98.28525,69.81952,0,69.81952,253.8385,60.43762,0.1425706,24.57751,11.27644,81,112.3808
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,34.26023,34.26023,0,-1,0,34.26023,109.333,0,0,0,37.45774,36.0634,34.26023,0,0,175.1505,161.1228,1.394343,0,1.394343,255.1613,60.75257,0.1425581,37.68625,29.9662,0,198.5806
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,59.29718,59.29718,0,0,0,59.29718,77.93377,0,0,0,46.21253,62.41809,59.29718,0,0,173.7561,162.3777,0,16.20556,-16.20556,238.0792,56.6854,0.1425581,65.2269,36.97002,0,208.5903
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,191.7623,146.1722,60.7828,0,60.7828,295.7428,70.41481,0.1420146,0,48.62624,0,206.955
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,56.0956,56.0956,0,0,0,56.0956,121.7261,0,0,0,68.28297,59.048,56.0956,0,0,130.9795,200.8767,9.234972,0,9.234972,304.5038,72.50077,0.1419324,61.70515,54.62637,0,269.1597
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,28.38313,28.38313,0,0,0,28.38313,245.3967,0,0,0,69.65127,29.87699,28.38313,0,0,121.7445,209.1882,39.77428,0,39.77428,342.2371,81.48485,0.1415795,31.22145,55.72102,0,278.8394
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,0,0,0,62.02468,0,0,0,0,81.97023,244.985,62.02468,0,62.02468,401.0788,95.49477,0.1410326,0,49.61975,0,307.0097
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,12.67002,12.67002,0,0,0,12.67002,435.886,21.94443,0,0,55.22684,13.33686,12.67002,0,0,19.94555,300.8072,19.94555,0,19.94555,420.0009,100,0.1408576,13.93702,44.18148,0,356.0341
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,66.38525,66.38525,44.12006,0,13.43038,66.38525,35.30459,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1408576,73.02378,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1408576,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,150.2818,149.7,81,0,22.761,149.7,3.669089,0,0.5818234,15.61001,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1408576,165.31,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,94.47867,68.7,0,-1,0,68.7,0,0,25.77867,35.22654,0,72.31579,68.7,0,0,74.24796,251.9351,0,72.31579,-72.31579,273.3355,65.07975,0.1408576,103.9265,0,0,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,24.42529,24.42529,0,-1,0,24.42529,0,0,3.552714E-15,0,0,25.71083,24.42529,0,0,154.5988,179.6193,0,25.71083,-25.71083,246.2339,58.627,0.1408576,26.86782,0,0,179.6193
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1664,153.9084,0,0,0,246.2339,58.627,0.1408576,0,0,0,153.9084
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1664,153.9084,0,0,0,246.2339,58.627,0.1408576,0,0,0,153.9084
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1664,153.9084,0,0,0,246.2339,58.627,0.1408576,0,0,0,153.9084
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,41.45282,41.45282,0,-1,0,41.45282,0,0,0,0,0,43.63455,41.45282,0,0,183.1664,153.9084,0,43.63455,-43.63455,200.2391,47.67587,0.1408576,45.59811,0,0,153.9084
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,30.54065,30.54065,0,-1,0,30.54065,0,0,0,0,0,32.14806,30.54065,0,0,231.6493,110.2739,0,32.14806,-32.14806,166.352,39.60755,0.1408576,33.59472,0,0,110.2739
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,60.62067,60.62067,0,-1,0,60.62067,0,0,7.105427E-15,0,0,63.81123,60.62067,0,0,267.3693,78.12583,0,63.81123,-63.81123,99.08909,23.59259,0.1408576,66.68273,0,0,78.12583
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,51.4771,13.59888,0,-1,0,13.59888,0,0,37.87823,43.02594,0,14.31461,13.59888,0,0,338.2707,14.31461,0,14.31461,-14.31461,84.00017,20,0.1408576,56.62482,0,0,14.31461
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,91.99736,0,0,-1,0,0,0,0,91.99736,101.1971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408576,101.1971,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,40.61013,40.61013,81,0,22.761,40.61013,0,0,0,0,0,0,0,40.38987,38.37037,354.1758,0,38.37037,0,38.37037,120.4015,28.66697,0.1412268,44.67115,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,47.30287,47.30287,81,0,22.761,47.30287,0,0,0,0,0,0,0,33.69713,32.01227,315.8054,34.53333,32.01227,0,32.01227,150.771,35.89779,0.1415334,52.03316,0,81,34.53333
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,68.97633,68.97633,81,0,22.761,68.97633,18.3212,0,0,0,12.63729,0,0,12.02367,11.42249,283.7932,63.34438,24.05978,0,24.05978,173.5961,41.33232,0.1417406,75.87396,10.10983,81,75.98167
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,74.43648,74.43648,81,0,22.761,74.43648,43.3353,0,0,0,32.25727,0,0,6.56352,6.235344,259.7334,84.99818,38.49261,0,38.49261,210.1134,50.02691,0.1420493,81.88013,25.80582,81,117.2554
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,65.11794,65.11794,0,-1,0,65.11794,103.9052,0,1.421085E-14,2.92974,67.66092,68.5452,65.11794,0,0,221.2408,119.6415,0,0.8842847,-0.8842847,209.1813,49.80497,0.1420493,71.62974,54.12874,0,187.3025
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,88.2865,88.2865,81,0,22.761,88.2865,93.89444,0,0,0,82.89612,7.67,7.2865,0,0,222.2233,118.7572,75.22611,0,75.22611,280.5471,66.79678,0.1424418,97.11515,66.31689,81,201.6534
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,34.19176,34.19176,66.16425,0,19.00756,34.19176,331.489,0,0,0,113.3419,0,0,31.97248,30.37386,146.9972,186.4608,143.7158,0,143.7158,416.8878,99.25881,0.1419813,37.61094,90.67355,81,299.8027
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,84.69638,84.69638,20.25,0,7.39125,84.69638,146.7419,53.16542,0,0,124.2851,67.83829,64.44638,0,0,3.281387,315.805,3.281387,0,3.281387,420.0009,100,0.141953,93.16602,99.42809,81,440.0901
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,94.27441,94.27441,25.57442,0,8.738327,94.27441,124.4554,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.141953,103.7019,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,45.44329,45.44329,0,-1,0,45.44329,244.7446,63.38497,0,0,111.22,47.83504,45.44329,0,0,0,318.7582,0,0,0,420.0009,100,0.141953,49.98762,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141953,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141953,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141953,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,68.38496,68.38496,66.29281,0,19.04008,68.38496,3.22039,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.141953,75.22346,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,56.27851,56.27851,0,-1,0,56.27851,0,0,7.105427E-15,0,0,59.24054,56.27851,0,0,0,318.7582,0,59.24054,-59.24054,357.5558,85.13217,0.141953,61.90636,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,63.10178,63.10178,0,-1,0,63.10178,0,0,7.105427E-15,0.7119623,0,66.42293,63.10178,0,0,65.82281,259.5177,0,66.42293,-66.42293,287.5399,68.46175,0.141953,69.41196,0,0,259.5177
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,50.19655,50.19655,0,-1,0,50.19655,0,0,7.105427E-15,0,0,52.83848,50.19655,0,0,139.6261,193.0948,0,52.83848,-52.83848,231.8433,55.20067,0.141953,55.21621,0,0,193.0948
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,39.99457,39.99457,0,-1,0,39.99457,0,0,0,0,0,42.09955,39.99457,0,0,198.3355,140.2563,0,42.09955,-42.09955,187.4664,44.63478,0.141953,43.99403,0,0,140.2563
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1128,98.15673,0,0,0,187.4664,44.63478,0.141953,0,0,0,98.15673
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,59.18976,59.18976,0,-1,0,59.18976,0,0,7.105427E-15,0,0,62.30501,59.18976,0,0,245.1128,98.15673,0,62.30501,-62.30501,121.7912,28.99785,0.141953,65.10874,0,0,98.15673
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,49.93105,34.05914,0,-1,0,34.05914,0,0,15.87191,20.86502,0,35.85172,34.05914,0,0,314.3405,35.85172,0,35.85172,-35.85172,84.00017,20,0.141953,54.92415,0,0,35.85172
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,26.57265,0,0,-1,0,0,0,0,26.57265,29.22991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141953,29.22991,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,18.85342,0,0,-1,0,0,0,0,18.85342,20.73876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141953,20.73876,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,42.21133,0,0,-1,0,0,0,0,42.21133,46.43247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141953,46.43247,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,128.0235,81,81,0,22.761,81,0,0,47.02352,59.82587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141953,140.8259,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,44.20572,44.20572,81,0,22.761,44.20572,0,0,0,0,0,0,0,36.79428,34.95457,354.1758,0,34.95457,0,34.95457,117.161,27.89542,0.1422798,48.62629,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.713745,4.713745,77.02953,0,21.75647,4.713745,438.0855,0,0,0,20.65023,0,0,72.31579,68.7,319.2213,31.45911,89.35023,0,89.35023,201.9261,48.07754,0.142476,5.185119,16.52019,81,52.10934
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,7.378871,7.378871,79.69466,0,22.43075,7.378871,610.2451,0,0,0,45.02921,0,0,72.31579,68.7,229.871,111.8743,113.7292,0,113.7292,309.8191,73.7663,0.1425064,8.116758,36.02337,81,156.9035
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,116.1418,214.2306,74.4915,0,74.4915,380.4879,90.59218,0.1418724,0,59.5932,0,288.7221
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,49.49745,0,0,91.14774,0,0,0,0,41.6503,281.2729,41.6503,0,41.6503,420.0009,100,0.1415204,0,72.9182,0,372.4207
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,65.25784,65.25784,20.25,0,7.39125,65.25784,142.8878,45.8688,0,0,93.24548,47.37667,45.00784,0,0,0,318.7582,0,0,0,420.0009,100,0.1415204,71.78362,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,105.883,105.883,37.18299,0,11.6753,105.883,109.6131,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1415204,116.4713,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,85.4676,85.4676,20.25,0,7.39125,85.4676,140.7597,51.65381,0,0,120.3039,68.6501,65.2176,0,0,0,318.7582,0,0,0,420.0009,100,0.1415204,94.01435,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,207.1443,68.7,0,-1,0,68.7,151.8374,31.99653,138.4443,159.1588,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1415204,227.8588,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415204,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,34.09121,34.09121,0,0,0,34.09121,166.7245,20.95293,0,0,56.83842,35.88549,34.09121,0,0,0,318.7582,0,0,0,420.0009,100,0.1415204,37.50034,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415204,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,19.71525,19.71525,0,0,0,19.71525,24.29838,0,3.552714E-15,0,4.790487,20.7529,19.71525,0,0,0,318.7582,0,15.96241,-15.96241,403.175,95.99385,0.1415204,21.68678,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,79.02467,68.7,0,-1,0,68.7,0,0,10.32467,18.22713,0,72.31579,68.7,0,0,17.73601,302.7958,0,72.31579,-72.31579,326.9474,77.84447,0.1415204,86.92713,0,0,302.7958
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,29.53243,29.53243,0,-1,0,29.53243,0,0,3.552714E-15,0,0,31.08677,29.53243,0,0,98.08689,230.48,0,31.08677,-31.08677,294.1791,70.0425,0.1415204,32.48567,0,0,230.48
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,44.91064,44.91064,0,-1,0,44.91064,0,0,7.105427E-15,0,0,47.27436,44.91064,0,0,132.6277,199.3933,0,47.27436,-47.27436,244.3476,58.17788,0.1415204,49.40171,0,0,199.3933
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,67.81284,67.81284,0,-1,0,67.81284,0,0,1.421085E-14,5.894125,0,71.38194,67.81284,0,0,185.1548,152.1189,0,71.38194,-71.38194,169.1044,40.26287,0.1415204,74.59412,0,0,152.1189
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,21.97908,21.97908,0,-1,0,21.97908,0,0,0,0,0,23.13588,21.97908,0,0,264.4681,80.73696,0,23.13588,-23.13588,144.717,34.45637,0.1415204,24.17699,0,0,80.73696
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,48.24265,48.24265,0,-1,0,48.24265,0,0,7.105427E-15,0,0,50.78173,48.24265,0,0,290.1746,57.60109,0,50.78173,-50.78173,91.18839,21.71148,0.1415204,53.06691,0,0,57.60109
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,4.977451,4.977451,0,-1,0,4.977451,0,0,8.881784E-16,0,0,5.239422,4.977451,0,0,346.5988,6.819351,0,5.239422,-5.239422,85.66556,20.39652,0.1415204,5.475196,0,0,6.819351
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,54.49392,1.500932,0,-1,0,1.500932,0,0,52.99298,58.44238,0,1.579929,1.500932,0,0,352.4203,1.579929,0,1.579929,-1.579929,84.00017,20,0.1415204,59.94331,0,0,1.579929
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415204,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,61.88273,0,0,-1,0,0,0,0,61.88273,68.07101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415204,68.07101,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,55.85942,55.85942,81,0,22.761,55.85942,0,3.552714E-15,0,0,0,0,0,25.14058,23.88355,354.1758,0,23.88355,0,23.88355,106.6581,25.39473,0.1417398,61.44537,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,89.17033,89.17033,81,0,22.761,89.17033,0,0,0,0,0,8.600343,8.170326,0,0,330.2923,21.49519,0,8.600343,-8.600343,97.59254,23.23627,0.1417398,98.08736,0,81,21.49519
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,4.749023,4.749023,77.06481,0,21.7654,4.749023,399.8156,0,0,0,18.98734,0,0,72.31579,68.7,339.8482,12.89485,87.68734,0,87.68734,180.78,43.04278,0.1419494,5.223926,15.18987,81,31.88219
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,91.00642,91.00642,81,0,22.761,91.00642,56.57394,0,0,0,51.48592,10.53308,10.00642,0,0,252.1609,91.81345,40.95284,0,40.95284,219.6313,52.29307,0.1422519,100.1071,41.18874,81,143.2994
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,57.69797,57.69797,0,-1,0,57.69797,139.1417,0,0,0,80.28192,60.7347,57.69797,0,0,211.208,128.671,19.54722,0,19.54722,238.1754,56.70832,0.1420879,63.46777,64.22554,0,208.9529
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,82.40638,82.40638,81,0,22.761,82.40638,122.4147,0,0,0,100.8775,1.480399,1.406379,0,0,191.6608,146.2635,99.39709,0,99.39709,332.4718,79.1598,0.1422611,90.64702,80.702,81,247.141
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,213.2691,149.7,81,0,22.761,149.7,80.5491,0,63.56908,84.89599,120.582,72.31579,68.7,0,0,92.2637,235.7209,48.26621,0,48.26621,378.2611,90.062,0.1418597,234.596,96.4656,81,356.3029
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,65.45762,65.45762,20.25,0,7.39125,65.45762,195.9153,36.65704,0,0,128.2415,47.58696,45.20761,0,0,43.99749,279.1605,43.99749,0,43.99749,420.0009,100,0.1414957,72.00338,102.5932,81,407.402
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,202.7596,149.7,81,0,22.761,149.7,72.92836,36.85797,53.05955,73.3355,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1414957,223.0355,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,45.29653,45.29653,0,-1,0,45.29653,229.0935,56.09084,0,0,103.7714,47.68055,45.29653,0,0,0,318.7582,0,0,0,420.0009,100,0.1414957,49.82618,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,17.69969,17.69969,0,0,0,17.69969,502.5837,70.32452,0,0,88.95578,18.63126,17.69969,0,0,0,318.7582,0,0,0,420.0009,100,0.1414957,19.46966,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,32.96071,32.96071,0,0,0,32.96071,175.9015,23.2829,0,0,57.97839,34.69549,32.96071,0,0,0,318.7582,0,0,0,420.0009,100,0.1414957,36.25678,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,35.32882,35.32882,0,0,0,35.32882,73.06831,0,0,0,25.81417,37.18822,35.32882,0,0,0,318.7582,0,11.37406,-11.37406,408.0115,97.14541,0.1414957,38.8617,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,84.86282,84.86282,81,0,22.761,84.86282,3.566217,0,1.421085E-14,0,3.026392,4.066123,3.862817,0,0,12.63784,307.3842,0,1.039731,-1.039731,406.9156,96.88446,0.1414957,93.3491,2.421114,81,310.4106
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,53.99377,53.99377,0,-1,0,53.99377,0,0,7.105427E-15,0,0,56.83554,53.99377,0,0,13.7931,306.3445,0,56.83554,-56.83554,347.0056,82.62022,0.1414957,59.39315,0,0,306.3445
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,87.0337,68.7,0,-1,0,68.7,0,0,18.3337,27.03707,0,72.31579,68.7,0,0,76.9437,249.5089,0,72.31579,-72.31579,270.7781,64.47085,0.1414957,95.73707,0,0,249.5089
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,46.25176,46.25176,0,-1,0,46.25176,0,0,7.105427E-15,0,0,48.68607,46.25176,0,0,157.2946,177.1931,0,48.68607,-48.68607,219.4585,52.25191,0.1414957,50.87694,0,0,177.1931
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,22.38913,22.38913,0,-1,0,22.38913,0,0,0,0,0,23.56751,22.38913,0,0,211.3902,128.507,0,23.56751,-23.56751,194.6161,46.33709,0.1414957,24.62804,0,0,128.507
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,107.656,68.7,0,-1,0,68.7,0,0,38.95598,49.72158,0,72.31579,68.7,0,0,237.5763,104.9395,0,72.31579,-72.31579,118.3886,28.18771,0.1414957,118.4216,0,0,104.9395
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,38.97238,30.99255,0,-1,0,30.99255,0,0,7.979829,11.87707,0,32.62374,30.99255,0,0,317.9272,32.62374,0,32.62374,-32.62374,84.00017,20,0.1414957,42.86962,0,0,32.62374
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,41.38526,0,0,-1,0,0,0,0,41.38526,45.52379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414957,45.52379,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,72.9427,0,0,-1,0,0,0,0,72.9427,80.23698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414957,80.23698,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,25.50509,0,0,-1,0,0,0,0,25.50509,28.0556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414957,28.0556,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,69.50264,0,0,-1,0,0,0,0,69.50264,76.4529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414957,76.4529,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,12.96052,12.96052,81,0,22.761,12.96052,0,0,0,0,0,0,0,68.03947,64.6375,354.1758,0,64.6375,0,64.6375,145.3207,34.60009,0.1419565,14.25658,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,40.75758,40.75758,81,0,22.761,40.75758,0,0,0,0,0,0,0,40.24242,38.23029,289.5383,58.17375,38.23029,0,38.23029,181.5891,43.23542,0.1422977,44.83334,0,81,58.17375
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,100.5738,100.5738,81,0,22.761,100.5738,19.8274,0,0,0,19.94116,20.60395,19.57375,0,0,251.308,92.58102,0,0.6627932,-0.6627932,180.8905,43.06908,0.1422977,110.6311,15.95293,81,112.5222
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,252.0444,91.91822,113.8162,0,113.8162,288.8661,68.7775,0.1422079,0,36.09299,81,137.0345
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,57.15068,57.15068,0,-1,0,57.15068,136.3788,0,0,0,77.94141,60.15861,57.15068,0,0,138.2282,194.3528,17.78279,0,17.78279,305.7363,72.79421,0.1420624,62.86575,62.35312,0,272.2943
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,43.70286,43.70286,0,0,0,43.70286,231.9585,0,0,0,101.3725,46.00301,43.70286,0,0,120.4454,210.3574,55.36947,0,55.36947,358.2644,85.30087,0.1416113,48.07315,81.09798,0,311.7298
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,25.88915,25.88915,0,0,0,25.88915,470.6841,29.52843,0,0,121.8561,27.25174,25.88915,0,0,65.07594,260.1899,65.07594,0,65.07594,420.0009,100,0.1410849,28.47806,97.48489,0,382.046
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,67.45564,67.45564,20.25,0,7.39125,67.45564,184.6011,74.83372,0,0,124.5239,49.69015,47.20564,0,0,0,318.7582,0,0,0,420.0009,100,0.1410849,74.20121,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,94.88692,94.88692,26.18692,0,8.893291,94.88692,122.2878,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410849,104.3756,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,41.3625,41.3625,0,-1,0,41.3625,257.8184,63.10068,0,0,106.6402,43.53947,41.3625,0,0,0,318.7582,0,0,0,420.0009,100,0.1410849,45.49875,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,34.25069,34.25069,0,0,0,34.25069,249.8674,49.52795,0,0,85.58131,36.05336,34.25069,0,0,0,318.7582,0,0,0,420.0009,100,0.1410849,37.67576,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,69.14053,69.14053,20.25,0,7.39125,69.14053,89.69055,10.54881,0,0,62.01252,51.46371,48.89053,0,0,0,318.7582,0,0,0,420.0009,100,0.1410849,76.05458,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410849,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,69.8546,69.8546,62.76958,0,18.1487,69.8546,10.67634,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1410849,76.84006,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,80.67683,68.7,0,-1,0,68.7,0,0,11.97683,20.04451,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1410849,88.74451,0,0,318.7582
