Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,60.67951,60.67951,0,-1,0,60.67951,0,0,7.105427E-15,0,0,63.87317,60.67951,0,0,80.35088,246.4424,0,63.87317,-63.87317,276.4451,65.82012,0.1410849,66.74746,0,0,246.4424
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,86.09561,68.7,0,-1,0,68.7,0,0,17.39561,26.00517,0,72.31579,68.7,0,0,151.3211,182.5693,0,72.31579,-72.31579,200.2175,47.67075,0.1410849,94.70517,0,0,182.5693
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,56.87094,56.87094,0,-1,0,56.87094,0,0,7.105427E-15,0,0,59.86415,56.87094,0,0,231.6719,110.2535,0,59.86415,-59.86415,137.1152,32.64641,0.1410849,62.55804,0,0,110.2535
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,22.4351,22.4351,0,-1,0,22.4351,0,0,3.552714E-15,0,0,23.6159,22.4351,0,0,298.1877,50.38932,0,23.6159,-23.6159,112.2218,26.71943,0.1410849,24.67861,0,0,50.38932
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,35.17779,25.43476,0,-1,0,25.43476,0,0,9.743032,13.26081,0,26.77343,25.43476,0,0,324.4276,26.77343,0,26.77343,-26.77343,84.00017,20,0.1410849,38.69557,0,0,26.77343
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,25.21092,0,0,-1,0,0,0,0,25.21092,27.73201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410849,27.73201,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,24.33031,0,0,-1,0,0,0,0,24.33031,26.76334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410849,26.76334,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,85.98676,0,0,-1,0,0,0,0,85.98676,94.58543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410849,94.58543,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.907807,0,0,-1,0,0,0,0,1.907807,2.098587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410849,2.098587,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,9.451284,9.451284,81,0,22.761,9.451284,0,0,0,0,0,0,0,71.54871,67.97128,354.1758,0,67.97128,0,67.97128,148.4834,35.35312,0.141511,10.39641,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,43.75147,43.75147,81,0,22.761,43.75147,0,0,0,0,0,0,0,37.24853,35.3861,286.2045,61.17415,35.3861,0,35.3861,182.0536,43.34601,0.1418213,48.12662,0,81,61.17415
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,8.826102,8.826102,81,0,22.761,8.826102,145.7178,0,0,0,12.86121,0,0,72.1739,68.5652,250.8184,93.02164,81.42641,0,81.42641,259.3015,61.73832,0.1421339,9.708713,10.28896,81,105.8829
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,51.31365,51.31365,81,0,22.761,51.31365,81.90462,0,0,0,42.02825,0,0,29.68635,28.20203,169.392,166.3054,70.23028,0,70.23028,325.9278,77.60169,0.1425334,56.44501,33.6226,81,208.3337
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,99.16174,229.5127,72.89468,0,72.89468,395.0817,94.06689,0.1419507,0,58.31575,0,302.4073
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,52.73645,52.73645,0,0,0,52.73645,151.0799,0,0,0,79.67418,55.51205,52.73645,0,0,26.26705,295.1179,24.16212,0,24.16212,418.0039,99.52454,0.1417587,58.0101,63.73934,0,374.7921
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,19.27589,19.27589,0,0,0,19.27589,590.6499,91.45767,0,0,113.853,20.29041,19.27589,0,0,2.104925,316.8638,2.104925,0,2.104925,420.0009,100,0.1417419,21.20347,91.08241,0,430.7168
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,32.84222,32.84222,0,0,0,32.84222,354.319,81.79546,0,0,116.3662,34.57076,32.84222,0,0,0,318.7582,0,0,0,420.0009,100,0.1417419,36.12645,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417419,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,55.48884,55.48884,0,-1,0,55.48884,190.2263,47.14507,0,0,105.5544,58.40931,55.48884,0,0,0,318.7582,0,0,0,420.0009,100,0.1417419,61.03773,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,115.4334,115.4334,46.7334,0,14.09155,115.4334,70.29897,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1417419,126.9767,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,15.04983,15.04983,0,0,0,15.04983,315.8159,31.68782,0,0,47.52974,15.84192,15.04983,0,0,0,318.7582,0,0,0,420.0009,100,0.1417419,16.55481,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,40.04877,40.04877,0,0,0,40.04877,77.64558,0,7.105427E-15,0,31.09611,42.1566,40.04877,0,0,0,318.7582,0,11.0605,-11.0605,408.342,97.22411,0.1417419,44.05365,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,72.638,72.638,80.35647,0,22.59819,72.638,5.733551,0,0,0,4.164736,0,0,7.718471,7.332548,12.28944,307.6977,11.49728,0,11.49728,419.2493,99.82107,0.1418344,79.9018,3.331789,81,311.8625
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,46.27616,46.27616,0,-1,0,46.27616,0,0,0,0,0,48.71175,46.27616,0,0,0.7921589,318.0453,0,48.71175,-48.71175,367.9026,87.5957,0.1418344,50.90377,0,0,318.0453
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.91632,269.3335,0,0,0,367.9026,87.5957,0.1418344,0,0,0,269.3335
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,82.85462,68.7,0,-1,0,68.7,0,0,14.15462,22.44008,0,72.31579,68.7,0,0,54.91632,269.3335,0,72.31579,-72.31579,291.6751,69.44631,0.1418344,91.14008,0,0,269.3335
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.247916,1.247916,0,-1,0,1.247916,0,0,2.220446E-16,0,0,1.313596,1.247916,0,0,135.2672,197.0177,0,1.313596,-1.313596,290.2905,69.11664,0.1418344,1.372707,0,0,197.0177
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,13.36896,13.36896,0,-1,0,13.36896,0,0,1.776357E-15,0,0,14.07259,13.36896,0,0,136.7267,195.7041,0,14.07259,-14.07259,275.4566,65.58479,0.1418344,14.70586,0,0,195.7041
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,25.35328,25.35328,0,-1,0,25.35328,0,0,3.552714E-15,0,0,26.68766,25.35328,0,0,152.363,181.6316,0,26.68766,-26.68766,247.3254,58.88688,0.1418344,27.8886,0,0,181.6316
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,73.41822,68.7,0,-1,0,68.7,0,0,4.718224,12.06005,0,72.31579,68.7,0,0,182.0159,154.9439,0,72.31579,-72.31579,171.0978,40.7375,0.1418344,80.76005,0,0,154.9439
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,57.98217,57.98217,0,-1,0,57.98217,0,0,7.105427E-15,0,0,61.03387,57.98217,0,0,262.3668,82.62811,0,61.03387,-61.03387,106.7625,25.41959,0.1418344,63.78039,0,0,82.62811
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,133.6606,20.51453,0,-1,0,20.51453,0,0,113.146,126.5121,0,21.59425,20.51453,0,0,330.1822,21.59425,0,21.59425,-21.59425,84.00017,20,0.1418344,147.0266,0,0,21.59425
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,73.72839,0,0,-1,0,0,0,0,73.72839,81.10123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418344,81.10123,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418344,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,81.38931,81,81,0,22.761,81,0,0,0.3893034,8.528234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418344,89.52824,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,59.91675,59.91675,81,0,22.761,59.91675,35.31464,0,0,0,21.15939,0,0,21.08325,20.02909,354.1758,0,41.18848,0,41.18848,123.075,29.30351,0.1421546,65.90842,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,61.91275,61.91275,81,0,22.761,61.91275,85.48492,0,0,0,52.92607,0,0,19.08725,18.13288,312.9873,37.06963,71.05895,0,71.05895,190.4874,45.35406,0.1425426,68.10403,42.34085,81,89.9957
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,73.71093,68.7,0,-1,0,68.7,110.7317,0,5.010933,12.38203,76.07271,72.31579,68.7,0,0,241.9284,101.0227,3.756918,0,3.756918,194.0516,46.20266,0.1425128,81.08202,60.85817,0,177.0954
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,71.99522,71.99522,81,0,22.761,71.99522,145.0585,0,0,0,104.4352,0,0,9.004782,8.554543,238.1715,104.4039,112.9898,0,112.9898,301.243,71.7244,0.1425667,79.19474,83.54817,81,208.8391
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,77.16273,77.16273,81,0,22.761,77.16273,153.9229,0,0,0,118.7711,0,0,3.837272,3.645408,125.1817,206.0947,122.4165,0,122.4165,417.3775,99.3754,0.1425461,84.879,95.01687,81,324.8658
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,108.3125,0,0,111.0777,0,0,0,0,2.765207,316.2695,2.765207,0,2.765207,420.0009,100,0.1425245,0,88.86219,0,427.3473
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,46.21891,46.21891,0,0,0,46.21891,215.9234,51.14596,0,0,99.79744,48.65148,46.21891,0,0,0,318.7582,0,0,0,420.0009,100,0.1425245,50.8408,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,39.90832,39.90832,0,-1,0,39.90832,231.0792,50.21109,0,0,92.21984,42.00876,39.90832,0,0,0,318.7582,0,0,0,420.0009,100,0.1425245,43.89915,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,49.2849,49.2849,0,0,0,49.2849,163.0883,28.49907,0,0,80.37791,51.87885,49.2849,0,0,0,318.7582,0,0,0,420.0009,100,0.1425245,54.21339,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,123.8394,123.8394,69.30881,0,19.80313,123.8394,46.35087,0,1.421085E-14,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1425245,136.2234,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425245,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,53.50976,53.50976,0,0,0,53.50976,9.964478,0,7.105427E-15,0,5.331968,56.32606,53.50976,0,0,0,318.7582,0,50.99409,-50.99409,366.2484,87.20181,0.1425245,58.86073,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.6601,267.7641,0,0,0,366.2484,87.20181,0.1425245,0,0,0,267.7641
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.6601,267.7641,0,0,0,366.2484,87.20181,0.1425245,0,0,0,267.7641
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,47.73486,47.73486,0,-1,0,47.73486,0,0,7.105427E-15,0,0,50.24722,47.73486,0,0,56.6601,267.7641,0,50.24722,-50.24722,313.2831,74.59107,0.1425245,52.50835,0,0,267.7641
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.130114,7.130114,0,-1,0,7.130114,0,0,8.881784E-16,0,0,7.505383,7.130114,0,0,112.4903,217.5169,0,7.505383,-7.505383,305.3718,72.70741,0.1425245,7.843125,0,0,217.5169
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,111.6828,68.7,0,-1,0,68.7,0,0,42.98282,54.1511,0,72.31579,68.7,0,0,120.8297,210.0115,0,72.31579,-72.31579,229.1442,54.55804,0.1425245,122.8511,0,0,210.0115
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1805,137.6957,0,0,0,229.1442,54.55804,0.1425245,0,0,0,137.6957
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,20.98932,20.98932,0,-1,0,20.98932,0,0,0,0,0,22.09403,20.98932,0,0,201.1805,137.6957,0,22.09403,-22.09403,205.8551,49.01302,0.1425245,23.08826,0,0,137.6957
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,34.71798,34.71798,0,-1,0,34.71798,0,0,7.105427E-15,0,0,36.54524,34.71798,0,0,225.7295,115.6017,0,36.54524,-36.54524,167.333,39.84111,0.1425245,38.18978,0,0,115.6017
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,18.86762,18.86762,0,-1,0,18.86762,0,0,0,0,0,19.86065,18.86762,0,0,266.3353,79.05647,0,19.86065,-19.86065,146.398,34.85661,0.1425245,20.75438,0,0,79.05647
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.4027,59.19582,0,0,0,146.398,34.85661,0.1425245,0,0,0,59.19582
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,73.84335,73.84335,81,0,22.761,73.84335,0,0,0,0,0,0,0,7.156652,6.79882,288.4027,59.19582,6.79882,0,6.79882,152.848,36.3923,0.1425817,81.22768,0,81,59.19582
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,54.49456,54.49456,81,0,22.761,54.49456,0,0,0,0,0,0,0,26.50544,25.18016,281.6039,65.31476,25.18016,0,25.18016,176.736,42.07991,0.1427931,59.94402,0,81,65.31476
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,76.11189,76.11189,81,0,22.761,76.11189,17.86703,0,0,0,13.59893,0,0,4.888118,4.643712,256.4237,87.97691,18.24264,0,18.24264,194.0425,46.20049,0.1429245,83.72307,10.87914,81,101.5758
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,60.73084,60.73084,81,0,22.761,60.73084,65.26098,0,0,0,39.63354,0,0,20.26916,19.2557,238.181,104.3953,58.88924,0,58.88924,249.9097,59.50219,0.1433536,66.80392,31.70683,81,144.0288
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,116.9633,68.7,0,-1,0,68.7,93.19524,0,48.26334,59.95967,64.02513,72.31579,68.7,0,0,179.2918,157.3956,0,8.29066,-8.29066,241.1706,57.42145,0.1433536,128.6597,51.2201,0,221.4207
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,188.5036,149.1049,81.99588,0,81.99588,318.9587,75.9424,0.1427153,0,65.5967,0,231.1008
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,37.56129,37.56129,0,0,0,37.56129,277.2009,0,0,0,104.1202,39.5382,37.56129,0,0,106.5078,222.9012,64.58205,0,64.58205,380.2266,90.52996,0.1422165,41.31742,83.2962,0,327.0215
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,29.23888,29.23888,0,0,0,29.23888,412.5157,47.91145,0,0,120.6149,30.77776,29.23888,0,0,41.92573,281.0251,41.92573,0,41.92573,420.0009,100,0.1418946,32.16276,96.49195,0,401.64
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,77.2597,77.2597,20.25,0,7.39125,77.2597,148.6664,54.84903,0,0,114.8592,60.01022,57.0097,0,0,0,318.7582,0,0,0,420.0009,100,0.1418946,84.98568,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,67.35156,67.35156,0,-1,0,67.35156,154.9692,33.47778,0,5.386723,104.3742,70.89639,67.35156,0,0,0,318.7582,0,0,0,420.0009,100,0.1418946,74.08672,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,109.8167,109.8167,44.88493,0,13.62389,109.8167,62.23937,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1418946,120.7983,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,63.14021,63.14021,20.25,0,7.39125,63.14021,83.25443,7.419433,0,0,52.56702,45.14759,42.89021,0,0,0,318.7582,0,0,0,420.0009,100,0.1418946,69.45423,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,59.26432,59.26432,0,0,0,59.26432,33.44252,0,7.105427E-15,0,19.81949,62.3835,59.26432,0,0,0,318.7582,0,42.56401,-42.56401,375.1344,89.31754,0.1418946,65.19076,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,103.1299,103.1299,81,0,22.761,103.1299,3.755562,3.552714E-15,0,0,3.873106,23.29459,22.12986,0,0,47.29335,276.1942,0,19.42148,-19.42148,354.6624,84.44326,0.1418946,113.4428,3.098485,81,280.0673
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.87277,256.7727,0,0,0,354.6624,84.44326,0.1418946,0,0,0,256.7727
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.87277,256.7727,0,0,0,354.6624,84.44326,0.1418946,0,0,0,256.7727
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.658592,4.658592,0,-1,0,4.658592,0,0,8.881784E-16,0,0,4.903781,4.658592,0,0,68.87277,256.7727,0,4.903781,-4.903781,349.4933,83.21254,0.1418946,5.124452,0,0,256.7727
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,17.49051,17.49051,0,-1,0,17.49051,0,0,0,0,0,18.41106,17.49051,0,0,74.32142,251.8689,0,18.41106,-18.41106,330.0864,78.59184,0.1418946,19.23956,0,0,251.8689
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,20.34273,20.34273,0,-1,0,20.34273,0,0,0,0,0,21.4134,20.34273,0,0,94.77815,233.4579,0,21.4134,-21.4134,307.5147,73.21764,0.1418946,22.377,0,0,233.4579
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,10.60763,10.60763,0,-1,0,10.60763,0,0,1.776357E-15,0,0,11.16593,10.60763,0,0,118.5708,212.0445,0,11.16593,-11.16593,295.7448,70.41528,0.1418946,11.6684,0,0,212.0445
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,65.34679,65.34679,0,-1,0,65.34679,0,0,1.421085E-14,3.181467,0,68.78609,65.34679,0,0,130.9774,200.8786,0,68.78609,-68.78609,223.2379,53.15176,0.1418946,71.88147,0,0,200.8786
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,7.963728,7.963728,0,-1,0,7.963728,0,0,1.776357E-15,0,0,8.382872,7.963728,0,0,207.4064,132.0925,0,8.382872,-8.382872,214.4015,51.04788,0.1418946,8.7601,0,0,132.0925
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,62.47979,62.47979,0,-1,0,62.47979,0,0,7.105427E-15,0.02777407,0,65.7682,62.47979,0,0,216.7207,123.7096,0,65.7682,-65.7682,145.0758,34.54178,0.1418946,68.72778,0,0,123.7096
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,46.77457,46.77457,0,-1,0,46.77457,0,0,0,0,0,49.23639,46.77457,0,0,289.7965,57.94139,0,49.23639,-49.23639,93.17605,22.18473,0.1418946,51.45203,0,0,57.94139
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,38.62902,38.62902,81,0,22.761,38.62902,0,0,0,0,0,0,0,42.37098,40.25243,344.5036,8.705004,40.25243,0,40.25243,131.3629,31.27681,0.1422286,42.49192,0,81,8.705004
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,26.11285,26.11285,81,0,22.761,26.11285,0,0,0,0,0,0,0,54.88715,52.14279,304.2512,44.93219,52.14279,0,52.14279,180.8298,43.05464,0.1426591,28.72414,0,81,44.93219
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,150.1795,149.7,81,0,22.761,149.7,5.870997,0,0.4795015,15.49745,8.788883,72.31579,68.7,0,0,252.1084,91.8607,0,63.52691,-63.52691,113.8666,27.11104,0.1426591,165.1974,7.031106,81,100.6496
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,53.63682,53.63682,81,0,22.761,53.63682,73.67511,0,0,0,39.51699,0,0,27.36318,25.99502,322.6938,28.33379,65.51201,0,65.51201,176.0168,41.90867,0.143073,59.0005,31.61359,81,67.85078
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,39.86478,39.86478,0,-1,0,39.86478,116.4344,0,0,0,46.41632,41.96293,39.86478,0,0,257.1818,87.2946,4.453386,0,4.453386,180.2416,42.91459,0.1430389,43.85126,37.13305,0,133.7109
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,154.9605,149.7,81,0,22.761,149.7,62.18811,0,5.260476,20.75652,93.0956,72.31579,68.7,0,0,252.7284,91.30265,20.77981,0,20.77981,199.9551,47.60825,0.14288,170.4565,74.47648,81,184.3983
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,114.9656,114.9656,81,0,22.761,114.9656,76.11597,0,0,0,87.5072,35.7533,33.96563,0,0,231.9486,110.0045,51.7539,0,51.7539,249.0531,59.29825,0.1430063,126.4622,70.00576,81,197.5117
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,51.71165,51.71165,81,0,22.761,51.71165,140.806,0,0,0,72.8131,0,0,29.28835,27.82393,180.1947,156.583,100.637,0,100.637,344.5258,82.02979,0.1431487,56.88281,58.25048,81,229.3961
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,42.71906,42.71906,0,0,0,42.71906,180.7708,0,0,0,77.22359,44.96743,42.71906,0,0,79.55766,247.1563,32.25616,0,32.25616,375.1267,89.3157,0.1429043,46.99096,61.77888,0,324.3799
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.86735,3.86735,0,-1,0,3.86735,2291.379,37.24327,0,0,88.61565,4.070895,3.86735,0,0,47.30149,276.1869,47.30149,0,47.30149,420.0009,100,0.1425473,4.254086,70.89252,0,364.8026
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,10.82842,10.82842,0,0,0,10.82842,257.6973,16.5062,0,0,27.90453,11.39833,10.82842,0,0,0,318.7582,0,0,0,420.0009,100,0.1425473,11.91126,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,38.22803,38.22803,0,0,0,38.22803,53.37624,0,0,0,20.40469,40.24003,38.22803,0,0,0,318.7582,0,19.83534,-19.83534,399.0926,95.02184,0.1425473,42.05083,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,36.74696,36.74696,0,0,0,36.74696,66.13791,0,0,0,24.30367,38.68101,36.74696,0,0,22.03927,298.9229,0,14.37734,-14.37734,383.9375,91.41351,0.1425473,40.42165,19.44294,0,323.2266
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,62.0469,62.0469,0,0,0,62.0469,9.304348,0,1.421085E-14,0,5.773059,65.31252,62.0469,0,0,38.0141,284.5455,0,59.53946,-59.53946,321.1774,76.47066,0.1425473,68.25159,4.618447,0,290.3186
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,78.24347,68.7,0,-1,0,68.7,0,0,9.543468,17.36782,0,72.31579,68.7,0,0,104.1691,225.0061,0,72.31579,-72.31579,244.9499,58.32128,0.1425473,86.06782,0,0,225.0061
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.5199,152.6903,0,0,0,244.9499,58.32128,0.1425473,0,0,0,152.6903
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.5199,152.6903,0,0,0,244.9499,58.32128,0.1425473,0,0,0,152.6903
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.15572,27.15572,0,-1,0,27.15572,0,0,3.552714E-15,0,0,28.58497,27.15572,0,0,184.5199,152.6903,0,28.58497,-28.58497,214.8187,51.1472,0.1425473,29.87129,0,0,152.6903
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.281,124.1053,0,0,0,214.8187,51.1472,0.1425473,0,0,0,124.1053
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,77.66793,68.7,0,-1,0,68.7,0,0,8.967927,16.73472,0,72.31579,68.7,0,0,216.281,124.1053,0,72.31579,-72.31579,138.5911,32.99782,0.1425473,85.43472,0,0,124.1053
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,27.20582,27.20582,0,-1,0,27.20582,0,0,0,0,0,28.63771,27.20582,0,0,296.6319,51.78953,0,28.63771,-28.63771,108.4043,25.8105,0.1425473,29.9264,0,0,51.78953
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,62.44262,21.99423,0,-1,0,21.99423,0,0,40.44839,46.69265,0,23.15182,21.99423,0,0,328.4516,23.15182,0,23.15182,-23.15182,84.00017,20,0.1425473,68.68688,0,0,23.15182
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,69.16776,0,0,-1,0,0,0,0,69.16776,76.08454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425473,76.08454,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,58.14639,0,0,-1,0,0,0,0,58.14639,63.96103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425473,63.96103,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425473,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,72.2759,72.2759,81,0,22.761,72.2759,0,0,0,0,0,0,0,8.724098,8.287893,354.1758,0,8.287893,0,8.287893,91.86275,21.87204,0.1426144,79.50349,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,80.87031,80.87031,81,0,22.761,80.87031,17.85905,0,0,0,14.44267,0,0,0.1296923,0.1232077,345.8879,7.459104,14.56588,0,14.56588,105.6812,25.16213,0.1427102,88.95734,11.55414,81,21.90177
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,331.322,20.56839,102.4548,0,102.4548,202.8783,48.30427,0.142711,0,27.00386,81,54.32322
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,54.46894,54.46894,0,-1,0,54.46894,120.3,0,0,0,65.52613,57.33572,54.46894,0,0,228.8672,112.7777,8.190411,0,8.190411,210.6485,50.15429,0.1426497,59.91583,52.42091,0,178.3039
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,220.6768,120.1491,96.41907,0,96.41907,302.1196,71.9331,0.1419321,0,77.13525,0,216.5682
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,0,0,0,103.5667,0,0,0,0,124.2577,206.9263,103.5667,0,103.5667,400.3716,95.32638,0.1411693,0,82.85333,0,310.4929
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,63.85656,0,0,84.54762,0,0,0,0,20.69106,300.1363,20.69106,0,20.69106,420.0009,100,0.1410179,0,67.6381,0,384.6839
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,56.574,56.574,0,0,0,56.574,146.0605,23.08067,0,0,82.63225,59.55158,56.574,0,0,0,318.7582,0,0,0,420.0009,100,0.1410179,62.2314,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,136.7462,68.7,0,-1,0,68.7,119.6962,9.915477,68.04625,81.72088,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410179,150.4209,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410179,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410179,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,42.10329,42.10329,0,0,0,42.10329,50.89848,0,0,0,21.42994,44.31925,42.10329,0,0,0,318.7582,0,22.88932,-22.88932,395.8734,94.25538,0.1410179,46.31362,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,23.23095,23.23095,0,0,0,23.23095,23.81916,0,0,0,5.533417,24.45363,23.23095,0,0,25.43257,295.8689,0,18.92022,-18.92022,375.9297,89.5069,0.1410179,25.55405,4.426734,0,301.4023
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,102.4201,68.7,0,-1,0,68.7,0,0,33.72007,43.96208,0,72.31579,68.7,0,0,46.45504,276.9487,0,72.31579,-72.31579,299.7022,71.35752,0.1410179,112.6621,0,0,276.9487
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,88.55488,68.7,0,-1,0,68.7,0,0,19.85488,28.71037,0,72.31579,68.7,0,0,126.8059,204.6329,0,72.31579,-72.31579,223.4747,53.20815,0.1410179,97.41036,0,0,204.6329
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,49.8976,49.8976,0,-1,0,49.8976,0,0,7.105427E-15,0,0,52.52379,49.8976,0,0,207.1568,132.3171,0,52.52379,-52.52379,168.1097,40.02604,0.1410179,54.88736,0,0,132.3171
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,18.25286,18.25286,0,-1,0,18.25286,0,0,0,0,0,19.21354,18.25286,0,0,265.5166,79.79332,0,19.21354,-19.21354,147.8569,35.20395,0.1410179,20.07814,0,0,79.79332
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,83.33047,57.5508,0,-1,0,57.5508,0,0,25.77968,34.11273,0,60.57979,57.5508,0,0,286.8649,60.57979,0,60.57979,-60.57979,84.00017,20,0.1410179,91.66353,0,0,60.57979
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410179,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,108.6172,0,0,-1,0,0,0,0,108.6172,119.4789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410179,119.4789,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,45.16319,0,0,-1,0,0,0,0,45.16319,49.67951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410179,49.67951,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,21.95207,0,0,-1,0,0,0,0,21.95207,24.14728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410179,24.14728,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,23.26255,0,0,-1,0,0,0,0,23.26255,25.5888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410179,25.5888,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410179,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,59.07367,59.07367,81,0,22.761,59.07367,0,0,0,0,0,0,0,21.92634,20.83002,354.1758,0,20.83002,0,20.83002,103.7613,24.70501,0.1411849,64.98103,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,333.3458,18.74702,88.72932,0,88.72932,187.9373,44.74688,0.1412936,0,16.02346,81,38.77634
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,80.79018,80.79018,81,0,22.761,80.79018,58.10263,0,0,0,46.94122,0,0,0.2098236,0.1993324,244.6165,98.60341,47.14055,0,47.14055,232.6587,55.39483,0.1415988,88.86919,37.55297,81,145.5446
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,46.48646,46.48646,0,-1,0,46.48646,152.2897,0,0,0,70.7941,48.93311,46.48646,0,0,197.4759,141.0299,21.86098,0,21.86098,253.3979,60.33271,0.1414398,51.13511,56.63528,0,211.824
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,19.85016,19.85016,0,0,0,19.85016,381.0126,0,0,0,75.6316,20.8949,19.85016,0,0,175.6149,160.7048,54.7367,0,54.7367,305.3257,72.69645,0.1410433,21.83517,60.50528,0,236.3364
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,0,0,0,90.33356,0,0,0,0,120.8782,209.9678,90.33356,0,90.33356,391.0236,93.10068,0.1403937,0,72.26685,0,300.3014
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,52.56932,52.56932,0,0,0,52.56932,153.2046,0,0,0,80.53863,55.33612,52.56932,0,0,30.54466,291.268,25.2025,0,25.2025,414.9328,98.79333,0.1402135,57.82625,64.4309,0,371.8066
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,66.71715,0,0,72.05931,0,0,0,0,5.342159,313.9503,5.342159,0,5.342159,420.0009,100,0.1401754,0,57.64745,0,386.0096
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,60.36978,60.36978,0,-1,0,60.36978,153.5827,29.17043,0,0,92.71756,63.54713,60.36978,0,0,0,318.7582,0,0,0,420.0009,100,0.1401754,66.40675,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401754,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,85.67139,85.67139,30.20274,0,9.909294,85.67139,68.1535,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1401754,94.23853,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,138.6728,138.6728,81,0,22.761,138.6728,18.89234,0,0,2.84005,26.19853,60.70818,57.67277,0,0,0,318.7582,0,34.50965,-34.50965,383.6245,91.33897,0.1401754,152.5401,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,47.61353,47.61353,0,0,0,47.61353,7.017884,0,7.105427E-15,0,3.341463,50.11951,47.61353,0,0,38.34406,284.2486,0,46.77805,-46.77805,334.3161,79.59891,0.1401754,52.37489,2.67317,0,287.59
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,12.49141,12.49141,0,-1,0,12.49141,0,0,0,0,0,13.14886,12.49141,0,0,90.31966,237.4705,0,13.14886,-13.14886,320.456,76.29889,0.1401754,13.74056,0,0,237.4705
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,45.55262,45.55262,0,-1,0,45.55262,0,0,0,0,0,47.95013,45.55262,0,0,104.9295,224.3217,0,47.95013,-47.95013,269.9121,64.26466,0.1401754,50.10788,0,0,224.3217
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,45.13303,45.13303,0,-1,0,45.13303,0,0,0,0,0,47.50846,45.13303,0,0,158.2074,176.3715,0,47.50846,-47.50846,219.8338,52.34127,0.1401754,49.64634,0,0,176.3715
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,60.56779,60.56779,0,-1,0,60.56779,0,0,7.105427E-15,0,0,63.75557,60.56779,0,0,210.9946,128.8631,0,63.75557,-63.75557,152.6295,36.34029,0.1401754,66.62457,0,0,128.8631
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.8341,65.10751,0,0,0,152.6295,36.34029,0.1401754,0,0,0,65.10751
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,31.86239,31.86239,0,-1,0,31.86239,0,0,0,0,0,33.53936,31.86239,0,0,281.8341,65.10751,0,33.53936,-33.53936,117.2759,27.92278,0.1401754,35.04863,0,0,65.10751
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,46.28227,29.98975,0,-1,0,29.98975,0,0,16.29252,20.92074,0,31.56816,29.98975,0,0,319.1001,31.56816,0,31.56816,-31.56816,84.00017,20,0.1401754,50.9105,0,0,31.56816
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401754,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401754,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,47.94455,0,0,-1,0,0,0,0,47.94455,52.739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401754,52.739,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401754,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,57.86087,57.86087,81,0,22.761,57.86087,0,0,0,0,0,0,0,23.13913,21.98217,354.1758,0,21.98217,0,21.98217,104.8543,24.96526,0.1403495,63.64696,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,8.942842,8.942842,81,0,22.761,8.942842,201.4242,0,0,0,18.01305,0,0,72.05716,68.4543,332.1936,19.78396,86.46735,0,86.46735,186.8844,44.4962,0.1405996,9.837127,14.41044,81,37.79701
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,101.1317,101.1317,81,0,22.761,101.1317,37.65342,0,0,0,38.07955,21.1913,20.13173,0,0,245.7263,97.60458,16.88825,0,16.88825,202.906,48.31086,0.1407077,111.2449,30.46364,81,135.6841
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,66.59528,66.59528,0,-1,0,66.59528,86.42085,0,0,4.554802,57.5522,70.10029,66.59528,0,0,228.838,112.804,0,12.54809,-12.54809,189.6792,45.16162,0.1407077,73.2548,46.04176,0,170.3562
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,43.80289,43.80289,0,0,0,43.80289,196.3371,0,0,0,86.00131,46.10831,43.80289,0,0,242.7803,100.2559,39.893,0,39.893,227.525,54.17251,0.1404243,48.18319,68.80105,0,186.2572
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,60.4325,60.4325,0,0,0,60.4325,186.8693,0,0,0,112.9298,63.61316,60.4325,0,0,202.8873,136.1596,49.31663,0,49.31663,274.3109,65.31198,0.1400756,66.47575,90.34383,0,249.0894
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,0,0,0,91.22022,0,0,0,0,153.5707,180.5446,91.22022,0,91.22022,360.85,85.91649,0.1394351,0,72.97618,0,271.7648
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,93.08651,93.08651,58.78563,0,17.14076,93.08651,105.769,0,0,0,98.45668,36.10619,34.30088,0,0,62.35049,262.6428,62.35049,0,62.35049,420.0009,100,0.1394839,102.3952,78.76534,81,361.0995
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394839,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,70.88,70.88,20.25,0,7.39125,70.88,97.74632,15.98785,0,0,69.28259,53.29474,50.63,0,0,0,318.7582,0,0,0,420.0009,100,0.1394839,77.968,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,65.82115,65.82115,24.98244,0,8.588557,65.82115,65.31049,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1394839,72.40327,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,112.8037,112.8037,81,0,22.761,112.8037,25.67634,7.105427E-15,0,0,28.96387,33.47761,31.80373,0,0,0,318.7582,0,4.513736,-4.513736,415.243,98.86717,0.1394839,124.0841,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,13.80899,13.80899,0,0,0,13.80899,48.96087,0,0,0,6.761003,14.53578,13.80899,0,0,5.015262,314.2445,0,7.774779,-7.774779,407.0476,96.9159,0.1394839,15.18989,5.408802,0,321.0055
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,156.6512,68.7,0,-1,0,68.7,0,0,87.95124,103.6164,0,72.31579,68.7,0,0,13.65391,306.4697,0,72.31579,-72.31579,330.8201,78.76653,0.1394839,172.3164,0,0,306.4697
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,117.2829,68.7,0,-1,0,68.7,0,0,48.58288,60.31117,0,72.31579,68.7,0,0,94.00478,234.1539,0,72.31579,-72.31579,254.5925,60.61715,0.1394839,129.0112,0,0,234.1539
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,80.21007,68.7,0,-1,0,68.7,0,0,11.51007,19.53108,0,72.31579,68.7,0,0,174.3557,161.8381,0,72.31579,-72.31579,178.365,42.46777,0.1394839,88.23108,0,0,161.8381
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,45.59379,45.59379,0,-1,0,45.59379,0,0,7.105427E-15,0,0,47.99346,45.59379,0,0,254.7065,89.52234,0,47.99346,-47.99346,127.7755,30.42266,0.1394839,50.15317,0,0,89.52234
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,96.77914,39.45243,0,-1,0,39.45243,0,0,57.3267,67.00462,0,41.52888,39.45243,0,0,308.0326,41.52888,0,41.52888,-41.52888,84.00017,20,0.1394839,106.4571,0,0,41.52888
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,34.6077,0,0,-1,0,0,0,0,34.6077,38.06847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394839,38.06847,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394839,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394839,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,37.78664,0,0,-1,0,0,0,0,37.78664,41.56531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394839,41.56531,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,13.38829,0,0,-1,0,0,0,0,13.38829,14.72712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394839,14.72712,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,51.42205,51.42205,81,0,22.761,51.42205,0,0,0,0,0,0,0,29.57795,28.09905,354.1758,0,28.09905,0,28.09905,110.6573,26.34692,0.1397032,56.56425,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,27.48225,27.48225,81,0,22.761,27.48225,0,0,0,0,0,0,0,53.51775,50.84187,326.0768,25.28915,50.84187,0,50.84187,158.8901,37.8309,0.1400985,30.23047,0,81,25.28915
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,44.51509,44.51509,81,0,22.761,44.51509,25.19591,0,0,0,11.21598,0,0,36.48491,34.66067,275.2349,71.04683,45.87665,0,45.87665,202.4125,48.19336,0.1404374,48.9666,8.972785,81,82.26281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,229.3582,112.3358,105.1475,0,105.1475,302.1642,71.9437,0.1404309,0,29.15798,81,148.7833
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,124.2108,206.9685,42.14297,0,42.14297,342.1445,81.46281,0.1401392,0,33.71438,0,249.1115
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.8884563,0.8884563,0,0,0,0.8884563,6887.266,0,0,0,61.19035,0.9352172,0.8884563,0,0,82.06779,244.8972,60.25513,0,60.25513,399.3075,95.07304,0.1397242,0.977302,48.95228,0,306.0876
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,11.26916,11.26916,0,0,0,11.26916,445.9009,16.57434,0,0,50.24926,11.86227,11.26916,0,0,21.81266,299.1268,21.81266,0,21.81266,420.0009,100,0.1395745,12.39607,40.19941,0,349.3761
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,141.2052,141.2052,72.50515,0,20.6118,141.2052,69.10604,25.2655,0,5.625666,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1395745,155.3257,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1395745,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,45.561,45.561,0,-1,0,45.561,232.573,58.00365,0,0,105.9626,47.95894,45.561,0,0,0,318.7582,0,0,0,420.0009,100,0.1395745,50.1171,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1395745,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,109.5079,109.5079,70.96487,0,20.22211,109.5079,37.04902,7.105427E-15,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1395745,120.4587,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,47.39366,47.39366,0,0,0,47.39366,37.98486,0,0,0,18.00241,49.88806,47.39366,0,0,0,318.7582,0,31.88564,-31.88564,386.3904,91.99754,0.1395745,52.13302,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,35.42849,286.8726,5.207279,0,5.207279,391.3305,93.17374,0.1395388,0,4.165823,0,292.0799
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,97.73411,68.7,0,-1,0,68.7,0,0,29.03411,38.80752,0,72.31579,68.7,0,0,30.22121,291.5591,0,72.31579,-72.31579,315.1029,75.02436,0.1395388,107.5075,0,0,291.5591
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,69.61517,68.7,0,-1,0,68.7,0,0,0.9151656,7.876682,0,72.31579,68.7,0,0,110.5721,219.2433,0,72.31579,-72.31579,238.8754,56.87498,0.1395388,76.57668,0,0,219.2433
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,108.2771,68.7,0,-1,0,68.7,0,0,39.57707,50.40478,0,72.31579,68.7,0,0,190.923,146.9276,0,72.31579,-72.31579,162.6479,38.72561,0.1395388,119.1048,0,0,146.9276
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.2738,74.61176,0,0,0,162.6479,38.72561,0.1395388,0,0,0,74.61176
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,59.75114,59.75114,0,-1,0,59.75114,0,0,7.105427E-15,0,0,62.89594,59.75114,0,0,271.2738,74.61176,0,62.89594,-62.89594,96.34973,22.94036,0.1395388,65.72626,0,0,74.61176
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,5.86612,5.86612,0,-1,0,5.86612,0,0,8.881784E-16,0,0,6.174863,5.86612,0,0,341.1582,11.71582,0,6.174863,-6.174863,89.84085,21.39064,0.1395388,6.452732,0,0,11.71582
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.0192,5.540959,0,0,0,89.84085,21.39064,0.1395388,0,0,0,5.540959
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.0192,5.540959,0,0,0,89.84085,21.39064,0.1395388,0,0,0,5.540959
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,28.773,5.263911,0,-1,0,5.263911,0,0,23.50909,26.38639,0,5.540959,5.263911,0,0,348.0192,5.540959,0,5.540959,-5.540959,84.00017,20,0.1395388,31.6503,0,0,5.540959
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,105.193,0,0,-1,0,0,0,0,105.193,115.7123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395388,115.7123,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,26.79546,26.79546,81,0,22.761,26.79546,0,0,0,0,0,0,0,54.20454,51.49431,354.1758,0,51.49431,0,51.49431,132.852,31.63136,0.1399331,29.47501,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,56.59071,56.59071,81,0,22.761,56.59071,0,0,0,0,0,0,0,24.40929,23.18882,302.6815,46.34488,23.18882,0,23.18882,154.8508,36.86917,0.14011,62.24978,0,81,46.34488
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,61.71486,61.71486,81,0,22.761,61.71486,28.7301,0,0,0,17.73074,0,0,19.28514,18.32088,279.4927,67.21482,36.05162,0,36.05162,189.0524,45.01238,0.1403592,67.88634,14.18459,81,84.94556
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,68.28613,68.28613,81,0,22.761,68.28613,74.74333,0,0,0,51.03933,0,0,12.71387,12.07818,243.4411,99.66129,63.11751,0,63.11751,248.9309,59.26915,0.1407592,75.11474,40.83146,81,150.7006
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,81.91663,68.7,0,-1,0,68.7,110.5559,0,13.21663,21.40829,75.9519,72.31579,68.7,0,0,180.3235,156.467,3.636111,0,3.636111,252.3804,60.09046,0.1407343,90.10829,60.76152,0,232.4189
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,66.87077,66.87077,81,0,22.761,66.87077,149.1742,0,0,0,99.75392,0,0,14.12923,13.42276,176.6874,159.7395,113.1767,0,113.1767,359.7493,85.65441,0.1407899,73.55785,79.80314,81,259.4935
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,99.51863,99.51863,51.33528,0,15.25583,99.51863,114.7826,0,0,0,114.2301,50.71932,48.18336,0,0,63.51075,261.5985,63.51075,0,63.51075,420.0009,100,0.1406368,109.4705,91.38406,81,375.8286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,16.79276,16.79276,0,0,0,16.79276,765.7723,110.9177,0,0,128.5943,17.67658,16.79276,0,0,0,318.7582,0,0,0,420.0009,100,0.1406368,18.47203,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406368,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406368,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,13.85635,13.85635,0,0,0,13.85635,601.5862,68.77225,0,0,83.35787,14.58563,13.85635,0,0,0,318.7582,0,0,0,420.0009,100,0.1406368,15.24198,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,53.35236,53.35236,0,0,0,53.35236,130.2321,13.32149,0,0,69.48186,56.16037,53.35236,0,0,0,318.7582,0,0,0,420.0009,100,0.1406368,58.68759,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,93.41072,93.41072,59.58001,0,17.34174,93.41072,38.12332,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1406368,102.7518,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,70.67073,70.67073,62.61687,0,18.11007,70.67073,11.99612,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1406368,77.73781,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,38.89559,38.89559,0,-1,0,38.89559,0,0,0,0,0,40.94273,38.89559,0,0,0,318.7582,0,40.94273,-40.94273,376.8434,89.72444,0.1406368,42.78515,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,143.0383,68.7,0,-1,0,68.7,0,0,74.33826,88.64208,0,72.31579,68.7,0,0,45.49192,277.8155,0,72.31579,-72.31579,300.6159,71.57507,0.1406368,157.3421,0,0,277.8155
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,41.07837,41.07837,0,-1,0,41.07837,0,0,0,0,0,43.24039,41.07837,0,0,125.8428,205.4997,0,43.24039,-43.24039,255.0365,60.72285,0.1406368,45.18621,0,0,205.4997
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,12.82862,12.82862,0,-1,0,12.82862,0,0,1.776357E-15,0,0,13.50381,12.82862,0,0,173.8877,162.2593,0,13.50381,-13.50381,240.8022,57.33375,0.1406368,14.11148,0,0,162.2593
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,46.2276,46.2276,0,-1,0,46.2276,0,0,0,0,0,48.66063,46.2276,0,0,188.8919,148.7555,0,48.66063,-48.66063,189.5094,45.1212,0.1406368,50.85036,0,0,148.7555
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,68.49271,68.49271,0,-1,0,68.49271,0,0,1.421085E-14,6.641986,0,72.0976,68.49271,0,0,242.9593,100.0949,0,72.0976,-72.0976,113.5119,27.02659,0.1406368,75.34199,0,0,100.0949
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,88.9188,26.59742,0,-1,0,26.59742,0,0,62.32138,71.21326,0,27.99728,26.59742,0,0,323.0677,27.99728,0,27.99728,-27.99728,84.00017,20,0.1406368,97.81068,0,0,27.99728
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,44.75599,0,0,-1,0,0,0,0,44.75599,49.23159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406368,49.23159,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406368,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,61.35539,0,0,-1,0,0,0,0,61.35539,67.49093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406368,67.49093,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,82.13175,81,81,0,22.761,81,0,0,1.13175,9.344925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406368,90.34492,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.140876,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.1409957,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.1410596,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,128.8681,68.7,0,-1,0,68.7,97.43913,0,60.16806,73.05486,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.1410596,141.7549,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1405636,0,59.21338,0,292.873
