Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,37.50013,37.50013,0,0,0,37.50013,220.3915,6.187916,0,0,82.64712,39.47383,37.50013,0,0,36.98538,285.4714,36.98538,0,36.98538,420.0009,100,0.1403171,41.25015,66.1177,0,368.1185
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,77.53331,77.53331,20.25,0,7.39125,77.53331,93.4672,12.16999,0,0,72.46822,60.29822,57.28331,0,0,0,318.7582,0,0,0,420.0009,100,0.1403171,85.28664,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,41.13219,41.13219,0,0,0,41.13219,230.9276,51.68856,0,0,94.9856,43.29704,41.13219,0,0,0,318.7582,0,0,0,420.0009,100,0.1403171,45.24541,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,55.82648,55.82648,0,-1,0,55.82648,161.4229,31.35198,0,0,90.1167,58.76472,55.82648,0,0,0,318.7582,0,0,0,420.0009,100,0.1403171,61.40913,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1403171,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,47.04619,47.04619,0,0,0,47.04619,113.8867,4.057023,0,0,53.57933,49.5223,47.04619,0,0,0,318.7582,0,0,0,420.0009,100,0.1403171,51.75081,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,141.9745,141.9745,81,0,22.761,141.9745,27.23109,0,0,6.471965,38.66121,64.1837,60.97451,0,0,0,318.7582,0,25.52249,-25.52249,393.0978,93.59452,0.1403171,156.172,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,17.55676,17.55676,0,0,0,17.55676,57.66496,0,3.552714E-15,0,10.1241,18.48079,17.55676,0,0,28.35832,293.2357,0,8.3567,-8.3567,384.289,91.49721,0.1403171,19.31243,8.099277,0,303.3598
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,111.0747,68.7,0,-1,0,68.7,0,0,42.37469,53.48216,0,72.31579,68.7,0,0,37.64355,284.879,0,72.31579,-72.31579,308.0615,73.34783,0.1403171,122.1822,0,0,284.879
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.300708,5.300708,0,-1,0,5.300708,0,0,8.881784E-16,0,0,5.579693,5.300708,0,0,117.9944,212.5632,0,5.579693,-5.579693,302.18,71.94747,0.1403171,5.830779,0,0,212.5632
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,66.15182,66.15182,0,-1,0,66.15182,0,0,1.421085E-14,4.066997,0,69.63349,66.15182,0,0,124.1941,206.9836,0,69.63349,-69.63349,228.7798,54.47128,0.1403171,72.767,0,0,206.9836
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,76.29555,68.7,0,-1,0,68.7,0,0,7.595548,15.2251,0,72.31579,68.7,0,0,201.5646,137.3501,0,72.31579,-72.31579,152.5523,36.32191,0.1403171,83.9251,0,0,137.3501
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.9155,65.03427,0,0,0,152.5523,36.32191,0.1403171,0,0,0,65.03427
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,43.99867,43.99867,0,-1,0,43.99867,0,0,7.105427E-15,0,0,46.31439,43.99867,0,0,281.9155,65.03427,0,46.31439,-46.31439,103.7327,24.6982,0.1403171,48.39854,0,0,65.03427
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,19.1593,17.78389,0,-1,0,17.78389,0,0,1.375413,3.291343,0,18.71988,17.78389,0,0,333.3759,18.71988,0,18.71988,-18.71988,84.00017,20,0.1403171,21.07523,0,0,18.71988
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,60.6777,0,0,-1,0,0,0,0,60.6777,66.74547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403171,66.74547,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,7.834282,0,0,-1,0,0,0,0,7.834282,8.61771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403171,8.61771,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,64.00945,0,0,-1,0,0,0,0,64.00945,70.4104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403171,70.4104,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,89.1419,81,81,0,22.761,81,0,0,8.141895,17.05609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403171,98.05608,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,18.18017,18.18017,81,0,22.761,18.18017,0,0,0,0,0,0,0,62.81983,59.67884,354.1758,0,59.67884,0,59.67884,140.6165,33.48005,0.1407287,19.99819,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,4.736574,4.736574,77.05236,0,21.76225,4.736574,231.4886,0,0,0,10.96463,0,0,72.31579,68.7,294.497,53.71096,79.66463,0,79.66463,216.193,51.47442,0.1409528,5.210231,8.771705,81,64.67558
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,95.08866,95.08866,81,0,22.761,95.08866,18.17656,0,0,0,17.28384,14.83017,14.08866,0,0,214.8323,125.4091,2.453672,0,2.453672,218.5208,52.02864,0.1409673,104.5975,13.82708,81,142.693
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,212.3787,127.6174,32.42916,0,32.42916,249.2858,59.35363,0.1407523,0,25.94333,0,160.0466
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,179.9495,156.8037,61.20019,0,61.20019,307.3454,73.17731,0.1403483,0,48.96015,0,218.0039
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,49.5689,49.5689,0,0,0,49.5689,93.9387,0,0,0,46.56438,52.17779,49.5689,0,0,118.7493,211.8839,0,5.61341,-5.61341,301.4283,71.7685,0.1403483,54.52579,37.2515,0,258.4482
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,55.39502,55.39502,0,0,0,55.39502,91.58267,0,0,0,50.73224,58.31055,55.39502,0,0,124.9864,206.2704,0,7.57831,-7.57831,293.4401,69.86654,0.1403483,60.93452,40.58579,0,257.0027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,111.4691,111.4691,81,0,22.761,111.4691,43.72785,0,0,0,48.74306,32.07278,30.46915,0,0,133.4068,198.6921,16.67027,0,16.67027,309.2549,73.63197,0.1404473,122.6161,38.99445,81,247.4352
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,116.7365,213.6954,68.38577,0,68.38577,374.1313,89.0787,0.1399987,0,54.70862,0,282.0811
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,67.23177,67.23177,64.52531,0,18.5929,67.23177,76.15395,0,0,0,51.19964,2.848908,2.706463,0,0,48.35073,275.2426,48.35073,0,48.35073,420.0009,100,0.1402633,73.95494,40.95971,81,326.4422
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,71.71252,71.71252,48.40875,0,14.51541,71.71252,34.20642,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1402633,78.88377,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,94.86301,94.86301,80.90667,0,22.73739,94.86301,15.48641,0,1.421085E-14,0,14.69087,14.69087,13.95633,0,0,0,318.7582,0,0,0,420.0009,100,0.1402633,104.3493,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,103.2361,103.2361,81,0,22.761,103.2361,6.069059,3.552714E-15,0,0,6.26546,23.40643,22.2361,0,0,0,318.7582,0,17.14096,-17.14096,401.9327,95.69807,0.1402633,113.5597,5.012368,81,325.0237
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.04552,301.6172,0,0,0,401.9327,95.69807,0.1402633,0,0,0,301.6172
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,39.70103,39.70103,0,-1,0,39.70103,0,0,0,0,0,41.79056,39.70103,0,0,19.04552,301.6172,0,41.79056,-41.79056,357.8816,85.20972,0.1402633,43.67113,0,0,301.6172
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,55.55072,55.55072,0,-1,0,55.55072,0,0,7.105427E-15,0,0,58.47445,55.55072,0,0,65.47947,259.8267,0,58.47445,-58.47445,296.2441,70.53416,0.1402633,61.1058,0,0,259.8267
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,67.48181,67.48181,0,-1,0,67.48181,0,0,0,5.529994,0,71.03349,67.48181,0,0,130.4511,201.3522,0,71.03349,-71.03349,221.3682,52.70661,0.1402633,74.23,0,0,201.3522
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.42162,42.42162,0,-1,0,42.42162,0,0,7.105427E-15,0,0,44.65434,42.42162,0,0,209.3772,130.3188,0,44.65434,-44.65434,174.2984,41.49954,0.1402633,46.66378,0,0,130.3188
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,6.774877,6.774877,0,-1,0,6.774877,0,0,8.881784E-16,0,0,7.13145,6.774877,0,0,258.9931,85.66443,0,7.13145,-7.13145,166.7812,39.70973,0.1402633,7.452365,0,0,85.66443
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9169,78.53298,0,0,0,166.7812,39.70973,0.1402633,0,0,0,78.53298
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9169,78.53298,0,0,0,166.7812,39.70973,0.1402633,0,0,0,78.53298
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,96.92138,68.7,0,-1,0,68.7,0,0,28.22138,37.91352,0,72.31579,68.7,0,0,266.9169,78.53298,0,72.31579,-72.31579,90.55367,21.56035,0.1402633,106.6135,0,0,78.53298
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.94987,5.906331,0,-1,0,5.906331,0,0,25.04354,28.13853,0,6.217191,5.906331,0,0,347.2678,6.217191,0,6.217191,-6.217191,84.00017,20,0.1402633,34.04486,0,0,6.217191
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402633,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402633,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,69.82932,69.82932,81,0,22.761,69.82932,10.74755,0,0,0,7.504944,0,0,11.17068,10.61214,354.1758,0,18.11709,0,18.11709,101.1875,24.09222,0.1403845,76.81226,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,20.75714,20.75714,81,0,22.761,20.75714,83.79716,0,0,0,17.3939,0,0,60.24286,57.23071,336.0587,16.30538,74.62461,0,74.62461,171.9827,40.94817,0.1406908,22.83286,13.91512,81,33.69928
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,22.95435,22.95435,0,-1,0,22.95435,241.4578,0,0,0,55.42506,24.16247,22.95435,0,0,261.4341,83.46753,31.26259,0,31.26259,201.641,48.00965,0.140487,25.24978,44.34005,0,138.8926
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,56.55089,56.55089,0,0,0,56.55089,118.7985,0,0,0,67.18158,59.52725,56.55089,0,0,230.1715,111.6039,7.654331,0,7.654331,208.9025,49.73859,0.1404372,62.20598,53.74527,0,178.7854
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,23.72998,23.72998,0,0,0,23.72998,384.3182,0,0,0,91.19865,24.97893,23.72998,0,0,222.5172,118.4928,66.21972,0,66.21972,271.724,64.69607,0.1400077,26.10298,72.95892,0,209.6914
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,36.59704,36.59704,0,0,0,36.59704,262.7607,0,0,0,96.16266,38.5232,36.59704,0,0,156.2975,178.0905,57.63946,0,57.63946,326.4056,77.71547,0.139636,40.25674,76.93012,0,274.2531
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,1.883129,0,0,100.5411,0,0,0,0,98.65802,229.966,98.65802,0,98.65802,420.0009,100,0.1390044,0,80.43291,0,330.5072
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,58.44387,58.44387,0,-1,0,58.44387,165.8494,35.40894,0,0,96.9288,61.51987,58.44387,0,0,0,318.7582,0,0,0,420.0009,100,0.1390044,64.28826,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,11.40081,11.40081,0,0,0,11.40081,659.4174,63.17809,0,0,75.17895,12.00086,11.40081,0,0,0,318.7582,0,0,0,420.0009,100,0.1390044,12.54089,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,109.257,109.257,59.85578,0,17.41151,109.257,47.59541,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1390044,120.1828,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,55.24388,55.24388,0,0,0,55.24388,55.93356,0,0,0,30.89987,58.15145,55.24388,0,0,0,318.7582,0,27.25159,-27.25159,391.2751,93.16056,0.1390044,60.76827,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,62.52164,62.52164,81,0,22.761,62.52164,10.26573,0,0,0,6.418305,0,0,18.47836,17.55445,30.27954,291.5067,23.97275,0,23.97275,414.0177,98.57545,0.1391682,68.7738,5.134644,81,297.925
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,123.5813,68.7,0,-1,0,68.7,0,0,54.88128,67.2394,0,72.31579,68.7,0,0,6.306789,313.0821,0,72.31579,-72.31579,337.7902,80.42607,0.1391682,135.9394,0,0,313.0821
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.65767,240.7663,0,0,0,337.7902,80.42607,0.1391682,0,0,0,240.7663
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,104.5349,68.7,0,-1,0,68.7,0,0,35.83491,46.2884,0,72.31579,68.7,0,0,86.65767,240.7663,0,72.31579,-72.31579,261.5626,62.27669,0.1391682,114.9884,0,0,240.7663
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,23.09445,23.09445,0,-1,0,23.09445,0,0,0,0,0,24.30994,23.09445,0,0,167.0085,168.4505,0,24.30994,-24.30994,235.9377,56.17553,0.1391682,25.40389,0,0,168.4505
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,54.41593,54.41593,0,-1,0,54.41593,0,0,7.105427E-15,0,0,57.27993,54.41593,0,0,194.0196,144.1406,0,57.27993,-57.27993,175.5593,41.79976,0.1391682,59.85752,0,0,144.1406
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,32.29283,32.29283,0,-1,0,32.29283,0,0,7.105427E-15,0,0,33.99245,32.29283,0,0,257.664,86.86066,0,33.99245,-33.99245,139.7281,33.26854,0.1391682,35.52211,0,0,86.86066
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,44.18348,44.18348,0,-1,0,44.18348,0,0,7.105427E-15,0,0,46.50892,44.18348,0,0,295.4333,52.86821,0,46.50892,-46.50892,90.70345,21.59602,0.1391682,48.60182,0,0,52.86821
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,33.17255,6.041322,0,-1,0,6.041322,0,0,27.13123,30.44848,0,6.359287,6.041322,0,0,347.1099,6.359287,0,6.359287,-6.359287,84.00017,20,0.1391682,36.4898,0,0,6.359287
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,105.1484,0,0,-1,0,0,0,0,105.1484,115.6632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391682,115.6632,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391682,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,43.28003,43.28003,81,0,22.761,43.28003,0,0,0,0,0,0,0,37.71997,35.83397,354.1758,0,35.83397,0,35.83397,117.9953,28.09405,0.139425,47.60803,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.17318,26.17318,81,0,22.761,26.17318,0,0,0,0,0,0,0,54.82682,52.08548,318.3418,32.25058,52.08548,0,52.08548,167.4079,39.85894,0.1397968,28.7905,0,81,32.25058
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,7.720851,7.720851,80.03664,0,22.51727,7.720851,108.1475,0,0,0,8.349905,0,0,72.31579,68.7,266.2563,79.12751,77.0499,0,77.0499,240.5038,57.26271,0.1400711,8.492936,6.679924,81,87.47742
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,111.4528,111.4528,81,0,22.761,111.4528,17.08537,0,0,0,19.04212,32.05558,30.4528,0,0,189.2065,148.4724,0,13.01346,-13.01346,226.7865,53.99667,0.1400711,122.5981,15.2337,81,167.5145
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,90.63809,68.7,0,-1,0,68.7,70.58538,0,21.93809,31.0019,48.49216,72.31579,68.7,0,0,203.6658,135.459,0,23.82363,-23.82363,201.6741,48.01756,0.1400711,99.7019,38.79373,0,183.9511
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,39.71126,39.71126,0,0,0,39.71126,155.8421,0,0,0,61.88686,41.80133,39.71126,0,0,230.1366,111.6353,20.08553,0,20.08553,220.7289,52.55441,0.1399434,43.68239,49.50948,0,173.5222
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,210.051,129.7123,34.44361,0,34.44361,253.405,60.33441,0.1397248,0,27.55489,0,164.1559
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,21.74803,21.74803,0,0,0,21.74803,257.4659,0,0,0,55.99377,22.89266,21.74803,0,0,175.6074,160.7116,33.1011,0,33.1011,284.8075,67.81117,0.1395154,23.92283,44.79501,0,216.7053
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,100.7572,100.7572,81,0,22.761,100.7572,41.99141,0,0,0,42.30936,20.79704,19.75719,0,0,142.5063,190.5025,21.51232,0,21.51232,305.2159,72.6703,0.1396395,110.8329,33.84749,81,232.8119
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,120.994,209.8636,22.60293,0,22.60293,326.6589,77.77577,0.1394969,0,18.08234,0,232.4666
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,59.7758,59.7758,0,0,0,59.7758,29.29058,0,0,0,17.50868,62.92189,59.7758,0,0,98.39106,230.2063,0,45.41322,-45.41322,278.7892,66.37823,0.1394969,65.75338,14.00694,0,247.715
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,148.8502,184.7931,13.42467,0,13.42467,291.5249,69.41055,0.1394123,0,10.73973,0,198.2177
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,63.57709,63.57709,81,0,22.761,63.57709,6.537528,0,0,0,4.15637,0,0,17.42291,16.55176,135.4255,196.8753,20.70813,0,20.70813,311.1704,74.08804,0.1395531,69.9348,3.325096,81,201.0316
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,72.31579,0,20.56389,0,0,0,0,0,3.347046,0,0,72.31579,68.7,114.7174,215.5126,72.04704,0,72.04704,379.5202,90.36177,0.1397592,0,2.677637,81,218.8596
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,85.10261,68.7,0,-1,0,68.7,0,0,16.40261,24.91287,0,72.31579,68.7,0,0,42.67034,280.3549,0,72.31579,-72.31579,303.2927,72.21239,0.1397592,93.61287,0,0,280.3549
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,23.18914,23.18914,0,-1,0,23.18914,0,0,0,0,0,24.40962,23.18914,0,0,123.0212,208.0391,0,24.40962,-24.40962,277.5627,66.08622,0.1397592,25.50805,0,0,208.0391
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,23.10533,23.10533,0,-1,0,23.10533,0,0,0,0,0,24.3214,23.10533,0,0,150.143,183.6295,0,24.3214,-24.3214,251.9257,59.98218,0.1397592,25.41586,0,0,183.6295
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.1668,159.3081,0,0,0,251.9257,59.98218,0.1397592,0,0,0,159.3081
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,81.44939,68.7,0,-1,0,68.7,0,0,12.74939,20.89432,0,72.31579,68.7,0,0,177.1668,159.3081,0,72.31579,-72.31579,175.6981,41.83281,0.1397592,89.59432,0,0,159.3081
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,28.68841,28.68841,0,-1,0,28.68841,0,0,3.552714E-15,0,0,30.19833,28.68841,0,0,257.5177,86.99232,0,30.19833,-30.19833,143.8663,34.25381,0.1397592,31.55725,0,0,86.99232
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,131.7383,53.9543,0,-1,0,53.9543,0,0,77.784,90.95783,0,56.794,53.9543,0,0,291.0714,56.794,0,56.794,-56.794,84.00017,20,0.1397592,144.9121,0,0,56.794
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,33.81305,0,0,-1,0,0,0,0,33.81305,37.19435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397592,37.19435,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,68.41483,0,0,-1,0,0,0,0,68.41483,75.25631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397592,75.25631,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,60.10392,0,0,-1,0,0,0,0,60.10392,66.11431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397592,66.11431,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,40.08512,40.08512,81,0,22.761,40.08512,0,0,0,0,0,0,0,40.91488,38.86914,354.1758,0,38.86914,0,38.86914,120.8747,28.77962,0.1400316,44.09363,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,127.9752,114.2331,81,0,22.761,114.2331,0,0,13.7421,26.53963,0,34.98222,33.23311,0,0,315.3067,34.98222,0,34.98222,-34.98222,84.00017,20,0.1400316,140.7727,0,81,34.98222
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,51.50215,51.50215,81,0,22.761,51.50215,37.78691,0,0,0,19.46107,0,0,29.49785,28.02295,354.1758,0,47.48403,0,47.48403,129.0475,30.72553,0.140338,56.65237,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,30.05772,30.05772,81,0,22.761,30.05772,162.7767,0,0,0,48.92695,0,0,50.94228,48.39517,306.6918,42.73563,97.32212,0,97.32212,221.3753,52.70831,0.1404905,33.06349,39.14156,81,91.66257
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,68.024,68.024,0,-1,0,68.024,105.9436,0,0,6.126406,72.06709,71.60422,68.024,0,0,209.3697,130.3255,0.4628788,0,0.4628788,221.8145,52.81286,0.1404877,74.82641,57.65368,0,202.3926
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,73.20589,73.20589,81,0,22.761,73.20589,113.1355,0,0,0,82.82186,0,0,7.794105,7.4044,208.9068,130.7421,90.22626,0,90.22626,307.4106,73.19286,0.1406832,80.52648,66.25749,81,213.564
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,32.17684,32.17684,49.08625,0,14.68682,32.17684,313.5209,0,0,0,100.8811,0,0,16.90941,16.06394,118.6805,211.9458,116.9451,0,116.9451,418.3545,99.608,0.1403144,35.39452,80.70491,81,312.8269
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,72.49609,72.49609,20.25,0,7.39125,72.49609,141.8834,46.12858,0,0,102.8599,54.99589,52.2461,0,0,1.73544,317.1963,1.73544,0,1.73544,420.0009,100,0.1403036,79.7457,82.28793,81,420.0562
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,117.335,117.335,48.63502,0,14.57266,117.335,89.90656,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1403036,129.0685,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,136.8539,68.7,0,-1,0,68.7,151.4462,31.72777,68.15392,81.83931,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1403036,150.5393,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,18.42549,18.42549,0,0,0,18.42549,506.0283,73.84292,0,0,93.23817,19.39525,18.42549,0,0,0,318.7582,0,0,0,420.0009,100,0.1403036,20.26804,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,104.5094,104.5094,43.82553,0,13.35586,104.5094,61.12156,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1403036,114.9604,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,43.02706,43.02706,0,0,0,43.02706,72.75182,0,0,0,31.30297,45.29165,43.02706,0,0,0,318.7582,0,13.98867,-13.98867,405.2555,96.4892,0.1403036,47.32977,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,41.84832,41.84832,0,0,0,41.84832,19.37583,0,7.105427E-15,0,8.108459,44.05086,41.84832,0,0,15.54297,304.7696,0,35.94241,-35.94241,367.3689,87.46861,0.1403036,46.03315,6.486766,0,312.878
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,89.25453,68.7,0,-1,0,68.7,0,0,20.55453,29.47998,0,72.31579,68.7,0,0,55.47897,268.8271,0,72.31579,-72.31579,291.1413,69.31923,0.1403036,98.17999,0,0,268.8271
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,54.5951,54.5951,0,-1,0,54.5951,0,0,7.105427E-15,0,0,57.46853,54.5951,0,0,135.8298,196.5114,0,57.46853,-57.46853,230.5642,54.89612,0.1403036,60.05462,0,0,196.5114
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,109.9726,68.7,0,-1,0,68.7,0,0,41.27261,52.26987,0,72.31579,68.7,0,0,199.6838,139.0428,0,72.31579,-72.31579,154.3366,36.74675,0.1403036,120.9699,0,0,139.0428
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,57.23817,57.23817,0,-1,0,57.23817,0,0,7.105427E-15,0,0,60.2507,57.23817,0,0,280.0346,66.72704,0,60.2507,-60.2507,90.82683,21.62539,0.1403036,62.96199,0,0,66.72704
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.9799,6.476337,0,0,0,90.82683,21.62539,0.1403036,0,0,0,6.476337
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,25.5508,6.15252,0,-1,0,6.15252,0,0,19.39828,21.95336,0,6.476337,6.15252,0,0,346.9799,6.476337,0,6.476337,-6.476337,84.00017,20,0.1403036,28.10588,0,0,6.476337
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,111.9247,0,0,-1,0,0,0,0,111.9247,123.1172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403036,123.1172,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,79.36507,0,0,-1,0,0,0,0,79.36507,87.30158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403036,87.30158,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,58.81194,0,0,-1,0,0,0,0,58.81194,64.69314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403036,64.69314,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,40.53994,0,0,-1,0,0,0,0,40.53994,44.59393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403036,44.59393,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,45.34874,45.34874,81,0,22.761,45.34874,0,0,0,0,0,0,0,35.65126,33.8687,354.1758,0,33.8687,0,33.8687,116.1308,27.65014,0.1405361,49.88361,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,10.46406,10.46406,81,0,22.761,10.46406,0,0,0,0,0,0,0,70.53594,67.00914,320.3071,30.48183,67.00914,0,67.00914,179.7013,42.78594,0.1408731,11.51047,0,81,30.48183
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,7.878883,7.878883,80.19467,0,22.55725,7.878883,209.048,0,0,0,16.47065,0,0,72.31579,68.7,253.298,90.79006,85.17065,0,85.17065,260.5013,62.02399,0.1410858,8.666772,13.17652,81,107.2607
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,41.37807,41.37807,81,0,22.761,41.37807,95.11729,0,0,0,39.3577,0,0,39.62193,37.64083,168.1273,167.4436,76.99854,0,76.99854,333.5485,79.41615,0.1413573,45.51588,31.48616,81,206.8013
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,91.12878,236.7423,66.7829,0,66.7829,396.9043,94.50084,0.1409461,0,53.42632,0,303.5252
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,90.76245,90.76245,22.06245,0,7.849801,90.76245,110.9184,4.010608,0,0,100.6723,72.31579,68.7,0,0,24.34588,296.8469,24.34588,0,24.34588,420.0009,100,0.1407968,99.8387,80.53783,81,397.5192
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407968,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,63.07534,63.07534,20.25,0,7.39125,63.07534,148.2655,48.43964,0,0,93.51894,45.07931,42.82534,0,0,0,318.7582,0,0,0,420.0009,100,0.1407968,69.38287,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,124.9959,124.9959,56.29586,0,16.51085,124.9959,91.56884,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1407968,137.4954,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,86.90784,68.7,0,-1,0,68.7,136.0037,21.11878,18.20784,26.89862,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1407968,95.59862,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,70.659,70.659,20.25,0,7.39125,70.659,95.54679,14.4503,0,0,67.5124,53.0621,50.409,0,0,0,318.7582,0,0,0,420.0009,100,0.1407968,77.72489,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,48.49224,48.49224,0,0,0,48.49224,97.33961,0,0,0,47.20216,51.04446,48.49224,0,0,0,318.7582,0,3.842304,-3.842304,415.9507,99.03568,0.1407968,53.34146,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,104.5298,104.5298,79.56212,0,22.39721,104.5298,29.22709,3.552714E-15,0,0,30.55103,26.28181,24.96771,0,0,4.269226,314.9159,4.269226,0,4.269226,420.0009,100,0.1408202,114.9828,24.44082,81,345.4669
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,130.8553,130.8553,81,0,22.761,130.8553,3.478288,0,0,0,4.551523,52.47923,49.85526,0,0,0,318.7582,0,47.9277,-47.9277,369.4806,87.9714,0.1408202,143.9408,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,58.83247,58.83247,0,-1,0,58.83247,0,0,7.105427E-15,0,0,61.92892,58.83247,0,0,53.253,270.8305,0,61.92892,-61.92892,304.2018,72.42886,0.1408202,64.71572,0,0,270.8305
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,10.62819,10.62819,0,-1,0,10.62819,0,0,1.776357E-15,0,0,11.18757,10.62819,0,0,122.0629,208.9016,0,11.18757,-11.18757,292.4091,69.62106,0.1408202,11.69101,0,0,208.9016
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3487262,0.3487262,0,-1,0,0.3487262,0,0,5.551115E-17,0,0,0.3670802,0.3487262,0,0,134.4935,197.714,0,0.3670802,-0.3670802,292.0221,69.52894,0.1408202,0.3835988,0,0,197.714
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,24.27551,24.27551,0,-1,0,24.27551,0,0,0,0,0,25.55317,24.27551,0,0,134.9014,197.347,0,25.55317,-25.55317,265.0867,63.11576,0.1408202,26.70306,0,0,197.347
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,50.36631,50.36631,0,-1,0,50.36631,0,0,0,0,0,53.01717,50.36631,0,0,163.2938,171.7938,0,53.01717,-53.01717,209.2017,49.80983,0.1408202,55.40295,0,0,171.7938
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,45.66907,45.66907,0,-1,0,45.66907,0,0,7.105427E-15,0,0,48.0727,45.66907,0,0,222.2018,118.7766,0,48.0727,-48.0727,158.5286,37.74483,0.1408202,50.23597,0,0,118.7766
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.930901,3.930901,0,-1,0,3.930901,0,0,4.440892E-16,0,0,4.137791,3.930901,0,0,275.6159,70.7039,0,4.137791,-4.137791,154.167,36.70636,0.1408202,4.323992,0,0,70.7039
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.2135,66.56612,0,0,0,154.167,36.70636,0.1408202,0,0,0,66.56612
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,85.189,63.23781,0,-1,0,63.23781,0,0,21.95119,30.47009,0,66.56612,63.23781,0,0,280.2135,66.56612,0,66.56612,-66.56612,84.00017,20,0.1408202,93.7079,0,0,66.56612
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408202,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,102.3258,81,81,0,22.761,81,0,0,21.32581,31.55839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408202,112.5584,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1410355,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,36.07005,36.07005,81,0,22.761,36.07005,44.91056,0,0,0,16.19926,0,0,44.92995,42.68345,285.4758,61.83,58.88271,0,58.88271,205.0358,48.81794,0.1414097,39.67706,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,48.62875,48.62875,81,0,22.761,48.62875,79.43703,0,0,0,38.62923,0,0,32.37125,30.75269,226.5931,114.8244,69.38192,0,69.38192,270.8572,64.48969,0.1417231,53.49162,30.90339,81,153.4537
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,108.405,68.7,0,-1,0,68.7,109.769,0,39.70504,50.54554,75.41127,72.31579,68.7,0,0,157.2112,177.2682,3.095483,0,3.095483,273.7939,65.18888,0.1417042,119.2455,60.32902,0,252.6794
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,136.1875,136.1875,81,0,22.761,136.1875,62.71399,0,0,0.1062411,85.40861,58.0921,55.18749,0,0,154.1157,180.0541,27.31651,0,27.31651,299.7086,71.35904,0.1417011,149.8062,68.32689,81,265.4627
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,140.7423,140.7423,81,0,22.761,140.7423,63.36406,0,0,5.116525,89.18003,62.88663,59.74229,0,0,126.7992,204.639,26.2934,0,26.2934,324.6527,77.2981,0.1416491,154.8165,71.34402,81,293.819
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,121.985,121.985,81,0,22.761,121.985,87.12328,0,0,0,106.2773,43.14207,40.98497,0,0,100.5058,228.303,63.13523,0,63.13523,384.548,91.55887,0.1415997,134.1835,85.02184,81,334.5803
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,76.92729,0,0,114.2978,0,0,0,0,37.37055,285.1247,37.37055,0,37.37055,420.0009,100,0.141373,0,91.43827,0,399.4226
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,28.31422,28.31422,0,-1,0,28.31422,328.3684,63.17051,0,0,92.97495,29.80445,28.31422,0,0,0,318.7582,0,0,0,420.0009,100,0.141373,31.14565,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141373,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,25.5477,25.5477,0,0,0,25.5477,239.6588,34.33498,0,0,61.22729,26.89231,25.5477,0,0,0,318.7582,0,0,0,420.0009,100,0.141373,28.10247,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,27.99877,27.99877,0,0,0,27.99877,99.71301,0,0,0,27.91842,29.47239,27.99877,0,0,0,318.7582,0,1.553975,-1.553975,418.3628,99.60999,0.141373,30.79865,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,64.59232,64.59232,61.79359,0,17.90178,64.59232,7.234093,0,0,0,4.672668,2.94603,2.798728,0,0,1.726639,317.2043,1.726639,0,1.726639,420.0009,100,0.1413823,71.05155,3.738135,81,321.8769
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,9.421297,9.421297,0,-1,0,9.421297,0,0,0,0,0,9.917155,9.421297,0,0,0,318.7582,0,9.917155,-9.917155,409.5472,97.51105,0.1413823,10.36343,0,0,318.7582
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,140.7474,68.7,0,-1,0,68.7,0,0,72.0474,86.12214,0,72.31579,68.7,0,0,11.01906,308.8411,0,72.31579,-72.31579,333.3197,79.36168,0.1413823,154.8221,0,0,308.8411
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.294365,5.294365,0,-1,0,5.294365,0,0,8.881784E-16,0,0,5.573016,5.294365,0,0,91.36994,236.5253,0,5.573016,-5.573016,327.4452,77.963,0.1413823,5.823802,0,0,236.5253
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,60.47208,60.47208,0,-1,0,60.47208,0,0,7.105427E-15,0,0,63.65483,60.47208,0,0,97.56218,230.9523,0,63.65483,-63.65483,260.3471,61.98729,0.1413823,66.51929,0,0,230.9523
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,43.38359,43.38359,0,-1,0,43.38359,0,0,7.105427E-15,0,0,45.66694,43.38359,0,0,168.2898,167.2974,0,45.66694,-45.66694,212.21,50.52608,0.1413823,47.72195,0,0,167.2974
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,58.1794,58.1794,0,-1,0,58.1794,0,0,7.105427E-15,0,0,61.24147,58.1794,0,0,219.0308,121.6305,0,61.24147,-61.24147,147.6558,35.15607,0.1413823,63.99734,0,0,121.6305
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0769,60.38902,0,0,0,147.6558,35.15607,0.1413823,0,0,0,60.38902
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.678019,4.678019,0,-1,0,4.678019,0,0,0,0,0,4.924231,4.678019,0,0,287.0769,60.38902,0,4.924231,-4.924231,142.4652,33.92022,0.1413823,5.145821,0,0,60.38902
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.5482,55.46479,0,0,0,142.4652,33.92022,0.1413823,0,0,0,55.46479
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,59.29399,52.69155,0,-1,0,52.69155,0,0,6.602439,12.53184,0,55.46479,52.69155,0,0,292.5482,55.46479,0,55.46479,-55.46479,84.00017,20,0.1413823,65.22339,0,0,55.46479
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,54.68676,54.68676,81,0,22.761,54.68676,0,0,0,0,0,0,0,26.31324,24.99757,354.1758,0,24.99757,0,24.99757,107.715,25.64637,0.1415476,60.15544,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,36.52144,36.52144,81,0,22.761,36.52144,0,0,0,0,0,0,0,44.47856,42.25463,329.1782,22.49782,42.25463,0,42.25463,147.8012,35.1907,0.1418262,40.17358,0,81,22.49782
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.000144,7.000144,79.31593,0,22.33493,7.000144,265.0818,0,0,0,18.55611,0,0,72.31579,68.7,286.9236,60.52699,87.25611,0,87.25611,230.5796,54.8998,0.1420062,7.700158,14.84489,81,79.0831
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,103.4262,103.4262,81,0,22.761,103.4262,48.39848,0,0,0,50.05672,23.60656,22.42623,0,0,199.6675,139.0575,26.45016,0,26.45016,255.6725,60.87427,0.1421468,113.7689,40.04538,81,189.1142
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,13.48744,13.48744,0,-1,0,13.48744,580.8871,0,0,0,78.34682,14.19731,13.48744,0,0,173.2173,162.8626,64.14951,0,64.14951,316.53,75.36414,0.1417602,14.83619,62.67746,0,241.2095
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,100.8044,100.8044,81,0,22.761,100.8044,95.79821,0,0,0,96.56885,20.84678,19.80444,0,0,109.0678,220.5972,75.72207,0,75.72207,388.3663,92.46798,0.1418874,110.8849,77.25508,81,317.166
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,49.78197,49.78197,0,0,0,49.78197,215.6006,21.58239,0,0,107.3302,52.40208,49.78197,0,0,33.34575,288.747,33.34575,0,33.34575,420.0009,100,0.1416878,54.76017,85.86417,0,396.0773
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,120.5863,120.5863,51.8863,0,15.39523,120.5863,87.99912,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1416878,132.6449,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,78.02843,78.02843,20.25,0,7.39125,78.02843,156.5984,61.37185,0,0,122.1913,60.8194,57.77843,0,0,0,318.7582,0,0,0,420.0009,100,0.1416878,85.83128,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,92.95776,68.7,0,-1,0,68.7,132.1332,18.45969,24.25776,33.55353,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1416878,102.2535,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,183.5732,149.7,81,0,22.761,149.7,52.90505,6.883072,33.87316,52.23047,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1416878,201.9305,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,42.90229,42.90229,0,0,0,42.90229,107.0392,0.7619519,0,0,45.92226,45.16031,42.90229,0,0,0,318.7582,0,0,0,420.0009,100,0.1416878,47.19252,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,81.30288,81.30288,57.35784,0,16.77953,81.30288,31.00174,0,0,0,25.20531,25.20531,23.94504,0,0,0,318.7582,0,0,0,420.0009,100,0.1416878,89.43317,20.16425,81,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416878,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,70.84791,68.7,0,-1,0,68.7,0,0,2.147907,9.232698,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1416878,77.9327,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1416878,0,0,0,246.4424
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,45.95778,45.95778,0,-1,0,45.95778,0,0,7.105427E-15,0,0,48.37661,45.95778,0,0,80.35088,246.4424,0,48.37661,-48.37661,292.7799,69.70936,0.1416878,50.55356,0,0,246.4424
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,95.76663,68.7,0,-1,0,68.7,0,0,27.06663,36.6433,0,72.31579,68.7,0,0,134.1027,198.0658,0,72.31579,-72.31579,216.5524,51.55998,0.1416878,105.3433,0,0,198.0658
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,11.8113,11.8113,0,-1,0,11.8113,0,0,1.776357E-15,0,0,12.43295,11.8113,0,0,214.4535,125.75,0,12.43295,-12.43295,203.4469,48.43963,0.1416878,12.99243,0,0,125.75
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,94.98367,68.7,0,-1,0,68.7,0,0,26.28366,35.78203,0,72.31579,68.7,0,0,228.2679,113.3171,0,72.31579,-72.31579,127.2193,30.29026,0.1416878,104.482,0,0,113.3171
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,35.72514,35.72514,0,-1,0,35.72514,0,0,7.105427E-15,0.3464172,0,37.60541,35.72514,0,0,308.6188,41.0013,0,37.60541,-37.60541,87.57975,20.85228,0.1416878,39.29765,0,0,41.0013
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,74.05965,3.226097,0,-1,0,3.226097,0,0,70.83356,78.23952,0,3.395891,3.226097,0,0,350.4026,3.395891,0,3.395891,-3.395891,84.00017,20,0.1416878,81.46562,0,0,3.395891
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,34.36448,0,0,-1,0,0,0,0,34.36448,37.80093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416878,37.80093,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,94.08102,0,0,-1,0,0,0,0,94.08102,103.4891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416878,103.4891,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,42.35898,42.35898,81,0,22.761,42.35898,0,0,0,0,0,0,0,38.64102,36.70897,354.1758,0,36.70897,0,36.70897,118.8254,28.29169,0.1419263,46.59488,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,51.72147,51.72147,81,0,22.761,51.72147,0,0,0,0,0,0,0,29.27853,27.8146,317.4668,33.03807,27.8146,0,27.8146,145.2126,34.57436,0.1421065,56.89362,0,81,33.03807
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,81.98571,81.98571,81,0,22.761,81.98571,27.18978,0,0,0,22.29173,1.037587,0.9857079,0,0,289.6522,58.07122,21.25414,0,21.25414,165.3761,39.37517,0.1422182,90.18428,17.83339,81,80.36295
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,268.3981,77.19994,126.3123,0,126.3123,285.2064,67.90616,0.142079,0,46.08985,81,134.8123
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,88.63202,68.7,0,-1,0,68.7,125.6657,0,19.93202,28.79522,86.33233,72.31579,68.7,0,0,142.0858,190.881,14.01654,0,14.01654,298.5037,71.07217,0.1419958,97.49522,69.06586,0,277.2133
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,37.90337,37.90337,0,0,0,37.90337,263.4025,0,0,0,99.83843,39.89828,37.90337,0,0,128.0692,203.4959,59.94015,0,59.94015,355.3679,84.61124,0.1416409,41.69371,79.87075,0,303.3344
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,115.9279,115.9279,72.30099,0,20.56015,115.9279,98.38197,0,0,0,114.0521,45.92305,43.6269,0,0,68.12909,257.442,68.12909,0,68.12909,420.0009,100,0.1415327,127.5207,91.24171,81,371.4942
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,106.2044,106.2044,37.50444,0,11.75662,106.2044,112.5091,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1415327,116.8249,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,75.25757,75.25757,20.25,0,7.39125,75.25757,142.5904,49.4074,0,0,107.3101,57.90271,55.00757,0,0,0,318.7582,0,0,0,420.0009,100,0.1415327,82.78333,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,14.41508,14.41508,0,-1,0,14.41508,741.8792,91.76871,0,0,106.9425,15.17377,14.41508,0,0,0,318.7582,0,0,0,420.0009,100,0.1415327,15.85659,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,57.00344,57.00344,0,0,0,57.00344,171.192,37.58174,0,0,97.58537,60.00362,57.00344,0,0,0,318.7582,0,0,0,420.0009,100,0.1415327,62.70378,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,112.8022,112.8022,53.535,0,15.81235,112.8022,55.30613,0,1.421085E-14,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1415327,124.0824,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,84.2848,84.2848,49.88858,0,14.88981,84.2848,42.95739,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1415327,92.71328,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,92.77528,92.77528,81,0,22.761,92.77528,7.602246,1.776357E-15,0,0,7.053005,12.39504,11.77528,0,0,0,318.7582,0,5.342031,-5.342031,414.3698,98.65929,0.1415327,102.0528,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.93559,313.4162,0,0,0,414.3698,98.65929,0.1415327,0,0,0,313.4162
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,26.62442,26.62442,0,-1,0,26.62442,0,0,3.552714E-15,0,0,28.02571,26.62442,0,0,5.93559,313.4162,0,28.02571,-28.02571,384.8282,91.62556,0.1415327,29.28686,0,0,313.4162
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.07526,285.3905,0,0,0,384.8282,91.62556,0.1415327,0,0,0,285.3905
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.07526,285.3905,0,0,0,384.8282,91.62556,0.1415327,0,0,0,285.3905
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,39.87106,39.87106,0,-1,0,39.87106,0,0,0,0,0,41.96953,39.87106,0,0,37.07526,285.3905,0,41.96953,-41.96953,340.5884,81.09231,0.1415327,43.85816,0,0,285.3905
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.93296,43.93296,0,-1,0,43.93296,0,0,7.105427E-15,0,0,46.24522,43.93296,0,0,83.70808,243.421,0,46.24522,-46.24522,291.8416,69.48597,0.1415327,48.32626,0,0,243.421
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,23.82947,23.82947,0,-1,0,23.82947,0,0,3.552714E-15,0,0,25.08365,23.82947,0,0,135.0917,197.1757,0,25.08365,-25.08365,265.4012,63.19062,0.1415327,26.21242,0,0,197.1757
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,54.77816,54.77816,0,-1,0,54.77816,0,0,7.105427E-15,0,0,57.66122,54.77816,0,0,162.9624,172.0921,0,57.66122,-57.66122,204.6209,48.71916,0.1415327,60.25598,0,0,172.0921
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0304,114.4309,0,0,0,204.6209,48.71916,0.1415327,0,0,0,114.4309
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,60.7269,60.7269,0,-1,0,60.7269,0,0,0,0,0,63.92305,60.7269,0,0,227.0304,114.4309,0,63.92305,-63.92305,137.2401,32.67614,0.1415327,66.79959,0,0,114.4309
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,26.49318,26.49318,0,0,0,26.49318,0,0,0,0,0,27.88756,26.49318,0,0,298.056,50.50781,0,27.88756,-27.88756,107.844,25.67709,0.1415327,29.14249,0,0,50.50781
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,14.86985,14.86985,0,0,0,14.86985,0,0,1.776357E-15,0,0,15.65248,14.86985,0,0,329.0422,22.62025,0,15.65248,-15.65248,91.34485,21.74873,0.1415327,16.35684,0,0,22.62025
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,63.09602,63.09602,81,0,22.761,63.09602,25.44538,3.552714E-15,0,0,16.05502,0,0,17.90398,17.00878,346.4338,6.967777,33.06381,0,33.06381,122.7119,29.21707,0.1417254,69.40562,12.84402,81,23.0228
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,32.74678,32.74678,81,0,22.761,32.74678,154.5725,0,0,0,50.61752,0,0,48.25322,45.84055,313.37,36.7252,96.45808,0,96.45808,214.2201,51.00468,0.1418663,36.02147,40.49401,81,87.34273
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,80.60444,68.7,0,-1,0,68.7,99.67538,0,11.90444,19.96489,68.47698,72.31579,68.7,0,0,216.912,123.5375,0,3.838805,-3.838805,210.1736,50.04124,0.1418663,88.66489,54.78159,0,192.0145
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,30.08298,30.08298,0,0,0,30.08298,283.0127,0,0,0,85.13866,31.6663,30.08298,0,0,221.1773,119.6987,53.47237,0,53.47237,260.902,62.1194,0.1415533,33.09128,68.11093,0,204.8373
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,167.7049,167.8238,104.3538,0,104.3538,359.9007,85.69046,0.1409464,0,83.48301,0,272.1776
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,92.36133,92.36133,36.20926,0,11.42894,92.36133,132.5864,7.105427E-15,0,0,122.4586,59.10743,56.15206,0,0,63.35116,261.7422,63.35116,0,63.35116,420.0009,100,0.1407251,101.5975,97.96687,81,384.2008
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,89.93986,89.93986,21.23986,0,7.641685,89.93986,127.8633,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1407251,98.93385,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,18.63968,18.63968,0,-1,0,18.63968,363.2429,48.08661,0,0,67.70734,19.62072,18.63968,0,0,0,318.7582,0,0,0,420.0009,100,0.1407251,20.50365,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,15.39736,15.39736,0,0,0,15.39736,177.2073,11.0775,0,0,27.28526,16.20775,15.39736,0,0,0,318.7582,0,0,0,420.0009,100,0.1407251,16.9371,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,70.16535,70.16535,44.94147,0,13.63819,70.16535,37.84126,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1407251,77.18188,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,123.5922,123.5922,81,0,22.761,123.5922,12.65242,0,0,0,15.63741,44.83392,42.59222,0,0,0,318.7582,0,29.19651,-29.19651,389.225,92.67244,0.1407251,135.9514,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.345232,2.345232,0,0,0,2.345232,123.8813,0,0,0,2.905305,2.468666,2.345232,0,0,32.44057,289.5617,0.4366391,0,0.4366391,389.6393,92.77106,0.1407225,2.579756,2.324244,0,292.467
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00393,289.9547,0,0,0,389.6393,92.77106,0.1407225,0,0,0,289.9547
