Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.544323,2.544323,0,-1,0,2.544323,0,0,0,0,0,2.678235,2.544323,0,0,32.00393,289.9547,0,2.678235,-2.678235,386.8161,92.09889,0.1407225,2.798755,0,0,289.9547
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,97.41427,68.7,0,-1,0,68.7,0,0,28.71427,38.4557,0,72.31579,68.7,0,0,34.97975,287.2765,0,72.31579,-72.31579,310.5886,73.94952,0.1407225,107.1557,0,0,287.2765
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.3306,214.9607,0,0,0,310.5886,73.94952,0.1407225,0,0,0,214.9607
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,16.31666,16.31666,0,-1,0,16.31666,0,0,0,0,0,17.17543,16.31666,0,0,115.3306,214.9607,0,17.17543,-17.17543,292.4841,69.63893,0.1407225,17.94832,0,0,214.9607
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,18.66201,18.66201,0,-1,0,18.66201,0,0,3.552714E-15,0,0,19.64422,18.66201,0,0,134.4144,197.7852,0,19.64422,-19.64422,271.7773,64.70875,0.1407225,20.52822,0,0,197.7852
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.99844,28.99844,0,-1,0,28.99844,0,0,0,0,0,30.52468,28.99844,0,0,156.2413,178.141,0,30.52468,-30.52468,239.6014,57.04785,0.1407225,31.89829,0,0,178.141
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.28388,41.28388,0,-1,0,41.28388,0,0,7.105427E-15,0,0,43.45671,41.28388,0,0,190.1577,147.6163,0,43.45671,-43.45671,193.7941,46.14135,0.1407225,45.41227,0,0,147.6163
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4429,104.1596,0,0,0,193.7941,46.14135,0.1407225,0,0,0,104.1596
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,18.92397,18.92397,0,-1,0,18.92397,0,0,3.552714E-15,0,0,19.91996,18.92397,0,0,238.4429,104.1596,0,19.91996,-19.91996,172.7966,41.14196,0.1407225,20.81636,0,0,104.1596
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,21.62474,21.62474,0,0,0,21.62474,0,0,3.552714E-15,0,0,22.76288,21.62474,0,0,260.5762,84.23965,0,22.76288,-22.76288,148.8024,35.42907,0.1407225,23.78721,0,0,84.23965
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.350198,4.350198,0,0,0,4.350198,0,0,0,0,0,4.579156,4.350198,0,0,285.8683,61.47677,0,4.579156,-4.579156,143.9755,34.27982,0.1407225,4.785218,0,0,61.47677
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,46.34325,46.34325,0,0,0,46.34325,13.89454,0,0,0,6.439182,48.78237,46.34325,0,0,290.9562,56.89762,0,42.34319,-42.34319,99.34188,23.65278,0.1407225,50.97758,5.151345,0,63.3368
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,79.83987,79.83987,81,0,22.761,79.83987,22.3693,0,0,0,17.85962,0,0,1.160129,1.102123,338.0042,14.55443,18.96174,0,18.96174,117.3306,27.93579,0.1408219,87.82386,14.28769,81,32.41405
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,31.39914,31.39914,0,-1,0,31.39914,129.3769,0,0,0,40.62324,33.05172,31.39914,0,0,319.0425,31.62,7.571519,0,7.571519,124.5135,29.64602,0.1407783,34.53905,32.49859,0,72.24323
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,81.03896,81.03896,81,0,22.761,81.03896,80.16373,0,0,0,64.96385,0.04100714,0.03895678,0,0,311.4709,38.43436,64.92284,0,64.92284,186.1048,44.31057,0.1411023,89.14285,51.97108,81,103.3982
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,40.48432,40.48432,81,0,22.761,40.48432,140.3867,0,0,0,56.83461,0,0,40.51568,38.48989,246.5481,96.86492,95.32451,0,95.32451,276.5375,65.84214,0.1412498,44.53275,45.46769,81,153.6995
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,39.07378,39.07378,81,0,22.761,39.07378,194.8238,7.105427E-15,0,0,76.12501,0,0,41.92622,39.82991,151.2236,182.657,115.9549,0,115.9549,386.542,92.03363,0.1412781,42.98116,60.90001,81,258.782
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,49.99306,49.99306,0,0,0,49.99306,150.3132,0,0,0,75.14614,52.62427,49.99306,0,0,35.26869,287.0164,22.52187,0,22.52187,407.9081,97.1208,0.1411495,54.99236,60.11691,0,362.1625
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.726532,2.726532,0,-1,0,2.726532,2266.077,46.16846,0,0,61.78532,2.870033,2.726532,0,0,12.74682,307.2861,12.74682,0,12.74682,420.0009,100,0.1410767,2.999185,49.42826,0,369.0714
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,63.16679,63.16679,20.25,0,7.39125,63.16679,113.0554,26.2379,0,0,71.41346,45.17557,42.91679,0,0,0,318.7582,0,0,0,420.0009,100,0.1410767,69.48347,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410767,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,94.99343,94.99343,81,0,22.761,94.99343,8.891689,3.552714E-15,0,0,8.446521,14.72993,13.99343,0,0,0,318.7582,0,6.28341,-6.28341,413.3775,98.42303,0.1410767,104.4928,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,78.73309,78.73309,81,0,22.761,78.73309,4.228697,0,0,0,3.329384,0,0,2.266903,2.153558,6.981566,312.4748,5.482943,0,5.482943,418.5791,99.6615,0.1411072,86.60641,2.663507,81,315.8042
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,7.514481,7.514481,0,-1,0,7.514481,0,0,8.881784E-16,0,0,7.90998,7.514481,0,0,1.498624,317.4095,0,7.90998,-7.90998,410.2413,97.6763,0.1411072,8.265929,0,0,317.4095
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,45.73965,45.73965,0,-1,0,45.73965,0,0,0,0,0,48.147,45.73965,0,0,10.28749,309.4995,0,48.147,-48.147,359.4899,85.59266,0.1411072,50.31361,0,0,309.4995
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,147.2629,68.7,0,-1,0,68.7,0,0,78.56291,93.28921,0,72.31579,68.7,0,0,63.78415,261.3525,0,72.31579,-72.31579,283.2624,67.44328,0.1411072,161.9892,0,0,261.3525
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,75.82397,68.7,0,-1,0,68.7,0,0,7.123963,14.70636,0,72.31579,68.7,0,0,144.135,189.0367,0,72.31579,-72.31579,207.0348,49.2939,0.1411072,83.40636,0,0,189.0367
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,72.23826,68.7,0,-1,0,68.7,0,0,3.538256,10.76208,0,72.31579,68.7,0,0,224.4859,116.7209,0,72.31579,-72.31579,130.8073,31.14453,0.1411072,79.46208,0,0,116.7209
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,78.88889,42.18486,0,-1,0,42.18486,0,0,36.70403,44.59291,0,44.40512,42.18486,0,0,304.8368,44.40512,0,44.40512,-44.40512,84.00017,20,0.1411072,86.77778,0,0,44.40512
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,65.42605,0,0,-1,0,0,0,0,65.42605,71.96866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411072,71.96866,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,40.00105,0,0,-1,0,0,0,0,40.00105,44.00116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411072,44.00116,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,90.97858,0,0,-1,0,0,0,0,90.97858,100.0764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411072,100.0764,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,71.53394,0,0,-1,0,0,0,0,71.53394,78.68732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411072,78.68732,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,25.77879,25.77879,81,0,22.761,25.77879,0,0,0,0,0,0,0,55.22121,52.46015,354.1758,0,52.46015,0,52.46015,133.7682,31.84952,0.1414346,28.35667,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,90.07349,90.07349,81,0,22.761,90.07349,0,0,0,0,0,9.551043,9.07349,0,0,301.7157,47.21413,0,9.551043,-9.551043,123.7006,29.45245,0.1414346,99.08084,0,81,47.21413
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,111.6982,111.6982,81,0,22.761,111.6982,19.40523,0,0,1.969787,21.67529,32.3139,30.69821,0,0,312.3279,37.66309,0,10.63861,-10.63861,112.4865,26.78244,0.1414346,122.868,17.34023,81,59.33838
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,72.34644,72.34644,81,0,22.761,72.34644,76.93801,0,0,0,55.66191,0,0,8.653554,8.220877,324.1486,27.02448,63.88279,0,63.88279,173.091,41.21206,0.1417581,79.58109,44.52953,81,82.68639
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,148.591,68.7,0,-1,0,68.7,110.121,0,79.89101,94.75012,75.65316,72.31579,68.7,0,0,260.2658,84.51899,3.337373,0,3.337373,176.2571,41.9659,0.1417391,163.4501,60.52253,0,160.1721
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,54.3177,54.3177,0,0,0,54.3177,180.922,0,0,0,98.27264,57.17653,54.3177,0,0,256.9284,87.52263,41.09612,0,41.09612,215.2443,51.24855,0.1415052,59.74947,78.61812,0,185.7953
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,134.4286,134.4286,81,0,22.761,134.4286,73.97387,0,0,0,99.44206,56.24067,53.42864,0,0,215.8323,124.5091,43.20139,0,43.20139,256.2288,61.00673,0.1414322,147.8715,79.55365,81,223.9512
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,97.98405,97.98405,81,0,22.761,97.98405,125.4423,0,0,0,122.9135,17.87795,16.98405,0,0,172.6309,163.3904,105.0355,0,105.0355,355.8742,84.73179,0.1414196,107.7825,98.33079,81,286.3039
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,31.21051,31.21051,0,0,0,31.21051,377.1457,17.26052,0,0,117.7091,32.85317,31.21051,0,0,67.59539,257.9224,67.59539,0,67.59539,420.0009,100,0.1410391,34.33156,94.16727,0,375.6315
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,63.11802,63.11802,0,-1,0,63.11802,168.788,40.09562,0,0.7298207,106.5356,66.44002,63.11802,0,0,0,318.7582,0,0,0,420.0009,100,0.1410391,69.42982,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410391,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410391,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.9763275,0.9763275,0,0,0,0.9763275,3140.715,29.63595,0,0,30.66366,1.027713,0.9763275,0,0,0,318.7582,0,0,0,420.0009,100,0.1410391,1.07396,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410391,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,45.67128,45.67128,0,-1,0,45.67128,0,0,0,0,0,48.07503,45.67128,0,0,0,318.7582,0,48.07503,-48.07503,369.3253,87.93442,0.1410391,50.23841,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,127.7106,68.7,0,-1,0,68.7,0,0,59.01061,71.78168,0,72.31579,68.7,0,0,53.4167,270.6832,0,72.31579,-72.31579,293.0978,69.78504,0.1410391,140.4817,0,0,270.6832
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,56.21758,56.21758,0,-1,0,56.21758,0,0,7.105427E-15,0,0,59.1764,56.21758,0,0,133.7676,198.3674,0,59.1764,-59.1764,230.7204,54.93331,0.1410391,61.83934,0,0,198.3674
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,16.28324,16.28324,0,-1,0,16.28324,0,0,0,0,0,17.14025,16.28324,0,0,199.5191,139.191,0,17.14025,-17.14025,212.653,50.63156,0.1410391,17.91156,0,0,139.191
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,10.58588,10.58588,0,-1,0,10.58588,0,0,0,0,0,11.14303,10.58588,0,0,218.5639,122.0508,0,11.14303,-11.14303,200.9072,47.83495,0.1410391,11.64447,0,0,122.0508
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,40.82308,40.82308,0,-1,0,40.82308,0,0,7.105427E-15,0,0,42.97166,40.82308,0,0,230.945,110.9077,0,42.97166,-42.97166,155.6111,37.05018,0.1410391,44.90539,0,0,110.9077
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,96.69028,64.53926,0,-1,0,64.53926,0,0,32.15102,41.82005,0,67.93606,64.53926,0,0,278.6913,67.93606,0,67.93606,-67.93606,84.00017,20,0.1410391,106.3593,0,0,67.93606
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,41.67263,0,0,-1,0,0,0,0,41.67263,45.83989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410391,45.83989,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,28.29106,0,0,-1,0,0,0,0,28.29106,31.12017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410391,31.12017,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,50.73267,0,0,-1,0,0,0,0,50.73267,55.80594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410391,55.80594,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,83.79992,81,81,0,22.761,81,0,0,2.799921,11.17991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410391,92.17992,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1412354,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,29.38008,29.38008,81,0,22.761,29.38008,56.44408,0,0,0,16.58332,0,0,51.61992,49.03892,285.4758,61.83,65.62224,0,65.62224,211.4294,50.34024,0.1415446,32.31809,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,112.1406,112.1406,81,0,22.761,112.1406,43.21859,0,0,0,48.4656,32.77962,31.14064,0,0,219.8536,120.89,15.68598,0,15.68598,226.3105,53.88334,0.1416225,123.3547,38.77248,81,169.3556
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,64.8784,64.8784,0,-1,0,64.8784,128.1867,0,0,2.666246,83.1655,68.29306,64.8784,0,0,204.1676,135.0074,14.87244,0,14.87244,240.4197,57.24267,0.1415392,71.36625,66.53239,0,218.1729
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,133.4879,133.4879,81,0,22.761,133.4879,76.51444,0,0,0,102.1375,55.25038,52.48786,0,0,189.2952,148.3926,46.88711,0,46.88711,284.9007,67.83337,0.1414572,146.8366,81.70999,81,250.5301
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,131.0404,131.0404,81,0,22.761,131.0404,75.43412,0,0,0,98.84917,52.6741,50.04039,0,0,142.408,190.591,46.17507,0,46.17507,328.7062,78.26323,0.1414065,144.1444,79.07933,81,289.4402
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,58.02266,58.02266,41.33566,0,12.72592,58.02266,196.1272,1.421085E-14,0,0,113.7982,17.56527,16.68701,0,0,96.23296,232.1486,96.23296,0,96.23296,420.0009,100,0.141105,63.82493,91.03859,81,345.9468
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,24.01529,24.01529,0,0,0,24.01529,421.6653,75.98489,0,0,101.2641,25.27925,24.01529,0,0,0,318.7582,0,0,0,420.0009,100,0.141105,26.41682,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,96.58196,68.7,0,-1,0,68.7,94.52665,0,27.88196,37.54016,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.141105,106.2402,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,7.99945,7.99945,0,0,0,7.99945,645.2863,35.00335,0,0,51.61936,8.420473,7.99945,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1410597,8.799395,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,65.59777,65.59777,30.9949,0,10.10971,65.59777,55.52639,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1410597,72.15755,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,12.09037,12.09037,0,0,0,12.09037,83.994,0,0,0,10.15519,12.72671,12.09037,0,0,0,318.7582,0,2.571521,-2.571521,417.2902,99.35461,0.1410597,13.29941,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,24.3801,24.3801,0,0,0,24.3801,12.92658,0,0,0,3.151513,25.66327,24.3801,0,0,2.857246,316.1867,0,22.51175,-22.51175,393.5608,93.70475,0.1410597,26.81811,2.521211,0,319.3382
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,40.15646,40.15646,0,-1,0,40.15646,0,0,7.105427E-15,0,0,42.26996,40.15646,0,0,27.8703,293.675,0,42.26996,-42.26996,349.0043,83.09609,0.1410597,44.1721,0,0,293.675
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,23.90616,23.90616,0,-1,0,23.90616,0,0,0,0,0,25.16438,23.90616,0,0,74.83692,251.405,0,25.16438,-25.16438,322.4787,76.78049,0.1410597,26.29678,0,0,251.405
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.7973,226.2406,0,0,0,322.4787,76.78049,0.1410597,0,0,0,226.2406
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.7973,226.2406,0,0,0,322.4787,76.78049,0.1410597,0,0,0,226.2406
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,59.53871,59.53871,0,-1,0,59.53871,0,0,7.105427E-15,0,0,62.67232,59.53871,0,0,102.7973,226.2406,0,62.67232,-62.67232,256.4163,61.05138,0.1410597,65.49258,0,0,226.2406
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,59.60682,59.60682,0,-1,0,59.60682,0,0,7.105427E-15,0,0,62.74402,59.60682,0,0,172.4333,163.5683,0,62.74402,-62.74402,190.2783,45.30426,0.1410597,65.5675,0,0,163.5683
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.1488,100.8243,0,0,0,190.2783,45.30426,0.1410597,0,0,0,100.8243
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,43.01811,43.01811,0,-1,0,43.01811,0,0,7.105427E-15,0,0,45.28222,43.01811,0,0,242.1488,100.8243,0,45.28222,-45.28222,142.5466,33.93961,0.1410597,47.31992,0,0,100.8243
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,67.826,52.76495,0,-1,0,52.76495,0,0,15.06105,21.84365,0,55.54205,52.76495,0,0,292.4624,55.54205,0,55.54205,-55.54205,84.00017,20,0.1410597,74.6086,0,0,55.54205
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.87211,0,0,-1,0,0,0,0,25.87211,28.45932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410597,28.45932,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,94.38272,81,81,0,22.761,81,0,0,13.38272,22.82099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410597,103.821,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,104.2562,81,81,0,22.761,81,0,0,23.2562,33.68182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410597,114.6818,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,84.98328,84.98328,81,0,22.761,84.98328,10.01676,0,0,10.86423,8.512568,4.192931,3.983284,0,0,354.1758,0,4.319637,0,4.319637,88.09814,20.9757,0.141081,93.48161,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,82.71759,82.71759,81,0,22.761,82.71759,40.68146,0,0,0,33.65073,1.807992,1.717592,0,0,349.8562,3.887673,31.84273,0,31.84273,118.3068,28.16823,0.1412382,90.98935,26.92058,81,37.5384
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,71.6223,67.94199,0,-1,0,67.94199,57.36032,0,3.680312,40.46107,38.97174,71.51788,67.94199,0,0,318.0134,32.54613,0,32.54613,-32.54613,84.00017,20,0.1412382,78.78452,31.17739,0,71.51788
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,45.84921,45.84921,81,0,22.761,45.84921,185.476,0,0,0,85.0393,0,0,35.15079,33.39325,354.1758,1.34816E-14,118.4325,0,118.4325,196.3551,46.75113,0.1412518,50.43414,68.03144,81,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,95.16611,95.16611,81,0,22.761,95.16611,61.90161,0,0,0,58.90935,14.91169,14.16611,0,0,235.7433,106.5893,43.99766,0,43.99766,238.095,56.68917,0.1414673,104.6827,47.12748,81,165.4986
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,41.70639,41.70639,81,0,22.761,41.70639,194.054,0,0,0,80.93293,0,0,39.29361,37.32893,191.7456,146.1872,118.2619,0,118.2619,350.2881,83.40175,0.1414808,45.87703,64.74635,81,227.1201
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,100.1122,100.1122,81,0,22.761,100.1122,93.10685,0,0,0,93.21133,20.11813,19.11222,0,0,73.48374,252.6229,73.09321,0,73.09321,419.6303,99.91179,0.1416199,110.1234,74.56907,81,345.8342
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,68.86219,68.7,0,-1,0,68.7,84.64043,0,0.1621924,7.048411,58.14797,72.31579,68.7,0,0,0.3905369,318.4067,0,14.16782,-14.16782,404.6962,96.35603,0.1416199,75.74841,46.51838,0,376.5547
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,56.38162,56.38162,0,0,0,56.38162,61.88355,0,7.105427E-15,0,34.89095,59.34908,56.38162,0,0,16.13256,304.2389,0,24.45813,-24.45813,378.915,90.21768,0.1416199,62.01979,27.91276,0,339.1299
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,8.429236,8.429236,0,0,0,8.429236,352.7539,0,0,0,29.73446,8.872881,8.429236,0,0,43.30825,279.7808,20.86158,0,20.86158,398.7061,94.92982,0.1415058,9.272161,23.78757,0,309.5153
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,25.98992,25.98992,0,0,0,25.98992,66.49256,0,0,0,17.28136,27.35781,25.98992,0,0,22.44667,298.5562,0,10.07645,-10.07645,388.0846,92.4009,0.1415058,28.58891,13.82509,0,315.8376
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,33.64272,288.4798,5.999705,0,5.999705,393.7764,93.75609,0.141473,0,4.799764,0,294.4795
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,122.8776,68.7,0,-1,0,68.7,0,0,54.17759,66.46535,0,72.31579,68.7,0,0,27.64302,293.8795,0,72.31579,-72.31579,317.5488,75.60671,0.141473,135.1654,0,0,293.8795
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,95.36317,68.7,0,-1,0,68.7,0,0,26.66318,36.1995,0,72.31579,68.7,0,0,107.9939,221.5637,0,72.31579,-72.31579,241.3213,57.45734,0.141473,104.8995,0,0,221.5637
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,16.65243,16.65243,0,-1,0,16.65243,0,0,3.552714E-15,0,0,17.52888,16.65243,0,0,188.3448,149.2479,0,17.52888,-17.52888,222.8442,53.05805,0.141473,18.31767,0,0,149.2479
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8213,131.7191,0,0,0,222.8442,53.05805,0.141473,0,0,0,131.7191
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,45.13795,45.13795,0,-1,0,45.13795,0,0,7.105427E-15,0,0,47.51363,45.13795,0,0,207.8213,131.7191,0,47.51363,-47.51363,172.7605,41.13337,0.141473,49.65174,0,0,131.7191
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,58.83265,58.83265,0,-1,0,58.83265,0,0,7.105427E-15,0,0,61.92911,58.83265,0,0,260.6142,84.20543,0,61.92911,-61.92911,107.4815,25.59077,0.141473,64.71592,0,0,84.20543
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,64.61438,21.1625,0,-1,0,21.1625,0,0,43.45188,49.91331,0,22.27632,21.1625,0,0,329.4243,22.27632,0,22.27632,-22.27632,84.00017,20,0.141473,71.07581,0,0,22.27632
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,35.34354,0,0,-1,0,0,0,0,35.34354,38.87789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141473,38.87789,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,19.95122,0,0,-1,0,0,0,0,19.95122,21.94634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141473,21.94634,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141473,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141473,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.06576239,0.06576239,72.38155,0,20.58053,0.06576239,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.141663,0.07233862,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,42.0931,42.0931,81,0,22.761,42.0931,56.35711,0,0,0,23.72246,0,0,38.9069,36.96155,285.4758,61.83,60.68401,0,60.68401,206.7446,49.22481,0.1419888,46.30241,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,27.41233,27.41233,81,0,22.761,27.41233,187.0082,0,0,0,51.26329,0,0,53.58767,50.90829,224.7918,116.4456,102.1716,0,102.1716,303.6731,72.30297,0.1420872,30.15356,41.01063,81,167.7089
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,122.6202,208.4,79.57042,0,79.57042,379.1602,90.27606,0.1416559,0,63.65633,0,287.9705
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,77.25687,77.25687,42.32673,0,12.97666,77.25687,103.3156,0,0,0,79.81836,36.76856,34.93013,0,0,43.0498,280.0134,43.0498,0,43.0498,420.0009,100,0.14166,84.98255,63.85469,81,359.8318
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14166,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,65.84126,65.84126,20.25,0,7.39125,65.84126,139.168,43.63913,0,0,91.62993,47.9908,45.59126,0,0,0,318.7582,0,0,0,420.0009,100,0.14166,72.42538,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,89.94286,89.94286,21.24286,0,7.642444,89.94286,141.4837,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.14166,98.93715,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,46.11338,46.11338,0,-1,0,46.11338,257.5045,70.20363,0,0,118.744,48.5404,46.11338,0,0,0,318.7582,0,0,0,420.0009,100,0.14166,50.72472,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,21.23473,21.23473,0,0,0,21.23473,350.4874,52.07271,0,0,74.42506,22.35235,21.23473,0,0,0,318.7582,0,0,0,420.0009,100,0.14166,23.3582,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,78.10881,78.10881,25.90503,0,8.821973,78.10881,70.3523,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.14166,85.91969,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,22.32728,22.32728,0,0,0,22.32728,128.8233,5.260337,0,0,28.76274,23.5024,22.32728,0,0,0,318.7582,0,0,0,420.0009,100,0.14166,24.56001,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,20.98224,20.98224,0,0,0,20.98224,32.84875,0,0,0,6.892404,22.08657,20.98224,0,0,0,318.7582,0,15.19417,-15.19417,403.9848,96.18666,0.14166,23.08047,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.88241,303.5641,0,0,0,403.9848,96.18666,0.14166,0,0,0,303.5641
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,32.97873,32.97873,0,-1,0,32.97873,0,0,0,0,0,34.71445,32.97873,0,0,16.88241,303.5641,0,34.71445,-34.71445,367.3925,87.47424,0.14166,36.27661,0,0,303.5641
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,45.54275,45.54275,0,-1,0,45.54275,0,0,7.105427E-15,0,0,47.93974,45.54275,0,0,55.45403,268.8496,0,47.93974,-47.93974,316.8596,75.44261,0.14166,50.09703,0,0,268.8496
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,100.3075,68.7,0,-1,0,68.7,0,0,31.60753,41.63828,0,72.31579,68.7,0,0,108.7204,220.9099,0,72.31579,-72.31579,240.6321,57.29324,0.14166,110.3383,0,0,220.9099
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,18.44346,18.44346,0,-1,0,18.44346,0,0,3.552714E-15,0,0,19.41417,18.44346,0,0,189.0713,148.5941,0,19.41417,-19.41417,220.1678,52.42079,0.14166,20.2878,0,0,148.5941
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6426,129.1799,0,0,0,220.1678,52.42079,0.14166,0,0,0,129.1799
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,53.30554,53.30554,0,-1,0,53.30554,0,0,0,0,0,56.1111,53.30554,0,0,210.6426,129.1799,0,56.1111,-56.1111,161.0215,38.33837,0.14166,58.6361,0,0,129.1799
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.9883,73.06881,0,0,0,161.0215,38.33837,0.14166,0,0,0,73.06881
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,88.71413,68.7,0,-1,0,68.7,0,0,20.01414,28.88555,0,72.31579,68.7,0,0,272.9883,73.06881,0,72.31579,-72.31579,84.79392,20.18899,0.14166,97.58555,0,0,73.06881
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,39.53382,0.715371,0,-1,0,0.715371,0,0,38.81845,42.77183,0,0.7530221,0.715371,0,0,353.3391,0.7530221,0,0.7530221,-0.7530221,84.00017,20,0.14166,43.4872,0,0,0.7530221
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,19.01152,19.01152,81,0,22.761,19.01152,0,0,0,0,0,0,0,61.98848,58.88905,354.1758,0,58.88905,0,58.88905,139.8672,33.30165,0.1419919,20.91268,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,89.09426,89.09426,81,0,22.761,89.09426,0,0,0,0,0,8.520272,8.094258,0,0,295.2867,53.00014,0,8.520272,-8.520272,130.8861,31.16329,0.1419919,98.00368,0,81,53.00014
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,23.15528,23.15528,81,0,22.761,23.15528,33.43184,0,0,0,7.741237,0,0,57.84472,54.95248,304.7537,44.47987,62.69372,0,62.69372,190.3625,45.32433,0.1423019,25.47081,6.192989,81,52.22111
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,123.2446,123.2446,81,0,22.761,123.2446,22.85455,0,0,0,28.16701,44.46804,42.24464,0,0,242.06,100.9042,0,16.30104,-16.30104,173.1797,41.23319,0.1423019,135.5691,22.5336,81,129.0712
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,19.49938,19.49938,0,-1,0,19.49938,291.7776,0,0,0,56.89483,20.52567,19.49938,0,0,260.1723,84.60318,36.36917,0,36.36917,207.6826,49.44813,0.1421059,21.44932,45.51587,0,141.498
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,61.75311,61.75311,0,0,0,61.75311,89.75091,0,0,0,55.42398,65.00327,61.75311,0,0,223.8031,117.3354,0,9.579299,-9.579299,197.5851,47.04398,0.1421059,67.92842,44.33918,0,172.7594
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,100.7684,100.7684,81,0,22.761,100.7684,45.07707,0,0,0,45.42345,20.80887,19.76843,0,0,234.4468,107.7561,24.61458,0,24.61458,220.9366,52.60384,0.1422223,110.8453,36.33876,81,153.1796
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,37.07869,37.07869,81,0,22.761,37.07869,175.784,0,0,0,65.17839,0,0,43.92131,41.72525,209.8322,129.9093,106.9036,0,106.9036,322.3542,76.75085,0.1422928,40.78656,52.14271,81,195.0876
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,21.89974,21.89974,50.94589,0,15.15731,21.89974,330.3859,0,0,0,72.35365,0,0,29.04615,27.59385,102.9286,226.1225,99.9475,0,99.9475,417.1728,99.32665,0.1420829,24.08971,57.88292,81,298.4762
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,113.5073,68.7,0,-1,0,68.7,149.1549,27.17259,44.80726,56.15799,102.4694,72.31579,68.7,0,0,2.981053,316.0753,2.981053,0,2.981053,420.0009,100,0.142067,124.858,81.97555,0,418.5447
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,88.1374,88.1374,20.25,0,7.39125,88.1374,96.57349,13.65694,0,0,85.11736,71.46042,67.8874,0,0,0,318.7582,0,0,0,420.0009,100,0.142067,96.95114,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,72.83308,72.83308,20.25,0,7.39125,72.83308,76.74611,0.5459451,0,0,55.89655,55.35061,52.58307,0,0,0,318.7582,0,0,0,420.0009,100,0.142067,80.11638,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,82.16724,82.16724,52.45346,0,15.53873,82.16724,38.06584,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.142067,90.38396,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,123.0444,123.0444,81,0,22.761,123.0444,3.939718,0,0,0,4.847601,44.25726,42.04439,0,0,0,318.7582,0,39.40965,-39.40965,378.4594,90.10921,0.142067,135.3488,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,73.45846,68.7,0,-1,0,68.7,0,0,4.758454,12.1043,0,72.31579,68.7,0,0,43.7885,279.3486,0,72.31579,-72.31579,302.2319,71.95983,0.142067,80.8043,0,0,279.3486
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,17.87026,17.87026,0,-1,0,17.87026,0,0,0,0,0,18.8108,17.87026,0,0,124.1394,207.0328,0,18.8108,-18.8108,282.4036,67.23881,0.142067,19.65728,0,0,207.0328
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,78.258,68.7,0,-1,0,68.7,0,0,9.557993,17.38379,0,72.31579,68.7,0,0,145.0403,188.222,0,72.31579,-72.31579,206.176,49.08943,0.142067,86.08379,0,0,188.222
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,40.29212,40.29212,0,-1,0,40.29212,0,0,7.105427E-15,0,0,42.41276,40.29212,0,0,225.3911,115.9062,0,42.41276,-42.41276,161.4691,38.44493,0.142067,44.32133,0,0,115.9062
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,103.3327,68.7,0,-1,0,68.7,0,0,34.63268,44.96595,0,72.31579,68.7,0,0,272.5164,73.49344,0,72.31579,-72.31579,85.24152,20.29556,0.142067,113.666,0,0,73.49344
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,42.5001,1.118768,0,-1,0,1.118768,0,0,41.38134,45.63134,0,1.17765,1.118768,0,0,352.8673,1.17765,0,1.17765,-1.17765,84.00017,20,0.142067,46.75011,0,0,1.17765
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,23.81358,0,0,-1,0,0,0,0,23.81358,26.19494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142067,26.19494,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,54.48051,0,0,-1,0,0,0,0,54.48051,59.92857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142067,59.92857,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142067,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142067,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,93.02697,81,81,0,22.761,81,0,0,12.02697,21.32967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142067,102.3297,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,44.24324,44.24324,81,0,22.761,44.24324,0,0,0,0,0,0,0,36.75676,34.91892,354.1758,0,34.91892,0,34.91892,117.1272,27.88736,0.1422683,48.66757,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,90.00276,90.00276,81,0,22.761,90.00276,17.01028,0,0,0,15.30972,9.476595,9.002765,0,0,319.2569,31.42702,5.833125,0,5.833125,122.6609,29.20493,0.1422956,99.00304,12.24778,81,46.73674
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.301842,5.301842,77.61763,0,21.90526,5.301842,862.9672,0,0,0,45.75315,0,0,72.31579,68.7,313.4238,36.67684,114.4532,0,114.4532,231.2408,55.05721,0.1422897,5.832026,36.60252,81,82.42999
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,109.0807,68.7,0,-1,0,68.7,110.6198,0,40.38068,51.28875,75.99582,72.31579,68.7,0,0,198.9706,139.6847,3.680031,0,3.680031,234.7319,55.88844,0.1422701,119.9887,60.79666,0,215.6805
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,32.91561,32.91561,0,0,0,32.91561,267.7716,0,0,0,88.13867,34.64801,32.91561,0,0,195.2906,142.9967,53.49066,0,53.49066,285.4776,67.97073,0.1419868,36.20717,70.51094,0,231.1354
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,119.994,119.994,81,0,22.761,119.994,97.73022,0,0,0,117.2704,41.04637,38.99405,0,0,141.7999,191.1383,76.22408,0,76.22408,357.7901,85.18796,0.1418951,131.9935,93.81636,81,308.4088
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,88.17567,88.17567,38.38855,0,11.9803,88.17567,133.8049,0,0,0,117.9833,52.4075,49.78713,0,0,65.57584,259.74,65.57584,0,65.57584,420.0009,100,0.1417393,96.99324,94.38667,81,377.7233
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,54.87167,54.87167,0,0,0,54.87167,218.9941,62.40604,0,0,120.1657,57.75965,54.87167,0,0,0,318.7582,0,0,0,420.0009,100,0.1417393,60.35884,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,81.04385,68.7,0,-1,0,68.7,140.098,23.93154,12.34385,20.44824,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1417393,89.14824,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,64.91633,64.91633,20.25,0,7.39125,64.91633,94.93677,14.61227,0,0,61.62946,47.01719,44.66632,0,0,0,318.7582,0,0,0,420.0009,100,0.1417393,71.40796,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,56.49288,56.49288,0,0,0,56.49288,110.8319,3.14592,0,0,62.61211,59.46619,56.49288,0,0,0,318.7582,0,0,0,420.0009,100,0.1417393,62.14217,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,133.0389,133.0389,81,0,22.761,133.0389,19.81125,0,0,0,26.35668,54.77779,52.0389,0,0,0,318.7582,0,28.42112,-28.42112,390.0424,92.86704,0.1417393,146.3428,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,69.2281,69.2281,81,0,22.761,69.2281,6.387263,0,0,0,4.421781,0,0,11.7719,11.18331,31.57902,290.3371,15.60509,0,15.60509,404.8466,96.39186,0.1418236,76.15091,3.537425,81,294.7589
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97393,304.3817,0,0,0,404.8466,96.39186,0.1418236,0,0,0,304.3817
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,69.0981,68.7,0,-1,0,68.7,0,0,0.3981005,7.30791,0,72.31579,68.7,0,0,15.97393,304.3817,0,72.31579,-72.31579,328.6191,78.24249,0.1418236,76.00791,0,0,304.3817
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,64.50171,64.50171,0,-1,0,64.50171,0,0,1.421085E-14,2.251881,0,67.89654,64.50171,0,0,96.32481,232.0659,0,67.89654,-67.89654,257.0499,61.20223,0.1418236,70.95188,0,0,232.0659
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,112.0754,68.7,0,-1,0,68.7,0,0,43.37535,54.58289,0,72.31579,68.7,0,0,171.7654,164.1694,0,72.31579,-72.31579,180.8223,43.05285,0.1418236,123.2829,0,0,164.1694
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,41.41534,41.41534,0,-1,0,41.41534,0,0,7.105427E-15,0,0,43.59509,41.41534,0,0,252.1163,91.85358,0,43.59509,-43.59509,134.8691,32.11162,0.1418236,45.55687,0,0,91.85358
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,69.49409,45.84556,0,-1,0,45.84556,0,0,23.64853,30.59794,0,48.25848,45.84556,0,0,300.5553,48.25848,0,48.25848,-48.25848,84.00017,20,0.1418236,76.4435,0,0,48.25848
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,35.15981,1.280752E-14,0,-1,0,1.280752E-14,0,0,35.15981,38.67579,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1418236,38.67579,0,0,1.34816E-14
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,30.23257,1.280752E-14,0,-1,0,1.280752E-14,0,0,30.23257,33.25583,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1418236,33.25583,0,0,1.34816E-14
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,93.79681,1.280752E-14,0,-1,0,1.280752E-14,0,0,93.79681,103.1765,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1418236,103.1765,0,0,1.34816E-14
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,12.67941,1.280752E-14,0,-1,0,1.280752E-14,0,0,12.67941,13.94735,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1418236,13.94735,0,0,1.34816E-14
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,164.3873,81,81,0,22.761,81,0,0,83.38728,99.826,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1418236,180.826,0,81,1.34816E-14
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,44.15377,44.15377,81,0,22.761,44.15377,0,0,0,0,0,0,0,36.84623,35.00391,354.1758,1.34816E-14,35.00391,0,35.00391,117.2078,27.90656,0.142023,48.56915,0,81,1.34816E-14
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,39.04567,39.04567,81,0,22.761,39.04567,35.89962,0,0,0,14.01725,0,0,41.95433,39.85661,319.1719,31.50352,53.87386,0,53.87386,168.317,40.0754,0.1423139,42.95024,11.2138,81,45.52077
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,163.2395,149.7,81,0,22.761,149.7,19.8699,0,13.53952,29.86347,29.74524,72.31579,68.7,0,0,265.298,79.99,0,42.57055,-42.57055,123.4437,29.39131,0.1423139,179.5635,23.79619,81,109.7352
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,9.863904,9.863904,0,-1,0,9.863904,401.5669,0,0,0,39.61017,10.38306,9.863904,0,0,312.5986,37.41945,29.22712,0,29.22712,151.171,35.99303,0.1421606,10.85029,31.68814,0,77.02962
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,78.22266,78.22266,81,0,22.761,78.22266,94.49862,0,0,0,73.91933,0,0,2.777346,2.638478,283.3715,63.72386,76.55781,0,76.55781,223.8001,53.28564,0.1423882,86.04492,59.13546,81,137.6432
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,94.85568,94.85568,81,0,22.761,94.85568,109.9587,0,0,0,104.302,14.58493,13.85568,0,0,206.8137,132.6259,89.71711,0,89.71711,308.9132,73.55063,0.142485,104.3412,83.44164,81,236.9279
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,67.66624,67.66624,81,0,22.761,67.66624,142.0962,0,0,0,96.15113,0,0,13.33376,12.66707,117.0966,213.3713,108.8182,0,108.8182,412.1472,98.1301,0.1425424,74.43287,76.92091,81,309.5224
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,43.70836,43.70836,0,0,0,43.70836,238.4812,49.94902,0,0,104.2362,46.0088,43.70836,0,0,8.278401,311.3077,8.278401,0,8.278401,420.0009,100,0.1424993,48.07919,83.38898,0,415.5439
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,59.03271,59.03271,0,-1,0,59.03271,117.7352,7.362581,0,0,69.50228,62.1397,59.03271,0,0,0,318.7582,0,0,0,420.0009,100,0.1424993,64.93599,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,53.32976,53.32976,0,0,0,53.32976,121.432,8.62281,0,0,64.7594,56.13659,53.32976,0,0,0,318.7582,0,0,0,420.0009,100,0.1424993,58.66274,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424993,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,94.02673,94.02673,77.84996,0,21.96404,94.02673,18.10994,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1424993,103.4294,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,85.0731,85.0731,79.92229,0,22.48834,85.0731,6.373239,4.440892E-15,0,0,5.421912,5.421912,5.150816,0,0,0,318.7582,0,0,0,420.0009,100,0.1424993,93.58041,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,93.67567,68.7,0,-1,0,68.7,0,0,24.97567,34.34324,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1424993,103.0432,0,0,318.7582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,67.36209,67.36209,0,-1,0,67.36209,0,0,0,5.398304,0,70.90747,67.36209,0,0,80.35088,246.4424,0,70.90747,-70.90747,269.0303,64.0547,0.1424993,74.0983,0,0,246.4424
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1369,175.535,0,0,0,269.0303,64.0547,0.1424993,0,0,0,175.535
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,67.62075,67.62075,0,-1,0,67.62075,0,0,1.421085E-14,5.682823,0,71.17973,67.62075,0,0,159.1369,175.535,0,71.17973,-71.17973,194.0002,46.19044,0.1424993,74.38282,0,0,175.535
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,37.21446,37.21446,0,-1,0,37.21446,0,0,7.105427E-15,0,0,39.17312,37.21446,0,0,238.2255,104.3552,0,39.17312,-39.17312,152.7081,36.35901,0.1424993,40.93591,0,0,104.3552
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,57.74041,57.74041,0,-1,0,57.74041,0,0,0,1.591446,0,60.77938,57.74041,0,0,281.7512,65.18211,0,60.77938,-60.77938,88.64105,21.10497,0.1424993,63.51445,0,0,65.18211
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,85.57686,4.182595,0,-1,0,4.182595,0,0,81.39426,89.95195,0,4.402732,4.182595,0,0,349.2839,4.402732,0,4.402732,-4.402732,84.00017,20,0.1424993,94.13454,0,0,4.402732
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,90.27044,0,0,-1,0,0,0,0,90.27044,99.29749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424993,99.29749,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,91.29737,0,0,-1,0,0,0,0,91.29737,100.4271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424993,100.4271,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,50.96168,0,0,-1,0,0,0,0,50.96168,56.05785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424993,56.05785,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,23.83276,23.83276,81,0,22.761,23.83276,0,0,0,0,0,0,0,57.16724,54.30888,354.1758,0,54.30888,0,54.30888,135.5221,32.2671,0.1428026,26.21604,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,95.24345,95.24345,81,0,22.761,95.24345,0,0,0,0,0,14.9931,14.24345,0,0,299.8669,48.87799,0,14.9931,-14.9931,119.718,28.50422,0.1428026,104.7678,0,81,48.87799
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,19.73076,19.73076,81,0,22.761,19.73076,73.73742,0,0,0,14.54895,0,0,61.26924,58.20578,316.5259,33.88488,72.75473,0,72.75473,188.7392,44.93781,0.1430454,21.70384,11.63916,81,48.43384
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,12.91744,12.91744,81,0,22.761,12.91744,333.9696,1.421085E-14,0,0,43.14034,0,0,68.08256,64.67843,243.7712,99.36414,107.8188,0,107.8188,291.025,69.29153,0.1431052,14.20919,34.51227,81,142.5045
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,135.9524,196.401,75.46686,0,75.46686,362.6192,86.33773,0.1427157,0,60.37349,0,271.8679
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,39.1333,39.1333,0,0,0,39.1333,198.8273,0,0,0,77.8077,41.19295,39.1333,0,0,60.48558,264.3212,36.61475,0,36.61475,397.355,94.60814,0.1425276,43.04663,62.24616,0,342.1289
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,78.65319,0,0,102.524,0,0,0,0,23.87083,297.2745,23.87083,0,23.87083,420.0009,100,0.1424051,0,82.01922,0,399.7985
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,39.79053,39.79053,0,0,0,39.79053,318.621,84.89622,0,0,126.781,41.88477,39.79053,0,0,0,318.7582,0,0,0,420.0009,100,0.1424051,43.76958,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,56.45735,56.45735,0,0,0,56.45735,220.5157,65.06853,0,0,124.4973,59.42879,56.45735,0,0,0,318.7582,0,0,0,420.0009,100,0.1424051,62.10308,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424051,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,108.7478,108.7478,40.04778,0,12.40009,108.7478,66.59824,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424051,119.6226,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,67.63995,67.63995,29.84024,0,9.81758,67.63995,58.82495,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1424051,74.40395,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,119.6841,119.6841,81,0,22.761,119.6841,13.62374,7.105427E-15,0,0,16.30544,40.72006,38.68406,0,0,0,318.7582,0,24.41462,-24.41462,394.2656,93.87257,0.1424051,131.6525,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,51.98866,51.98866,0,0,0,51.98866,10.25865,0,7.105427E-15,0,5.333337,54.7249,51.98866,0,0,27.12735,294.3436,0,49.39157,-49.39157,342.2023,81.47657,0.1424051,57.18752,4.26667,0,299.6769
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,89.55032,68.7,0,-1,0,68.7,0,0,20.85032,29.80535,0,72.31579,68.7,0,0,82.00687,244.952,0,72.31579,-72.31579,265.9748,63.32719,0.1424051,98.50536,0,0,244.952
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,63.45868,63.45868,0,-1,0,63.45868,0,0,0,1.104549,0,66.79861,63.45868,0,0,162.3577,172.6362,0,66.79861,-66.79861,195.5628,46.56249,0.1424051,69.80455,0,0,172.6362
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.436272,2.436272,0,-1,0,2.436272,0,0,0,0,0,2.564497,2.436272,0,0,236.5784,105.8376,0,2.564497,-2.564497,192.8596,45.91887,0.1424051,2.6799,0,0,105.8376
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,78.53961,68.7,0,-1,0,68.7,0,0,9.839611,17.69357,0,72.31579,68.7,0,0,239.4279,103.2731,0,72.31579,-72.31579,116.6321,27.76949,0.1424051,86.39357,0,0,103.2731
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,56.36825,29.40949,0,-1,0,29.40949,0,0,26.95876,32.59558,0,30.95735,29.40949,0,0,319.7787,30.95735,0,30.95735,-30.95735,84.00017,20,0.1424051,62.00507,0,0,30.95735
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424051,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424051,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,55.11307,0,0,-1,0,0,0,0,55.11307,60.62438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424051,60.62438,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,23.3384,0,0,-1,0,0,0,0,23.3384,25.67225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424051,25.67225,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,15.58385,0,0,-1,0,0,0,0,15.58385,17.14223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424051,17.14223,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,12.267,12.267,81,0,22.761,12.267,0,0,0,0,0,0,0,68.733,65.29636,354.1758,0,65.29636,0,65.29636,145.9457,34.74891,0.1426844,13.4937,0,81,0
