Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.8795,58.76672,68.7,0,68.7,211.1203,50.26663,0.1428575,0,0,81,58.76672
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,31.8892,31.8892,81,0,22.761,31.8892,61.88658,0,0,0,19.73513,0,0,49.1108,46.65526,220.1795,120.5967,66.3904,0,66.3904,274.1037,65.26266,0.1431287,35.07812,15.78811,81,140.3318
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,56.5683,56.5683,81,0,22.761,56.5683,67.82236,0,0,0,38.36596,0,0,24.4317,23.21011,153.7891,180.3481,61.57607,0,61.57607,332.5199,79.17125,0.1434233,62.22513,30.69277,81,218.714
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,111.4717,68.7,0,-1,0,68.7,113.6005,0,42.77168,53.91885,78.04357,72.31579,68.7,0,0,92.21298,235.7665,5.727783,0,5.727783,337.9538,80.46503,0.143394,122.6189,62.43486,0,313.8101
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,21.85105,21.85105,0,0,0,21.85105,367.5019,0,0,0,80.30299,23.0011,21.85105,0,0,86.4852,240.9215,57.3019,0,57.3019,392.3151,93.40818,0.1431018,24.03615,64.24239,0,321.2245
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,77.74216,77.74216,20.25,0,7.39125,77.74216,131.338,12.4036,0,0,102.105,60.51806,57.49216,0,0,29.1833,292.4933,29.1833,0,29.1833,420.0009,100,0.1429534,85.51637,81.68397,81,394.5982
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,14.78977,14.78977,0,0,0,14.78977,653.6418,81.10394,0,0,96.67212,15.56818,14.78977,0,0,0,318.7582,0,0,0,420.0009,100,0.1429534,16.26875,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1429534,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.433447,5.433447,0,-1,0,5.433447,1751.338,89.43861,0,0,95.15802,5.719418,5.433447,0,0,0,318.7582,0,0,0,420.0009,100,0.1429534,5.976791,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,101.9663,101.9663,48.87278,0,14.63281,101.9663,54.8102,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1429534,112.163,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.638633,0.638633,0,0,0,0.638633,4126.838,25.68311,0,0,26.35535,0.6722452,0.638633,0,0,0,318.7582,0,0,0,420.0009,100,0.1429534,0.7024962,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,124.3191,124.3191,81,0,22.761,124.3191,13.16131,0,0,0,16.36202,45.59907,43.31912,0,0,0,318.7582,0,29.23705,-29.23705,389.1823,92.66226,0.1429534,136.751,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,109.9621,109.9621,81,0,22.761,109.9621,3.720314,0,0,0,4.090935,30.48641,28.96209,0,0,32.48561,289.5212,0,26.39547,-26.39547,361.359,86.03769,0.1429534,120.9583,3.272748,81,293.6121
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.81392,263.1257,0,0,0,361.359,86.03769,0.1429534,0,0,0,263.1257
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,57.83075,57.83075,0,-1,0,57.83075,0,0,7.105427E-15,0,0,60.87447,57.83075,0,0,61.81392,263.1257,0,60.87447,-60.87447,297.1917,70.75978,0.1429534,63.61382,0,0,263.1257
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,59.47144,59.47144,0,-1,0,59.47144,0,0,0,0,0,62.60152,59.47144,0,0,129.4522,202.2512,0,62.60152,-62.60152,231.2039,55.04844,0.1429534,65.41859,0,0,202.2512
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,31.60559,31.60559,0,-1,0,31.60559,0,0,3.552714E-15,0,0,33.26904,31.60559,0,0,199.0095,139.6497,0,33.26904,-33.26904,196.1352,46.69877,0.1429534,34.76614,0,0,139.6497
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9751,106.3807,0,0,0,196.1352,46.69877,0.1429534,0,0,0,106.3807
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,115.6907,68.7,0,-1,0,68.7,0,0,46.99071,58.55978,0,72.31579,68.7,0,0,235.9751,106.3807,0,72.31579,-72.31579,119.9077,28.5494,0.1429534,127.2598,0,0,106.3807
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,23.92788,23.92788,0,-1,0,23.92788,0,0,3.552714E-15,0,0,25.18725,23.92788,0,0,316.3259,34.06488,0,25.18725,-25.18725,93.35802,22.22806,0.1429534,26.32067,0,0,34.06488
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,33.11631,8.433757,0,-1,0,8.433757,0,0,24.68255,27.99418,0,8.877639,8.433757,0,0,344.3118,8.877639,0,8.877639,-8.877639,84.00017,20,0.1429534,36.42794,0,0,8.877639
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,70.26809,0,0,-1,0,0,0,0,70.26809,77.2949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429534,77.2949,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,72.69557,0,0,-1,0,0,0,0,72.69557,79.96513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429534,79.96513,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,39.73018,39.73018,81,0,22.761,39.73018,0,0,0,0,0,0,0,41.26982,39.20633,354.1758,0,39.20633,0,39.20633,121.1946,28.85579,0.1431662,43.70319,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,44.31563,44.31563,81,0,22.761,44.31563,0,0,0,0,0,0,0,36.68437,34.85015,314.9695,35.2857,34.85015,0,34.85015,154.2563,36.72762,0.1433548,48.7472,0,81,35.2857
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,26.5439,26.5439,81,0,22.761,26.5439,91.1105,0,0,0,24.18428,0,0,54.4561,51.73329,280.1193,66.65083,75.91757,0,75.91757,226.278,53.87562,0.1435737,29.19829,19.34743,81,90.83512
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,66.11264,66.11264,81,0,22.761,66.11264,80.58273,0,0,0,53.27537,0,0,14.88736,14.14299,204.2018,134.9767,67.41837,0,67.41837,290.2367,69.10384,0.1438346,72.7239,42.6203,81,188.252
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,20.77476,20.77476,0,-1,0,20.77476,399.2208,0,0,0,82.93716,21.86817,20.77476,0,0,136.7834,195.6532,61.06899,0,61.06899,348.1718,82.8979,0.1435255,22.85224,66.34972,0,278.5903
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,54.06448,54.06448,0,0,0,54.06448,177.0407,0,0,0,95.71615,56.90998,54.06448,0,0,75.71439,250.6153,38.80617,0,38.80617,384.9866,91.6633,0.1433299,59.47093,76.57292,0,346.3314
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,97.34974,97.34974,28.64974,0,9.516383,97.34974,128.8789,16.23928,0,0,125.4633,72.31579,68.7,0,0,36.90822,285.5408,36.90822,0,36.90822,420.0009,100,0.1431442,107.0847,100.3706,81,411.0041
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,75.41695,75.41695,20.25,0,7.39125,75.41695,162.4022,64.40829,0,0,122.4788,58.07048,55.16695,0,0,0,318.7582,0,0,0,420.0009,100,0.1431442,82.95865,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,57.46207,57.46207,0,0,0,57.46207,178.2327,41.92981,0,0,102.4162,60.48639,57.46207,0,0,0,318.7582,0,0,0,420.0009,100,0.1431442,63.20828,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,62.03603,62.03603,0,-1,0,62.03603,127.8843,14.03323,0,0,79.33431,65.30109,62.03603,0,0,0,318.7582,0,0,0,420.0009,100,0.1431442,68.23963,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,60.87392,60.87392,0,0,0,60.87392,51.28281,0,0,0,31.21786,64.07781,60.87392,0,0,0,318.7582,0,32.85996,-32.85996,385.3634,91.75301,0.1431442,66.96132,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,78.24078,78.24078,74.78052,0,21.18747,78.24078,51.32035,0,0,0,40.15344,3.642377,3.460258,0,0,36.51107,285.8983,36.51107,0,36.51107,420.0009,100,0.1433028,86.06486,32.12275,81,326.0517
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,29.1039,29.1039,0,0,0,29.1039,58.94312,0,3.552714E-15,0,17.15474,30.63568,29.1039,0,0,0,318.7582,0,13.48094,-13.48094,405.7907,96.61664,0.1433028,32.01429,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,91.1522,91.1522,81,0,22.761,91.1522,3.607058,3.552714E-15,0,0,3.287912,10.68652,10.1522,0,0,14.97882,305.2773,0,7.398612,-7.398612,397.9919,94.75978,0.1433028,100.2674,2.63033,81,308.5652
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,60.45584,60.45584,0,-1,0,60.45584,0,0,7.105427E-15,0,0,63.63773,60.45584,0,0,23.1995,297.8787,0,63.63773,-63.63773,330.9118,78.78837,0.1433028,66.50143,0,0,297.8787
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,73.9017,68.7,0,-1,0,68.7,0,0,5.201692,12.59186,0,72.31579,68.7,0,0,93.90809,234.241,0,72.31579,-72.31579,254.6843,60.63899,0.1433028,81.29186,0,0,234.241
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,79.38699,68.7,0,-1,0,68.7,0,0,10.68699,18.62569,0,72.31579,68.7,0,0,174.259,161.9252,0,72.31579,-72.31579,178.4567,42.48962,0.1433028,87.32568,0,0,161.9252
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,6.663838,6.663838,0,-1,0,6.663838,0,0,8.881784E-16,0,0,7.014566,6.663838,0,0,254.6098,89.60937,0,7.014566,-7.014566,171.0627,40.72914,0.1433028,7.330222,0,0,89.60937
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,16.61646,16.61646,0,-1,0,16.61646,0,0,3.552714E-15,0,0,17.49101,16.61646,0,0,262.4038,82.5948,0,17.49101,-17.49101,152.6256,36.33936,0.1433028,18.2781,0,0,82.5948
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,5.726447,5.726447,0,-1,0,5.726447,0,0,8.881784E-16,0,0,6.027838,5.726447,0,0,281.8383,65.1038,0,6.027838,-6.027838,146.2717,34.82652,0.1433028,6.299091,0,0,65.1038
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,106.4515,56.12216,0,-1,0,56.12216,0,0,50.32937,60.97452,0,59.07596,56.12216,0,0,288.5359,59.07596,0,59.07596,-59.07596,84.00017,20,0.1433028,117.0967,0,0,59.07596
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,79.40978,0,0,-1,0,0,0,0,79.40978,87.35076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1433028,87.35076,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,21.32428,0,0,-1,0,0,0,0,21.32428,23.4567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1433028,23.4567,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,61.38043,0,0,-1,0,0,0,0,61.38043,67.51848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1433028,67.51848,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,88.89062,81,81,0,22.761,81,0,0,7.890627,16.77969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1433028,97.77969,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,19.38589,19.38589,81,0,22.761,19.38589,0,-7.105427E-15,0,0,0,0,0,61.61411,58.5334,354.1758,0,58.5334,0,58.5334,139.5298,33.22132,0.1436067,21.32448,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,295.6424,52.68006,92.33073,0,92.33073,227.1225,54.07666,0.1436547,0,18.90458,81,76.31078
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,43.52235,43.52235,81,0,22.761,43.52235,119.2784,0,0,0,51.91275,0,0,37.47765,35.60377,203.3117,135.7777,87.51652,0,87.51652,310.1479,73.84459,0.1438112,47.87458,41.5302,81,187.6905
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,115.7952,214.5426,85.20966,0,85.20966,390.9849,93.09145,0.1433866,0,68.16772,0,299.7522
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,74.61277,0,0,105.1983,0,0,0,0,30.58551,291.2313,30.58551,0,30.58551,420.0009,100,0.1432348,0,84.15862,0,396.4295
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1432348,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1432348,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,155.7016,149.7,81,0,22.761,149.7,76.47768,42.1713,6.001621,21.57178,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1432348,171.2718,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,38.78785,38.78785,0,-1,0,38.78785,255.9052,58.43081,0,0,99.26012,40.82931,38.78785,0,0,0,318.7582,0,0,0,420.0009,100,0.1432348,42.66663,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,27.71121,27.71121,0,0,0,27.71121,295.9579,52.84381,0,0,82.0135,29.16969,27.71121,0,0,0,318.7582,0,0,0,420.0009,100,0.1432348,30.48233,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,66.41826,66.41826,20.25,0,7.39125,66.41826,81.0325,5.222208,0,0,53.82038,48.59817,46.16826,0,0,0,318.7582,0,0,0,420.0009,100,0.1432348,73.06009,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,33.02574,33.02574,0,0,0,33.02574,70.55956,0,0,0,23.30282,34.76394,33.02574,0,0,0,318.7582,0,11.46112,-11.46112,407.9198,97.12356,0.1432348,36.32831,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.316724,5.316724,0,0,0,5.316724,73.23425,0,0,0,3.893663,5.596552,5.316724,0,0,12.73458,307.2971,0,1.702888,-1.702888,406.1248,96.69617,0.1432348,5.848397,3.114931,0,311.1908
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,128.6484,68.7,0,-1,0,68.7,0,0,59.94836,72.81319,0,72.31579,68.7,0,0,14.62667,305.5942,0,72.31579,-72.31579,329.8972,78.5468,0.1432348,141.5132,0,0,305.5942
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,99.20366,68.7,0,-1,0,68.7,0,0,30.50366,40.42402,0,72.31579,68.7,0,0,94.97755,233.2784,0,72.31579,-72.31579,253.6697,60.39742,0.1432348,109.124,0,0,233.2784
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,12.21403,12.21403,0,-1,0,12.21403,0,0,1.776357E-15,0,0,12.85688,12.21403,0,0,175.3284,160.9626,0,12.85688,-12.85688,240.1174,57.17068,0.1432348,13.43544,0,0,160.9626
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,58.86066,58.86066,0,-1,0,58.86066,0,0,7.105427E-15,0,0,61.95859,58.86066,0,0,189.6138,148.1058,0,61.95859,-61.95859,174.8073,41.62069,0.1432348,64.74673,0,0,148.1058
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,38.10269,38.10269,0,-1,0,38.10269,0,0,0,0,0,40.1081,38.10269,0,0,258.4567,86.14718,0,40.1081,-40.1081,132.5296,31.55461,0.1432348,41.91296,0,0,86.14718
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,32.59842,32.59842,0,-1,0,32.59842,0,0,7.105427E-15,0,0,34.31413,32.59842,0,0,303.0213,46.03908,0,34.31413,-34.31413,96.35935,22.94266,0.1432348,35.85826,0,0,46.03908
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,11.49319,11.1387,0,-1,0,11.1387,0,0,0.3544855,1.503804,0,11.72495,11.1387,0,0,341.1481,11.72495,0,11.72495,-11.72495,84.00017,20,0.1432348,12.64251,0,0,11.72495
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,43.72348,0,0,-1,0,0,0,0,43.72348,48.09583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432348,48.09583,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,42.50896,0,0,-1,0,0,0,0,42.50896,46.75986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432348,46.75986,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,19.64388,0,0,-1,0,0,0,0,19.64388,21.60826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432348,21.60826,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,62.058,62.058,81,0,22.761,62.058,0,0,0,0,0,0,0,18.942,17.9949,354.1758,0,17.9949,0,17.9949,101.0716,24.06462,0.1433299,68.2638,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,26.81246,26.81246,81,0,22.761,26.81246,0,0,0,0,0,0,0,54.18754,51.47816,336.1809,16.19541,51.47816,0,51.47816,149.9081,35.69233,0.1436011,29.49371,0,81,16.19541
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,24.1461,24.1461,81,0,22.761,24.1461,87.22764,0,0,0,21.06208,0,0,56.8539,54.0112,284.7028,62.52575,75.07328,0,75.07328,221.1289,52.64962,0.1438179,26.56071,16.84966,81,83.58783
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,62.51003,62.51003,81,0,22.761,62.51003,88.3346,0,0,0,55.21798,0,0,18.48998,17.56548,209.6295,130.0917,72.78345,0,72.78345,290.1773,69.0897,0.144045,68.76102,44.17439,81,185.3097
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,36.5015,36.5015,0,-1,0,36.5015,215.4331,0,0,0,78.63632,38.42263,36.5015,0,0,136.846,195.5968,40.21369,0,40.21369,328.3274,78.17303,0.1438463,40.15165,62.90906,0,274.2331
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,72.87868,72.87868,65.50916,0,18.84182,72.87868,143.2377,0,0,0,104.3897,7.757381,7.369512,0,0,96.63232,231.7891,96.63232,0,96.63232,420.0009,100,0.143806,80.16654,83.51176,81,336.1788
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,42.4378,42.4378,0,0,0,42.4378,257.1143,64.44228,0,0,109.1136,44.67137,42.4378,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,46.68158,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,142.3883,142.3883,73.68833,0,20.91115,142.3883,71.81589,29.94166,0,6.927168,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,156.6272,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,20.65231,20.65231,0,0,0,20.65231,587.6591,99.62592,0,0,121.3652,21.73927,20.65231,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,22.71754,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,72.24014,68.7,0,-1,0,68.7,159.8233,37.4828,3.540139,10.76415,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,79.46415,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,89.06717,89.06717,20.36717,0,7.420894,89.06717,88.32215,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,97.97388,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,77.57304,77.57304,21.69837,0,7.757689,77.57304,75.81944,0,1.421085E-14,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,85.33035,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,100.5438,100.5438,66.40382,0,19.06817,100.5438,35.74244,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,110.5982,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,75.82692,75.82692,71.53681,0,20.36681,75.82692,5.955541,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.143806,83.40961,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,198.6857,68.7,0,-1,0,68.7,0,0,129.9856,149.8542,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.143806,218.5542,0,0,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,154.1943,68.7,0,-1,0,68.7,0,0,85.49426,100.9137,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.143806,169.6137,0,0,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,84.85307,68.7,0,-1,0,68.7,0,0,16.15306,24.63837,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.143806,93.33837,0,0,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,72.30409,68.7,0,-1,0,68.7,0,0,3.604096,10.83451,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.143806,79.53451,0,0,101.8109
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,42.95686,28.02032,0,-1,0,28.02032,0,0,14.93655,19.23223,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.143806,47.25254,0,0,29.49507
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,74.07467,0,0,-1,0,0,0,0,74.07467,81.48213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143806,81.48213,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,25.26589,0,0,-1,0,0,0,0,25.26589,27.79248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143806,27.79248,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,48.01309,0,0,-1,0,0,0,0,48.01309,52.8144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143806,52.8144,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,59.45723,0,0,-1,0,0,0,0,59.45723,65.40295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143806,65.40295,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,15.49733,0,0,-1,0,0,0,0,15.49733,17.04706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143806,17.04706,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,39.7349,39.7349,81,0,22.761,39.7349,0,0,0,0,0,0,0,41.2651,39.20185,354.1758,0,39.20185,0,39.20185,121.1903,28.85478,0.1440096,43.70839,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,6.881198,6.881198,79.19699,0,22.30484,6.881198,0,0,0,0,0,0,0,72.31579,68.7,314.974,35.28166,68.7,0,68.7,186.3649,44.37249,0.1442371,7.569318,0,81,35.28166
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,32.77663,32.77663,81,0,22.761,32.77663,51.0056,0,0,0,16.71791,0,0,48.22337,45.81221,246.274,97.11166,62.53012,0,62.53012,245.6861,58.49658,0.1445111,36.05429,13.37433,81,113.8296
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,71.20363,71.20363,81,0,22.761,71.20363,64.83015,0,0,0,46.16142,0,0,9.796373,9.306554,183.7438,153.3888,55.46797,0,55.46797,298.3077,71.02549,0.1447508,78.32399,36.92913,81,199.5502
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,81.7306,68.7,0,-1,0,68.7,92.33501,0,13.0306,21.20366,63.43415,72.31579,68.7,0,0,128.2759,203.3099,0,8.881639,-8.881639,288.9456,68.79643,0.1447508,89.90366,50.74732,0,266.7441
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,15.82475,15.82475,0,0,0,15.82475,471.1409,0,0,0,74.55686,16.65763,15.82475,0,0,138.1444,194.4283,57.89923,0,57.89923,343.8736,81.87451,0.144467,17.40722,59.64549,0,268.9852
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,40.95297,40.95297,0,0,0,40.95297,181.0143,0,0,0,74.13074,43.10839,40.95297,0,0,80.24512,246.5376,31.02235,0,31.02235,373.304,88.88173,0.1443154,45.04827,59.3046,0,320.6684
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,81.13386,81.13386,81,0,22.761,81.13386,38.98881,0,0,0,31.63313,0.1409,0.133855,0,0,49.22277,274.4577,31.49223,0,31.49223,403.1802,95.99509,0.144446,89.24724,25.3065,81,306.0909
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,64.40262,0,0,82.13316,0,0,0,0,17.73055,302.8007,17.73055,0,17.73055,420.0009,100,0.1443595,0,65.70653,0,384.9339
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,39.47853,39.47853,0,-1,0,39.47853,154.2766,19.34979,0,0,60.90614,41.55634,39.47853,0,0,0,318.7582,0,0,0,420.0009,100,0.1443595,43.42638,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,10.82354,10.82354,0,0,0,10.82354,552.9088,48.45113,0,0,59.84433,11.3932,10.82354,0,0,0,318.7582,0,0,0,420.0009,100,0.1443595,11.9059,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443595,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,28.43478,28.43478,0,0,0,28.43478,69.71046,0,3.552714E-15,0,19.82202,29.93134,28.43478,0,0,0,318.7582,0,10.10933,-10.10933,409.3447,97.46282,0.1443595,31.27826,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,78.46165,78.46165,81,0,22.761,78.46165,6.863204,0,0,0,5.384983,0,0,2.538352,2.411435,11.23259,308.6489,7.796417,0,7.796417,416.741,99.22385,0.1443942,86.30782,4.307986,81,314.0339
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,40.56305,40.56305,0,-1,0,40.56305,0,0,0,0,0,42.69794,40.56305,0,0,3.436171,315.6657,0,42.69794,-42.69794,371.7334,88.50778,0.1443942,44.61935,0,0,315.6657
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,16.87772,16.87772,0,-1,0,16.87772,0,0,0,0,0,17.76602,16.87772,0,0,50.87833,272.9677,0,17.76602,-17.76602,353.0064,84.04897,0.1443942,18.56549,0,0,272.9677
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,159.0703,68.7,0,-1,0,68.7,0,0,90.37031,106.2773,0,72.31579,68.7,0,0,70.61835,255.2017,0,72.31579,-72.31579,276.7788,65.8996,0.1443942,174.9773,0,0,255.2017
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9692,182.8859,0,0,0,276.7788,65.8996,0.1443942,0,0,0,182.8859
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,54.79323,54.79323,0,-1,0,54.79323,0,0,7.105427E-15,0,0,57.67709,54.79323,0,0,150.9692,182.8859,0,57.67709,-57.67709,215.9819,51.42415,0.1443942,60.27256,0,0,182.8859
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0549,125.2088,0,0,0,215.9819,51.42415,0.1443942,0,0,0,125.2088
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,12.47163,12.47163,0,-1,0,12.47163,0,0,0,0,0,13.12803,12.47163,0,0,215.0549,125.2088,0,13.12803,-13.12803,202.1437,48.12936,0.1443942,13.71879,0,0,125.2088
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,53.60656,53.60656,0,-1,0,53.60656,0,0,7.105427E-15,0,0,56.42795,53.60656,0,0,229.6416,112.0808,0,56.42795,-56.42795,142.6634,33.96741,0.1443942,58.96721,0,0,112.0808
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,77.90586,52.8702,0,-1,0,52.8702,0,0,25.03566,32.82624,0,55.65285,52.8702,0,0,292.3393,55.65285,0,55.65285,-55.65285,84.00017,20,0.1443942,85.69645,0,0,55.65285
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,16.52455,0,0,-1,0,0,0,0,16.52455,18.17701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1443942,18.17701,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.98734,45.98734,81,0,22.761,45.98734,0,0,0,0,0,0,0,35.01266,33.26202,354.1758,0,33.26202,0,33.26202,115.5553,27.51311,0.1445642,50.58608,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,4.74683,4.74683,77.06262,0,21.76484,4.74683,0,0,0,0,0,0,0,72.31579,68.7,320.9138,29.93582,68.7,0,68.7,180.7298,43.03083,0.1447674,5.221514,0,81,29.93582
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,252.2138,91.76582,79.57635,0,79.57635,256.2226,61.00526,0.1448719,0,8.701081,81,102.6422
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,43.62856,43.62856,81,0,22.761,43.62856,21.21891,0,0,0,9.257504,0,0,37.37144,35.50287,172.6374,163.3845,44.76037,0,44.76037,298.686,71.11558,0.1450895,47.99142,7.406003,81,172.642
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,127.8771,203.6689,23.18074,0,23.18074,320.6772,76.35156,0.1449769,0,18.54459,0,226.8496
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,134.6887,134.6887,81,0,22.761,134.6887,35.31485,0,0,0,47.56512,56.51445,53.68872,0,0,104.6963,224.5315,0,8.94932,-8.94932,311.2438,74.10551,0.1449769,148.1576,38.0521,81,272.0967
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,131.2725,131.2725,81,0,22.761,131.2725,37.63853,0,0,0,49.40905,52.91843,50.27251,0,0,114.64,215.5822,0,3.509381,-3.509381,307.5446,73.22475,0.1449769,144.3998,39.52724,81,264.9913
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,92.42685,92.42685,81,0,22.761,92.42685,46.92594,0,0,0,43.37217,12.02826,11.42685,0,0,118.5393,212.0728,31.34391,0,31.34391,337.28,80.3046,0.1451049,101.6695,34.69773,81,255.445
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,162.2612,149.7,81,0,22.761,149.7,49.76756,0,12.56118,28.7873,74.50203,72.31579,68.7,0,0,87.19541,240.2823,2.186241,0,2.186241,339.3541,80.79842,0.1450943,178.4873,59.60162,81,314.7844
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,32.96385,32.96385,0,-1,0,32.96385,133.9627,0,0,0,44.15926,34.69879,32.96385,0,0,85.00917,242.25,9.46047,0,9.46047,348.329,82.93532,0.1450484,36.26024,35.32741,0,286.4092
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,64.59225,64.59225,81,0,22.761,64.59225,48.99234,0,0,0,31.64525,0,0,16.40775,15.58737,75.5487,250.7644,47.23262,0,47.23262,393.1378,93.60406,0.1452558,71.05147,25.3162,81,282.4096
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,20.97732,20.97732,0,0,0,20.97732,43.20955,0,0,0,9.064202,22.08138,20.97732,0,0,28.31608,293.2737,0,13.01718,-13.01718,379.4165,90.33709,0.1452558,23.07505,7.251362,0,302.338
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,82.99179,82.99179,81,0,22.761,82.99179,12.29215,0,0,0,10.20148,2.096619,1.991788,0,0,42.77962,280.2566,8.104859,0,8.104859,387.1055,92.16779,0.1452887,91.29097,8.161182,81,290.458
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,48.1389,48.1389,0,0,0,48.1389,10.67261,0,7.105427E-15,0,5.137678,50.67253,48.1389,0,0,34.67476,287.5509,0,45.53485,-45.53485,339.1075,80.73972,0.1452887,52.9528,4.110142,0,292.6886
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,23.90915,23.90915,0,-1,0,23.90915,0,0,3.552714E-15,0,0,25.16753,23.90915,0,0,85.26904,242.0161,0,25.16753,-25.16753,312.5786,74.42333,0.1452887,26.30007,0,0,242.0161
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,67.1424,67.1424,0,-1,0,67.1424,0,0,1.421085E-14,5.156635,0,70.67621,67.1424,0,0,113.233,216.8486,0,70.67621,-70.67621,238.0794,56.68545,0.1452887,73.85664,0,0,216.8486
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,48.16475,48.16475,0,-1,0,48.16475,0,0,7.105427E-15,0,0,50.69974,48.16475,0,0,191.7621,146.1723,0,50.69974,-50.69974,184.6371,43.96114,0.1452887,52.98123,0,0,146.1723
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,58.69719,58.69719,0,-1,0,58.69719,0,0,7.105427E-15,0,0,61.78652,58.69719,0,0,248.0951,95.47261,0,61.78652,-61.78652,119.5084,28.45433,0.1452887,64.56691,0,0,95.47261
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,116.8728,32.00179,0,-1,0,32.00179,0,0,84.871,96.55828,0,33.68609,32.00179,0,0,316.7468,33.68609,0,33.68609,-33.68609,84.00017,20,0.1452887,128.5601,0,0,33.68609
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,45.29547,0,0,-1,0,0,0,0,45.29547,49.82502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452887,49.82502,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,28.56441,0,0,-1,0,0,0,0,28.56441,31.42085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452887,31.42085,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,35.77254,0,0,-1,0,0,0,0,35.77254,39.3498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452887,39.3498,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452887,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.494962,0,0,-1,0,0,0,0,4.494962,4.944458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452887,4.944458,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452887,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,39.9985,39.9985,81,0,22.761,39.9985,0,0,0,0,0,0,0,41.0015,38.95142,354.1758,0,38.95142,0,38.95142,120.9527,28.79821,0.1454843,43.99836,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.338603,6.338603,78.6544,0,22.16756,6.338603,230.5845,0,0,0,14.61584,0,0,72.31579,68.7,315.2244,35.05628,83.31583,0,83.31583,199.9931,47.6173,0.1456271,6.972464,11.69267,81,49.67211
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,231.9086,110.0405,96.48435,0,96.48435,291.5262,69.41085,0.1456465,0,22.22748,81,137.8249
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,7.707958,7.707958,0,-1,0,7.707958,449.7342,0,0,0,34.66532,8.11364,7.707958,0,0,135.4242,196.8764,26.55168,0,26.55168,316.7153,75.40826,0.1455185,8.478754,27.73226,0,231.5418
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,55.40766,55.40766,0,0,0,55.40766,111.0895,0,0,0,61.55207,58.32385,55.40766,0,0,108.8725,220.773,3.228216,0,3.228216,319.7779,76.13744,0.1455029,60.94843,49.24165,0,282.325
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,83.97356,83.97356,81,0,22.761,83.97356,93.66045,0,0,0,78.65001,3.13006,2.973557,0,0,105.6443,223.6784,75.51995,0,75.51995,391.4224,93.19562,0.1457039,92.37091,62.92001,81,302.3284
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,42.70916,42.70916,0,0,0,42.70916,193.9566,7.755876,0,0,82.83723,44.95701,42.70916,0,0,30.12435,291.6463,30.12435,0,30.12435,420.0009,100,0.1455592,46.98007,66.26978,0,374.4836
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1455592,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,96.50879,68.7,0,-1,0,68.7,58.65902,0,27.80879,37.45967,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1455592,106.1597,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,137.7351,137.7351,81,0,22.761,137.7351,25.50026,0,0,1.80863,35.12282,59.72118,56.73512,0,0,35.57449,286.7412,0,24.59836,-24.59836,360.323,85.79101,0.1455592,151.5086,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,129.3499,129.3499,81,0,22.761,129.3499,39.90251,0,0,0,51.61384,50.89459,48.34986,0,0,62.906,262.1428,0.7192508,0,0.7192508,361.0053,85.95348,0.1455621,142.2849,41.29107,81,313.7567
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,62.18675,262.7902,15.34126,0,15.34126,375.5593,89.4187,0.1454884,0,12.27301,0,278.1314
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,46.84549,276.5973,4.980995,0,4.980995,380.2847,90.54379,0.1454646,0,3.984796,0,281.5783
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,58.25969,58.25969,0,-1,0,58.25969,0,0,7.105427E-15,0,0,61.32599,58.25969,0,0,41.86449,281.0802,0,61.32599,-61.32599,315.6414,75.15257,0.1454646,64.08566,0,0,281.0802
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,102.0636,68.7,0,-1,0,68.7,0,0,33.36361,43.56997,0,72.31579,68.7,0,0,110.0045,219.7542,0,72.31579,-72.31579,239.4139,57.00319,0.1454646,112.27,0,0,219.7542
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,103.4014,68.7,0,-1,0,68.7,0,0,34.70136,45.0415,0,72.31579,68.7,0,0,190.3554,147.4384,0,72.31579,-72.31579,163.1864,38.85382,0.1454646,113.7415,0,0,147.4384
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,32.76851,32.76851,0,-1,0,32.76851,0,0,0,0,0,34.49316,32.76851,0,0,270.7062,75.12261,0,34.49316,-34.49316,126.8274,30.19693,0.1454646,36.04536,0,0,75.12261
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.032,40.62944,0,0,0,126.8274,30.19693,0.1454646,0,0,0,40.62944
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,80.68388,38.59797,0,-1,0,38.59797,0,0,42.08591,50.1543,0,40.62944,38.59797,0,0,309.032,40.62944,0,40.62944,-40.62944,84.00017,20,0.1454646,88.75227,0,0,40.62944
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,81.43114,0,0,-1,0,0,0,0,81.43114,89.57425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454646,89.57425,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454646,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.3056,0,0,-1,0,0,0,0,40.3056,44.33616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454646,44.33616,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,90.09478,0,0,-1,0,0,0,0,90.09478,99.10426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454646,99.10426,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,14.99025,14.99025,81,0,22.761,14.99025,0,0,0,0,0,0,0,66.00975,62.70926,354.1758,0,62.70926,0,62.70926,143.4914,34.16455,0.1457262,16.48927,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,35.3689,35.3689,81,0,22.761,35.3689,0,0,0,0,0,0,0,45.6311,43.34954,291.4666,56.43834,43.34954,0,43.34954,184.6164,43.9562,0.1459401,38.90579,0,81,56.43834
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,114.8877,114.8877,81,0,22.761,114.8877,16.32902,7.105427E-15,0,0,18.76003,35.67126,33.8877,0,0,248.117,95.45293,0,16.91123,-16.91123,166.7904,39.71191,0.1459401,126.3765,15.00802,81,114.213
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,16.10302,16.10302,81,0,22.761,16.10302,270.1753,0,0,0,43.50637,0,0,64.89698,61.65213,266.9073,78.54169,105.1585,0,105.1585,266.5525,63.46475,0.1459967,17.71332,34.8051,81,122.0481
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,167.1776,68.7,0,-1,0,68.7,124.9202,0,98.47765,115.1954,85.82021,72.31579,68.7,0,0,161.7488,173.1843,13.50441,0,13.50441,279.3639,66.51508,0.1459322,183.8954,68.65616,0,259.0045
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,34.52706,34.52706,0,0,0,34.52706,256.8925,0,0,0,88.69743,36.34427,34.52706,0,0,148.2443,185.3383,52.35316,0,52.35316,329.0305,78.34043,0.1456827,37.97977,70.95795,0,274.0357
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,114.2403,114.2403,81,0,22.761,114.2403,28.42122,0,0,0,32.46849,34.98981,33.24032,0,0,95.89119,232.4562,0,2.521325,-2.521325,326.3728,77.70764,0.1456827,125.6644,25.97479,81,264.9247
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,84.42383,84.42383,81,0,22.761,84.42383,90.80313,0,0,0,76.65948,3.604028,3.423827,0,0,98.69266,229.9348,73.05545,0,73.05545,395.6793,94.20916,0.1458923,92.86621,61.32758,81,306.5943
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,65.46022,65.46022,20.25,0,7.39125,65.46022,153.4137,27.19803,0,0,100.4249,47.58971,45.21022,0,0,25.63721,295.6847,25.63721,0,25.63721,420.0009,100,0.1457706,72.00625,80.33996,81,396.1097
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,26.79555,26.79555,0,-1,0,26.79555,285.3127,48.24527,0,0,76.45111,28.20584,26.79555,0,0,0,318.7582,0,0,0,420.0009,100,0.1457706,29.47511,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,72.46458,72.46458,20.25,0,7.39125,72.46458,86.89546,8.005713,0,0,62.96843,54.96272,52.21458,0,0,0,318.7582,0,0,0,420.0009,100,0.1457706,79.71104,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,63.69112,63.69112,39.80722,0,12.33923,63.69112,39.47323,0,7.105427E-15,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1457706,70.06023,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,115.0578,115.0578,81,0,22.761,115.0578,19.10471,7.105427E-15,0,0,21.98146,35.85033,34.05781,0,0,0,318.7582,0,13.86887,-13.86887,405.3818,96.51927,0.1457706,126.5636,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,95.24583,95.24583,81,0,22.761,95.24583,4.089815,3.552714E-15,0,0,3.895378,14.99561,14.24583,0,0,15.40986,304.8893,0,11.10023,-11.10023,393.6811,93.73341,0.1457706,104.7704,3.116303,81,308.7847
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,77.09842,68.7,0,-1,0,68.7,0,0,8.398416,16.10826,0,72.31579,68.7,0,0,27.74344,293.7891,0,72.31579,-72.31579,317.4536,75.58403,0.1457706,84.80826,0,0,293.7891
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,143.5735,68.7,0,-1,0,68.7,0,0,74.8735,89.23085,0,72.31579,68.7,0,0,108.0943,221.4733,0,72.31579,-72.31579,241.226,57.43465,0.1457706,157.9308,0,0,221.4733
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,67.54129,67.54129,0,-1,0,67.54129,0,0,0,5.59542,0,71.09609,67.54129,0,0,188.4452,149.1575,0,71.09609,-71.09609,166.2842,39.59139,0.1457706,74.29542,0,0,149.1575
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,19.17814,19.17814,0,-1,0,19.17814,0,0,0,0,0,20.18751,19.17814,0,0,267.4409,78.06145,0,20.18751,-20.18751,145.0047,34.52485,0.1457706,21.09595,0,0,78.06145
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,71.3476,54.98024,0,-1,0,54.98024,0,0,16.36736,23.50212,0,57.87394,54.98024,0,0,289.8714,57.87394,0,57.87394,-57.87394,84.00017,20,0.1457706,78.48236,0,0,57.87394
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457706,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,38.82035,0,0,-1,0,0,0,0,38.82035,42.70238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457706,42.70238,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457706,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.33314,0,0,-1,0,0,0,0,41.33314,45.46645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457706,45.46645,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457706,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03395435,0.03395435,72.34975,0,20.57248,0.03395435,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.145921,0.03734978,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,20.52833,20.52833,81,0,22.761,20.52833,0,0,0,0,0,0,0,60.47168,57.44809,285.4758,61.83,57.44809,0,57.44809,203.6748,48.49389,0.1462004,22.58116,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,18.32121,18.32121,81,0,22.761,18.32121,34.15185,-7.105427E-15,0,0,6.257032,0,0,62.67879,59.54485,228.0277,113.5333,65.80188,0,65.80188,266.0999,63.35699,0.1464417,20.15333,5.005626,81,119.7903
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,162.2258,172.755,100.0459,0,100.0459,361.0117,85.95501,0.1464412,0,25.07671,81,204.1009
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,62.17995,262.7963,48.16969,0,48.16969,406.7095,96.83541,0.1462141,0,38.53576,0,310.966
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,25.1946,25.1946,0,0,0,25.1946,250.4779,22.57603,0,0,63.10692,26.52064,25.1946,0,0,14.01025,306.149,14.01025,0,14.01025,420.0009,100,0.1461481,27.71407,50.48554,0,369.2559
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,31.36378,31.36378,0,0,0,31.36378,193.3095,27.61465,0,0,60.62915,33.01451,31.36378,0,0,0,318.7582,0,0,0,420.0009,100,0.1461481,34.50016,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461481,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,48.68642,48.68642,0,0,0,48.68642,120.8412,7.584392,0,0,58.83325,51.24886,48.68642,0,0,0,318.7582,0,0,0,420.0009,100,0.1461481,53.55506,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,154.4789,68.7,0,-1,0,68.7,106.7022,0.9886237,85.77895,101.2268,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461481,169.9268,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,78.41592,78.41592,43.16809,0,13.18953,78.41592,47.31562,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1461481,86.25751,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,161.5061,149.7,81,0,22.761,149.7,26.90306,0,11.80611,27.95672,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1461481,177.6567,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,59.76301,59.76301,0,0,0,59.76301,25.85376,0,7.105427E-15,0,15.45098,62.90843,59.76301,0,0,35.60213,286.7163,0,47.45744,-47.45744,336.2011,80.04774,0.1461481,65.7393,12.36079,0,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,103.665,103.665,81,0,22.761,103.665,4.086241,0,1.421085E-14,0,4.236003,23.85792,22.66503,0,0,88.33263,239.2589,0,19.62192,-19.62192,315.5178,75.12315,0.1461481,114.0315,3.388802,81,243.4949
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,48.20089,48.20089,0,-1,0,48.20089,0,0,7.105427E-15,0,0,50.73777,48.20089,0,0,110.1348,219.6369,0,50.73777,-50.73777,262.0355,62.38929,0.1461481,53.02097,0,0,219.6369
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,50.25199,50.25199,0,-1,0,50.25199,0,0,7.105427E-15,0,0,52.89683,50.25199,0,0,166.5101,168.8992,0,52.89683,-52.89683,206.2774,49.11356,0.1461481,55.27719,0,0,168.8992
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,9.20029,9.20029,0,-1,0,9.20029,0,0,1.776357E-15,0,0,9.684515,9.20029,0,0,225.2843,116.0023,0,9.684515,-9.684515,196.069,46.683,0.1461481,10.12032,0,0,116.0023
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,76.41958,68.7,0,-1,0,68.7,0,0,7.719577,15.36154,0,72.31579,68.7,0,0,236.0449,106.3178,0,72.31579,-72.31579,119.8415,28.53362,0.1461481,84.06154,0,0,106.3178
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,19.29716,19.29716,0,-1,0,19.29716,0,0,0,0,0,20.3128,19.29716,0,0,316.3958,34.00204,0,20.3128,-20.3128,98.42989,23.43564,0.1461481,21.22688,0,0,34.00204
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,85.28819,13.00477,0,-1,0,13.00477,0,0,72.28342,80.81223,0,13.68923,13.00477,0,0,338.9655,13.68923,0,13.68923,-13.68923,84.00017,20,0.1461481,93.81701,0,0,13.68923
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,91.06117,0,0,-1,0,0,0,0,91.06117,100.1673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461481,100.1673,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,100.1154,0,0,-1,0,0,0,0,100.1154,110.127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461481,110.127,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,49.10798,0,0,-1,0,0,0,0,49.10798,54.01877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461481,54.01877,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,10.40326,0,0,-1,0,0,0,0,10.40326,11.44358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461481,11.44358,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,18.43464,18.43464,81,0,22.761,18.43464,0,0,0,0,0,0,0,62.56536,59.4371,354.1758,0,59.4371,0,59.4371,140.3871,33.42545,0.1464177,20.2781,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,53.038,53.038,81,0,22.761,53.038,0,0,0,0,0,0,0,27.962,26.5639,294.7387,53.49339,26.5639,0,26.5639,165.5879,39.42561,0.1465451,58.3418,0,81,53.49339
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,90.77406,90.77406,81,0,22.761,90.77406,3.986354,0,1.421085E-14,0,3.618575,10.28849,9.774062,0,0,268.1748,77.4009,0,6.669911,-6.669911,158.5572,37.75163,0.1465451,99.85147,2.89486,81,81.01948
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,121.469,121.469,81,0,22.761,121.469,6.449652,7.105427E-15,0,0,7.834332,42.599,40.46905,0,0,275.5858,70.73099,0,34.76467,-34.76467,121.912,29.02661,0.1465451,133.616,6.267465,81,78.56532
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,30.93895,30.93895,0,-1,0,30.93895,73.70155,0,0,0,22.80248,32.56731,30.93895,0,0,314.2132,35.96632,0,9.764832,-9.764832,111.619,26.57589,0.1465451,34.03284,18.24199,0,58.7688
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,54.40424,54.40424,81,0,22.761,54.40424,26.67619,0,0,0,14.51298,0,0,26.59576,25.26597,325.063,26.20149,39.77895,0,39.77895,149.3566,35.56102,0.1467222,59.84467,11.61038,81,40.71447
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,99.22369,99.22369,81,0,22.761,99.22369,49.8666,0,0,0,49.47948,19.18283,18.22369,0,0,285.2841,62.00254,30.29665,0,30.29665,178.0985,42.40432,0.1468389,109.1461,39.58358,81,111.482
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,58.76434,58.76434,81,0,22.761,58.76434,26.25031,0,0,0,15.42582,0,0,22.23566,21.12388,254.9874,89.26953,36.5497,0,36.5497,212.7726,50.66004,0.146999,64.64078,12.34066,81,104.6954
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,72.31579,0,20.56389,0,0,0,0,0,5.55623,0,0,72.31579,68.7,218.4377,122.1643,74.25623,0,74.25623,283.2183,67.43279,0.1471177,0,4.444983,81,127.7205
