Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,68.39307,68.39307,0,-1,0,68.39307,10.51844,0,1.421085E-14,6.53238,7.193887,71.99271,68.39307,0,0,144.1815,188.9949,0,64.79882,-64.79882,214.9143,51.16997,0.1471177,75.23238,5.75511,0,196.1888
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,31.32516,31.32516,0,0,0,31.32516,10.6478,0,0,0,3.335441,32.97385,31.32516,0,0,216.1802,124.196,0,29.63841,-29.63841,183.6727,43.7315,0.1471177,34.45767,2.668353,0,127.5315
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,94.69076,94.69076,81,0,22.761,94.69076,7.832251,0,0,0,7.416418,14.41133,13.69076,0,0,249.1118,94.55763,0,6.994908,-6.994908,176.2994,41.97596,0.1471177,104.1598,5.933134,81,101.9741
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,256.8839,87.56273,78.59771,0,78.59771,250.8637,59.72934,0.1472155,0,7.918169,81,97.46044
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,61.28033,61.28033,81,0,22.761,61.28033,6.692842,0,0,0,4.101396,0,0,19.71966,18.73368,178.2862,158.3007,22.83508,0,22.83508,272.527,64.88725,0.1473197,67.40837,3.281116,81,162.4021
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,12.6245,12.6245,0,-1,0,12.6245,0,0,0,0,0,13.28895,12.6245,0,0,155.4511,178.8522,0,13.28895,-13.28895,258.5192,61.55207,0.1473197,13.88695,0,0,178.8522
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,34.92928,34.92928,0,-1,0,34.92928,0,0,7.105427E-15,0,0,36.76766,34.92928,0,0,170.2166,165.5633,0,36.76766,-36.76766,219.7627,52.32434,0.1473197,38.42221,0,0,165.5633
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,87.28941,68.7,0,-1,0,68.7,0,0,18.58941,27.31836,0,72.31579,68.7,0,0,211.0695,128.7956,0,72.31579,-72.31579,143.5351,34.17496,0.1473197,96.01836,0,0,128.7956
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,27.17524,27.17524,0,-1,0,27.17524,0,0,3.552714E-15,0,0,28.60551,27.17524,0,0,291.4204,56.47984,0,28.60551,-28.60551,113.3823,26.99573,0.1473197,29.89276,0,0,56.47984
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,35.56783,26.4806,0,-1,0,26.4806,0,0,9.08723,12.64401,0,27.87432,26.4806,0,0,323.2043,27.87432,0,27.87432,-27.87432,84.00017,20,0.1473197,39.12462,0,0,27.87432
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473197,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,96.19223,0,0,-1,0,0,0,0,96.19223,105.8115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473197,105.8115,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.99199,0,0,-1,0,0,0,0,27.99199,30.79119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473197,30.79119,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,53.7965,0,0,-1,0,0,0,0,53.7965,59.17615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473197,59.17615,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,29.66577,0,0,-1,0,0,0,0,29.66577,32.63235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473197,32.63235,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,41.62871,41.62871,81,0,22.761,41.62871,0,0,0,0,0,0,0,39.37129,37.40273,354.1758,0,37.40273,0,37.40273,119.4835,28.4484,0.1474963,45.79158,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.7731,33.66245,68.7,0,68.7,184.6581,43.96611,0.1476391,0,0,81,33.66245
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,158.1767,149.7,81,0,22.761,149.7,16.90105,0,8.476698,24.29437,25.30087,72.31579,68.7,0,0,248.0731,95.49245,0,47.01492,-47.01492,135.1,32.1666,0.1476391,173.9944,20.2407,81,120.7933
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,196.7206,149.7,81,0,22.761,149.7,38.60607,0,47.02063,78.35831,57.79328,72.31579,68.7,0,0,300.3119,48.47754,0,14.52251,-14.52251,119.7919,28.52183,0.1476391,216.3927,46.23463,81,106.2708
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,15.52699,15.52699,0,-1,0,15.52699,457.157,0,0,0,70.98273,16.3442,15.52699,0,0,316.448,33.95503,54.63853,0,54.63853,171.6266,40.86339,0.1473838,17.07969,56.78619,0,104.9378
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,131.0264,131.0264,81,0,22.761,131.0264,80.27067,0,0,0,105.1757,52.65933,50.02636,0,0,261.8095,83.12971,52.51641,0,52.51641,221.448,52.72561,0.1473051,144.129,84.14059,81,188.3055
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,54.01212,54.01212,81,0,22.761,54.01212,209.0597,0,0,0,112.9176,0,0,26.98788,25.63849,209.2931,130.3945,138.5561,0,138.5561,352.8938,84.02217,0.1472003,59.41333,90.33406,81,243.3121
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,117.7079,117.7079,81,0,22.761,117.7079,89.7891,0,0,0,105.6889,38.63991,36.70792,0,0,70.73699,255.0949,67.04897,0,67.04897,416.5021,99.16696,0.1471728,129.4787,84.5511,81,360.7838
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,188.1449,149.7,81,0,22.761,149.7,76.64515,38.73398,38.44492,57.25941,114.7378,72.31579,68.7,0,0,3.688022,315.439,3.688022,0,3.688022,420.0009,100,0.1471557,206.9594,91.79023,81,430.1768
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,39.28081,39.28081,0,-1,0,39.28081,283.4051,69.97559,0,0,111.3238,41.34822,39.28081,0,0,0,318.7582,0,0,0,420.0009,100,0.1471557,43.20889,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,46.75062,46.75062,0,0,0,46.75062,194.1946,41.576,0,0,90.78718,49.21118,46.75062,0,0,0,318.7582,0,0,0,420.0009,100,0.1471557,51.42569,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,114.001,114.001,59.97948,0,17.44281,114.001,49.88094,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1471557,125.4011,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,20.95409,20.95409,0,0,0,20.95409,122.749,3.664,0,0,25.72093,22.05693,20.95409,0,0,0,318.7582,0,0,0,420.0009,100,0.1471557,23.0495,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,30.33278,30.33278,0,0,0,30.33278,10.1901,0,3.552714E-15,0,3.090941,31.92924,30.33278,0,0,0,318.7582,0,28.83829,-28.83829,389.6026,92.76234,0.1471557,33.36605,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,109.116,68.7,0,-1,0,68.7,0,0,40.41599,51.32759,0,72.31579,68.7,0,0,32.04255,289.9199,0,72.31579,-72.31579,313.3751,74.61296,0.1471557,120.0276,0,0,289.9199
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,110.9936,68.7,0,-1,0,68.7,0,0,42.29364,53.393,0,72.31579,68.7,0,0,112.3934,217.6041,0,72.31579,-72.31579,237.1475,56.46358,0.1471557,122.093,0,0,217.6041
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,73.11209,68.7,0,-1,0,68.7,0,0,4.412089,11.7233,0,72.31579,68.7,0,0,192.7443,145.2883,0,72.31579,-72.31579,160.92,38.31421,0.1471557,80.42329,0,0,145.2883
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,96.19579,68.7,0,-1,0,68.7,0,0,27.49579,37.11537,0,72.31579,68.7,0,0,273.0952,72.97256,0,72.31579,-72.31579,84.69247,20.16483,0.1471557,105.8154,0,0,72.97256
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,72.37535,0.6239336,0,-1,0,0.6239336,0,0,71.75141,78.98895,0,0.6567723,0.6239336,0,0,353.446,0.6567723,0,0.6567723,-0.6567723,84.00017,20,0.1471557,79.61288,0,0,0.6567723
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,70.10434,0,0,-1,0,0,0,0,70.10434,77.11478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471557,77.11478,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.54869,0,0,-1,0,0,0,0,3.54869,3.903559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471557,3.903559,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,47.47159,0,0,-1,0,0,0,0,47.47159,52.21875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471557,52.21875,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,19.96706,0,0,-1,0,0,0,0,19.96706,21.96376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471557,21.96376,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,92.90656,0,0,-1,0,0,0,0,92.90656,102.1972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471557,102.1972,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,97.31667,81,81,0,22.761,81,0,0,16.31667,26.04833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471557,107.0483,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1472975,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,4.912489,4.912489,77.22828,0,21.80676,4.912489,475.7778,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1473742,5.403738,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,70.33193,70.33193,81,0,22.761,70.33193,69.47932,0,0,0,48.86614,0,0,10.66807,10.13467,193.4033,144.6953,59.00081,0,59.00081,292.4955,69.64164,0.1476034,77.36512,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,134.4025,197.796,81.59956,0,81.59956,369.9076,88.07306,0.1472289,0,65.27964,0,279.3956
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,87.77533,87.77533,42.74527,0,13.08255,87.77533,114.1585,0,0,0,100.203,47.40006,45.03006,0,0,52.80291,271.2356,52.80291,0,52.80291,420.0009,100,0.1471839,96.55286,80.16238,81,371.4386
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,36.57699,36.57699,0,0,0,36.57699,327.577,81.31573,0,0,119.8178,38.50209,36.57699,0,0,0,318.7582,0,0,0,420.0009,100,0.1471839,40.23469,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471839,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,94.80627,94.80627,26.10627,0,8.872887,94.80627,116.9979,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1471839,104.2869,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,107.8294,68.7,0,-1,0,68.7,151.417,31.70766,39.12938,49.91232,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1471839,118.6123,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,58.30719,58.30719,0,0,0,58.30719,137.3006,18.6801,0,0,80.05609,61.37598,58.30719,0,0,0,318.7582,0,0,0,420.0009,100,0.1471839,64.1379,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471839,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471839,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,54.7729,54.7729,0,0,0,54.7729,9.128794,0,7.105427E-15,0,5.000105,57.65569,54.7729,0,0,0,318.7582,0,52.65558,-52.65558,364.497,86.78482,0.1471839,60.25019,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,80.41299,68.7,0,-1,0,68.7,0,0,11.71299,19.75429,0,72.31579,68.7,0,0,58.5062,266.1026,0,72.31579,-72.31579,288.2694,68.63544,0.1471839,88.45429,0,0,266.1026
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,129.9126,68.7,0,-1,0,68.7,0,0,61.21256,74.20381,0,72.31579,68.7,0,0,138.8571,193.7868,0,72.31579,-72.31579,212.0419,50.48607,0.1471839,142.9038,0,0,193.7868
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,81.34678,68.7,0,-1,0,68.7,0,0,12.64678,20.78146,0,72.31579,68.7,0,0,219.208,121.4711,0,72.31579,-72.31579,135.8144,32.33669,0.1471839,89.48146,0,0,121.4711
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.5588,49.15528,0,0,0,135.8144,32.33669,0.1471839,0,0,0,49.15528
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,111.9014,46.69751,0,-1,0,46.69751,0,0,65.20392,76.39407,0,49.15528,46.69751,0,0,299.5588,49.15528,0,49.15528,-49.15528,84.00017,20,0.1471839,123.0916,0,0,49.15528
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,40.80956,0,0,-1,0,0,0,0,40.80956,44.89051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471839,44.89051,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,42.18651,0,0,-1,0,0,0,0,42.18651,46.40516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471839,46.40516,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,82.20545,0,0,-1,0,0,0,0,82.20545,90.42599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471839,90.42599,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471839,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471839,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.44876,38.44876,81,0,22.761,38.44876,0,0,0,0,0,0,0,42.55124,40.42368,354.1758,0,40.42368,0,40.42368,122.3494,29.13076,0.1473703,42.29364,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,39.89764,39.89764,81,0,22.761,39.89764,0,0,0,0,0,0,0,41.10236,39.04724,313.7521,36.38131,39.04724,0,39.04724,159.3929,37.95061,0.1475499,43.88741,0,81,36.38131
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,59.12521,59.12521,81,0,22.761,59.12521,42.67415,0,0,0,25.23118,0,0,21.87479,20.78105,274.7049,71.52383,46.01223,0,46.01223,203.0439,48.3437,0.1477384,65.03773,20.18494,81,96.755
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,184.5417,149.7,81,0,22.761,149.7,39.51521,0,34.84171,53.29588,59.15426,72.31579,68.7,0,0,228.6927,112.9348,0,13.16153,-13.16153,189.1705,45.0405,0.1477384,202.9959,47.32341,81,172.0891
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,77.28123,68.7,0,-1,0,68.7,123.6838,0,8.58123,16.30935,84.97079,72.31579,68.7,0,0,243.3166,99.77331,12.655,0,12.655,201.1761,47.89896,0.1476806,85.00935,67.97663,0,184.7441
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,33.9864,33.9864,0,0,0,33.9864,279.5447,0,0,0,95.00718,35.77516,33.9864,0,0,230.6616,111.1628,59.23202,0,59.23202,257.3685,61.27809,0.1474108,37.38504,76.00574,0,206.17
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,113.8074,113.8074,81,0,22.761,113.8074,91.3214,0,0,0,103.9305,34.53411,32.8074,0,0,171.4296,164.4716,69.39641,0,69.39641,323.2037,76.95311,0.1474065,125.1881,83.14442,81,268.4021
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,20.87015,20.87015,20.25,0,7.39125,20.87015,492.1787,0.03247891,0,0,102.7184,0.6527861,0.6201468,0,0,102.0331,226.9284,102.0331,0,102.0331,420.0009,100,0.1469449,22.95716,82.17473,81,329.6468
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,218.2617,149.7,81,0,22.761,149.7,63.39138,22.58111,68.56168,90.38785,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1469449,240.0878,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,22.39472,22.39472,0,-1,0,22.39472,450.7424,77.36909,0,0,100.9425,23.57339,22.39472,0,0,0,318.7582,0,0,0,420.0009,100,0.1469449,24.63419,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1469449,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,58.16899,58.16899,0,0,0,58.16899,90.51627,0,0,0,52.6524,61.23052,58.16899,0,0,0,318.7582,0,8.578115,-8.578115,410.9587,97.84711,0.1469449,63.98589,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,73.15388,73.15388,50.67046,0,15.08763,73.15388,45.38104,0,0,0,33.19799,23.66676,22.48342,0,0,9.531239,310.1801,9.531239,0,9.531239,420.0009,100,0.14698,80.46927,26.5584,81,343.3781
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,110.5815,110.5815,81,0,22.761,110.5815,3.915374,0,0,0,4.32968,31.13847,29.58154,0,0,0,318.7582,0,26.80879,-26.80879,391.7419,93.27169,0.14698,121.6397,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78754,291.9494,0,0,0,391.7419,93.27169,0.14698,0,0,0,291.9494
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,62.37858,62.37858,0,-1,0,62.37858,0,0,7.105427E-15,0,0,65.66166,62.37858,0,0,29.78754,291.9494,0,65.66166,-65.66166,322.5284,76.79233,0.14698,68.61643,0,0,291.9494
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,73.35622,68.7,0,-1,0,68.7,0,0,4.656228,11.99185,0,72.31579,68.7,0,0,102.7449,226.2878,0,72.31579,-72.31579,246.3009,58.64295,0.14698,80.69185,0,0,226.2878
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,54.26548,54.26548,0,-1,0,54.26548,0,0,7.105427E-15,0,0,57.12155,54.26548,0,0,183.0958,153.972,0,57.12155,-57.12155,186.0895,44.30693,0.14698,59.69202,0,0,153.972
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,78.96,68.7,0,-1,0,68.7,0,0,10.26,18.156,0,72.31579,68.7,0,0,246.5642,96.85043,0,72.31579,-72.31579,109.862,26.15756,0.14698,86.856,0,0,96.85043
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,21.15397,21.15397,0,-1,0,21.15397,0,0,0,0,0,22.26734,21.15397,0,0,326.9151,24.53465,0,22.26734,-22.26734,86.39012,20.56904,0.14698,23.26937,0,0,24.53465
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,70.14748,2.153946,0,-1,0,2.153946,0,0,67.99353,75.00828,0,2.267312,2.153946,0,0,351.6566,2.267312,0,2.267312,-2.267312,84.00017,20,0.14698,77.16222,0,0,2.267312
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,74.40958,0,0,-1,0,0,0,0,74.40958,81.85053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14698,81.85053,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14698,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,65.2975,0,0,-1,0,0,0,0,65.2975,71.82726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14698,71.82726,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,48.21938,48.21938,81,0,22.761,48.21938,0,0,0,0,0,0,0,32.78062,31.14159,354.1758,0,31.14159,0,31.14159,113.5437,27.03415,0.1471221,53.04131,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,6.953321,6.953321,79.26911,0,22.32309,6.953321,0,0,0,0,0,0,0,72.31579,68.7,323.0342,28.02743,68.7,0,68.7,178.7182,42.55187,0.1473205,7.648653,0,81,28.02743
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,94.88457,94.88457,81,0,22.761,94.88457,21.12543,0,0,0,20.04478,14.61534,13.88457,0,0,254.3342,89.85744,5.429439,0,5.429439,183.869,43.77826,0.1473403,104.373,16.03582,81,109.9022
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,69.21306,69.21306,81,0,22.761,69.21306,68.04437,0,0,0,47.09559,0,0,11.78694,11.19759,248.9048,94.74393,58.29319,0,58.29319,239.1708,56.94532,0.1475632,76.13437,37.67648,81,141.8395
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,107.8654,68.7,0,-1,0,68.7,116.5154,0,39.1654,49.95194,80.04606,72.31579,68.7,0,0,190.6116,147.2078,7.730273,0,7.730273,246.5044,58.6914,0.1475284,118.6519,64.03685,0,227.2539
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,105.6915,105.6915,81,0,22.761,105.6915,91.46681,0,0,0,96.67268,25.9911,24.69154,0,0,182.8813,154.165,70.68159,0,70.68159,313.5588,74.65672,0.1475876,116.2607,77.33815,81,250.8377
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,99.90792,99.90792,81,0,22.761,99.90792,111.8058,0,0,0,111.7029,19.90308,18.90792,0,0,112.1997,217.7785,91.7998,0,91.7998,400.6478,95.39214,0.1476013,109.8987,89.3623,81,329.4814
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.567148,2.567148,0,0,0,2.567148,3603.047,69.39334,0,0,92.49554,2.702261,2.567148,0,0,20.39993,300.3983,20.39993,0,20.39993,420.0009,100,0.1475099,2.823863,73.99643,0,392.8938
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,75.593,75.593,20.25,0,7.39125,75.593,110.0446,24.93021,0,0,83.186,58.25579,55.343,0,0,0,318.7582,0,0,0,420.0009,100,0.1475099,83.1523,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,142.0625,68.7,0,-1,0,68.7,155.7984,34.71769,73.36247,87.56873,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1475099,156.2687,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,115.4754,115.4754,46.77541,0,14.10218,115.4754,68.87492,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1475099,127.0229,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,71.31044,71.31044,29.18209,0,9.65107,71.31044,62.18673,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1475099,78.44148,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,62.51377,62.51377,43.48081,0,13.26865,62.51377,32.04844,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1475099,68.76514,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,186.0913,149.7,81,0,22.761,149.7,2.699084,0,36.39128,55.00041,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1475099,204.7004,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,117.9092,68.7,0,-1,0,68.7,0,0,49.20923,61.00015,0,72.31579,68.7,0,0,75.8614,250.483,0,72.31579,-72.31579,271.8049,64.71532,0.1475099,129.7001,0,0,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,92.7688,68.7,0,-1,0,68.7,0,0,24.0688,33.34568,0,72.31579,68.7,0,0,156.2123,178.1672,0,72.31579,-72.31579,195.5773,46.56594,0.1475099,102.0457,0,0,178.1672
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5632,105.8514,0,0,0,195.5773,46.56594,0.1475099,0,0,0,105.8514
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,41.36096,41.36096,0,-1,0,41.36096,0,0,0,0,0,43.53786,41.36096,0,0,236.5632,105.8514,0,43.53786,-43.53786,149.6844,35.63907,0.1475099,45.49706,0,0,105.8514
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,21.46146,21.46146,0,-1,0,21.46146,0,0,3.552714E-15,0,0,22.59101,21.46146,0,0,284.9385,62.31353,0,22.59101,-22.59101,125.8714,29.96931,0.1475099,23.60761,0,0,62.31353
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,49.688,37.73639,0,-1,0,37.73639,0,0,11.95161,16.9204,0,39.72252,37.73639,0,0,310.0397,39.72252,0,39.72252,-39.72252,84.00017,20,0.1475099,54.6568,0,0,39.72252
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,61.7373,0,0,-1,0,0,0,0,61.7373,67.91103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475099,67.91103,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475099,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,60.85666,0,0,-1,0,0,0,0,60.85666,66.94232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475099,66.94232,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,37.94775,0,0,-1,0,0,0,0,37.94775,41.74252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475099,41.74252,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,27.71913,27.71913,81,0,22.761,27.71913,0,0,0,0,0,0,0,53.28086,50.61682,354.1758,0,50.61682,0,50.61682,132.0195,31.43315,0.1477375,30.49105,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,137.4763,124.2774,81,0,22.761,124.2774,0,0,13.1989,26.94653,0,45.55514,43.27738,0,0,303.559,45.55514,0,45.55514,-45.55514,84.00017,20,0.1477375,151.2239,0,81,45.55514
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,100.6051,96.71693,81,0,22.761,96.71693,17.10574,0,3.88819,26.52225,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1477375,110.6656,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,106.3602,102.9633,81,0,22.761,102.9633,22.45389,0,3.396863,31.60352,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1477375,116.9962,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,90.83627,37.84551,0,-1,0,37.84551,105.2632,0,52.99076,92.35079,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1477375,99.9199,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.02148,1.02148,0,0,0,1.02148,3751.691,0,0,0,38.32276,1.075242,1.02148,0,0,354.1758,0,37.24752,0,37.24752,119.3363,28.41334,0.1475709,1.123628,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,48.11446,48.11446,81,0,22.761,48.11446,129.862,0,0,0,62.48241,0,0,32.88554,31.24127,316.9283,33.52277,93.72368,0,93.72368,208.2504,49.58332,0.1476689,52.9259,49.98593,81,96.00518
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,27.21666,27.21666,81,0,22.761,27.21666,286.0176,0,0,0,77.84444,0,0,53.78334,51.09417,223.2046,117.8741,128.9386,0,128.9386,330.5723,78.70753,0.1476099,29.93833,62.27556,81,195.7185
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,82.89944,82.89944,81,0,22.761,82.89944,109.5559,0,0,0,90.82119,1.999407,1.899437,0,0,94.26599,233.9188,88.82178,0,88.82178,414.836,98.77028,0.1477289,91.18938,72.65695,81,324.74
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,18.78533,18.78533,0,-1,0,18.78533,364.978,43.34407,0,0,68.5623,19.77403,18.78533,0,0,5.444209,313.8584,5.444209,0,5.444209,420.0009,100,0.1477047,20.66386,54.84984,0,382.4207
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,62.44749,62.44749,0,0,0,62.44749,29.12153,0,0,0,18.18567,65.73421,62.44749,0,0,0,318.7582,0,47.54854,-47.54854,369.8803,88.06656,0.1477047,68.69225,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,29.27391,29.27391,0,0,0,29.27391,35.97464,0,3.552714E-15,0,10.53118,30.81464,29.27391,0,0,52.83171,271.2097,0,20.28345,-20.28345,348.4996,82.97594,0.1477047,32.2013,8.424947,0,281.7409
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,68.10419,68.10419,81,0,22.761,68.10419,18.56743,0,0,0,12.6452,0,0,12.89581,12.25102,75.36888,250.9262,24.89622,0,24.89622,372.1183,88.59941,0.1478043,74.91461,10.11616,81,263.5714
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,124.3061,124.3061,81,0,22.761,124.3061,3.421907,0,1.421085E-14,0,4.253641,45.5854,43.30613,0,0,50.47266,273.3328,0,41.33176,-41.33176,328.5508,78.22622,0.1478043,136.7367,3.402912,81,277.5865
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.39684,232.0011,0,0,0,328.5508,78.22622,0.1478043,0,0,0,232.0011
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.39684,232.0011,0,0,0,328.5508,78.22622,0.1478043,0,0,0,232.0011
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,23.9381,23.9381,0,-1,0,23.9381,0,0,0,0,0,25.19801,23.9381,0,0,96.39684,232.0011,0,25.19801,-25.19801,301.9897,71.90218,0.1478043,26.33191,0,0,232.0011
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,17.32495,17.32495,0,-1,0,17.32495,0,0,0,0,0,18.23679,17.32495,0,0,124.3946,206.8031,0,18.23679,-18.23679,282.7665,67.32522,0.1478043,19.05744,0,0,206.8031
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,25.45723,25.45723,0,-1,0,25.45723,0,0,0,0,0,26.79708,25.45723,0,0,144.6577,188.5663,0,26.79708,-26.79708,254.5199,60.59985,0.1478043,28.00295,0,0,188.5663
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4323,161.7692,0,0,0,254.5199,60.59985,0.1478043,0,0,0,161.7692
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,88.36602,68.7,0,-1,0,68.7,0,0,19.66602,28.50262,0,72.31579,68.7,0,0,174.4323,161.7692,0,72.31579,-72.31579,178.2923,42.45047,0.1478043,97.20262,0,0,161.7692
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,6.730468,6.730468,0,-1,0,6.730468,0,0,8.881784E-16,0,0,7.084703,6.730468,0,0,254.7831,89.45341,0,7.084703,-7.084703,170.8244,40.6724,0.1478043,7.403514,0,0,89.45341
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.655,82.36871,0,0,0,170.8244,40.6724,0.1478043,0,0,0,82.36871
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,86.84036,68.7,0,-1,0,68.7,0,0,18.14036,26.8244,0,72.31579,68.7,0,0,262.655,82.36871,0,72.31579,-72.31579,94.59687,22.52302,0.1478043,95.5244,0,0,82.36871
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,24.12105,24.12105,81,0,22.761,24.12105,0,0,0,0,0,0,0,56.87895,54.03501,343.0059,10.05292,54.03501,0,54.03501,145.859,34.72826,0.1480437,26.53315,0,81,10.05292
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,23.24076,23.24076,81,0,22.761,23.24076,0,0,0,0,0,0,0,57.75924,54.87128,288.9709,58.68442,54.87128,0,54.87128,197.9144,47.12239,0.148286,25.56483,0,81,58.68442
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,19.93463,19.93463,81,0,22.761,19.93463,73.7843,0,0,0,14.70863,0,0,61.06537,58.0121,234.0996,108.0686,72.72073,0,72.72073,266.9034,63.5483,0.1484736,21.92809,11.7669,81,122.7772
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,161.3789,173.5172,104.7567,0,104.7567,366.2843,87.21037,0.1484463,0,28.84534,81,209.5739
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,13.23336,13.23336,0,-1,0,13.23336,388.0178,0,0,0,51.34778,13.92985,13.23336,0,0,56.6222,267.7982,37.41793,0,37.41793,401.7821,95.66221,0.1482815,14.55669,41.07822,0,319.146
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,32.44048,32.44048,0,0,0,32.44048,228.4578,20.76066,0,0,74.1128,34.14787,32.44048,0,0,19.20428,301.4744,19.20428,0,19.20428,420.0009,100,0.1481971,35.68452,59.29024,0,375.5872
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1481971,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,11.79791,11.79791,0,0,0,11.79791,864.1295,89.5304,0,0,101.9493,12.41886,11.79791,0,0,0,318.7582,0,0,0,420.0009,100,0.1481971,12.97771,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,91.97491,91.97491,35.17367,0,11.16694,91.97491,65.00771,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1481971,101.1724,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,165.1402,68.7,0,-1,0,68.7,72.74148,0,96.44025,112.9543,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1481971,181.6543,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,21.90713,21.90713,0,0,0,21.90713,296.08,16.9776,0,0,64.86262,23.06013,21.90713,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.148088,24.09784,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,53.44352,53.44352,0,0,0,53.44352,82.05453,0,0,0,43.85283,56.25633,53.44352,0,0,0,318.7582,0,12.4035,-12.4035,406.9264,96.88705,0.148088,58.78787,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,7.177494,7.177494,0,0,0,7.177494,128.0274,0,0,0,9.18916,7.555256,7.177494,0,0,13.78167,306.3547,1.633904,0,1.633904,408.4765,97.2561,0.1480809,7.895243,7.351328,0,315.5439
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,58.12964,58.12964,0,0,0,58.12964,6.126464,0,7.105427E-15,0,3.561292,61.18909,58.12964,0,0,12.14777,307.8252,0,57.6278,-57.6278,347.7314,82.79303,0.1480809,63.9426,2.849033,0,311.3865
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,115.6674,68.7,0,-1,0,68.7,0,0,46.96739,58.53413,0,72.31579,68.7,0,0,76.17866,250.1974,0,72.31579,-72.31579,271.5039,64.64365,0.1480809,127.2341,0,0,250.1974
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.5295,177.8817,0,0,0,271.5039,64.64365,0.1480809,0,0,0,177.8817
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,88.75236,68.7,0,-1,0,68.7,0,0,20.05236,28.9276,0,72.31579,68.7,0,0,156.5295,177.8817,0,72.31579,-72.31579,195.2764,46.49428,0.1480809,97.62759,0,0,177.8817
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,74.70066,68.7,0,-1,0,68.7,0,0,6.000659,13.47072,0,72.31579,68.7,0,0,236.8804,105.5659,0,72.31579,-72.31579,119.0488,28.3449,0.1480809,82.17072,0,0,105.5659
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,28.7573,28.7573,0,-1,0,28.7573,0,0,3.552714E-15,0.04545938,0,30.27084,28.7573,0,0,317.2313,33.25007,0,30.27084,-30.27084,87.14056,20.74771,0.1480809,31.63302,0,0,33.25007
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,14.7431,2.83027,0,-1,0,2.83027,0,0,11.91283,13.38714,0,2.979232,2.83027,0,0,350.8655,2.979232,0,2.979232,-2.979232,84.00017,20,0.1480809,16.21741,0,0,2.979232
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,49.46994,0,0,-1,0,0,0,0,49.46994,54.41693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480809,54.41693,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,101.3819,0,0,-1,0,0,0,0,101.3819,111.5201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480809,111.5201,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,63.93581,0,0,-1,0,0,0,0,63.93581,70.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480809,70.32939,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,36.33644,0,0,-1,0,0,0,0,36.33644,39.97009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480809,39.97009,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480809,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,84.57195,81,81,0,22.761,81,0,0,3.571945,12.02914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480809,93.02914,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,67.93443,67.93443,81,0,22.761,67.93443,31.67911,0,0,0,21.52102,0,0,13.06557,12.4123,354.1758,0,33.93332,0,33.93332,116.1921,27.66474,0.148211,74.72787,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,320.2425,30.53999,106.841,0,106.841,217.5504,51.79761,0.1481756,0,30.51279,81,68.68098
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,13.43783,13.43783,0,-1,0,13.43783,580.7593,0,0,0,78.04147,14.14509,13.43783,0,0,213.4015,126.6969,63.89638,0,63.89638,278.1678,66.2303,0.1478967,14.78162,62.43318,0,204.7383
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,149.5051,184.2036,96.14759,0,96.14759,369.3814,87.94778,0.1474791,0,76.91807,0,280.3512
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,61.9258,61.9258,0,0,0,61.9258,150.204,0,0,0,93.01506,65.18506,61.9258,0,0,53.35752,270.7365,27.83001,0,27.83001,395.7833,94.23393,0.1473586,68.11839,74.41205,0,363.7515
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,40.38345,40.38345,0,0,0,40.38345,252.9886,34.12912,0,0,102.1655,42.50889,40.38345,0,0,25.52752,295.7834,25.52752,0,25.52752,420.0009,100,0.1472483,44.42179,81.73242,0,397.949
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,36.23716,36.23716,0,0,0,36.23716,311.9435,74.89511,0,0,113.0395,38.14438,36.23716,0,0,0,318.7582,0,0,0,420.0009,100,0.1472483,39.86088,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.897878,1.897878,0,-1,0,1.897878,4866.968,90.37134,0,0,92.3691,1.997766,1.897878,0,0,0,318.7582,0,0,0,420.0009,100,0.1472483,2.087666,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472483,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,58.04192,58.04192,0,0,0,58.04192,83.00813,0,0,0,48.17951,61.09676,58.04192,0,0,0,318.7582,0,12.91725,-12.91725,406.3849,96.75811,0.1472483,63.84612,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,30.34083,30.34083,0,0,0,30.34083,63.94514,0,3.552714E-15,0,19.40149,31.93772,30.34083,0,0,14.3525,305.841,0,12.53623,-12.53623,393.1705,93.61184,0.1472483,33.37491,15.52119,0,325.2425
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,28.28165,293.3047,4.155354,0,4.155354,397.1126,94.55044,0.1472304,0,3.324284,0,297.4601
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12629,297.0446,0,0,0,397.1126,94.55044,0.1472304,0,0,0,297.0446
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,10.65522,10.65522,0,-1,0,10.65522,0,0,1.776357E-15,0,0,11.21602,10.65522,0,0,24.12629,297.0446,0,11.21602,-11.21602,385.2899,91.7355,0.1472304,11.72075,0,0,297.0446
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.9510459,0.9510459,0,-1,0,0.9510459,0,0,0,0,0,1.001101,0.9510459,0,0,36.58854,285.8286,0,1.001101,-1.001101,384.2346,91.48426,0.1472304,1.046151,0,0,285.8286
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,32.50611,32.50611,0,-1,0,32.50611,0,0,7.105427E-15,0,0,34.21696,32.50611,0,0,37.70087,284.8274,0,34.21696,-34.21696,348.1668,82.89669,0.1472304,35.75672,0,0,284.8274
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,94.13084,68.7,0,-1,0,68.7,0,0,25.43084,34.84392,0,72.31579,68.7,0,0,75.71972,250.6105,0,72.31579,-72.31579,271.9393,64.74731,0.1472304,103.5439,0,0,250.6105
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.0706,178.2947,0,0,0,271.9393,64.74731,0.1472304,0,0,0,178.2947
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,13.69351,13.69351,0,-1,0,13.69351,0,0,1.776357E-15,0,0,14.41422,13.69351,0,0,156.0706,178.2947,0,14.41422,-14.41422,256.7454,61.12972,0.1472304,15.06286,0,0,178.2947
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,15.29012,15.29012,0,-1,0,15.29012,0,0,1.776357E-15,0,0,16.09486,15.29012,0,0,172.0864,163.8805,0,16.09486,-16.09486,239.7799,57.09033,0.1472304,16.81913,0,0,163.8805
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,36.38945,36.38945,0,-1,0,36.38945,0,0,0,0,0,38.30468,36.38945,0,0,189.9696,147.7856,0,38.30468,-38.30468,199.4032,47.47686,0.1472304,40.02839,0,0,147.7856
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,45.3745,45.3745,0,-1,0,45.3745,0,0,7.105427E-15,0,0,47.76263,45.3745,0,0,232.5303,109.4809,0,47.76263,-47.76263,149.057,35.48969,0.1472304,49.91195,0,0,109.4809
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,54.29908,54.29908,81,0,22.761,54.29908,0,0,0,0,0,0,0,26.70092,25.36588,285.5999,61.7183,25.36588,0,25.36588,173.1212,41.21924,0.1473409,59.72898,0,81,61.7183
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,99.89663,99.89663,81,0,22.761,99.89663,0,0,0,0,0,19.89119,18.89663,0,0,260.234,84.54759,0,19.89119,-19.89119,152.154,36.22707,0.1473409,109.8863,0,81,84.54759
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,47.41891,47.41891,81,0,22.761,47.41891,30.00192,0,0,0,14.22658,0,0,33.58109,31.90204,282.3354,64.6564,46.12862,0,46.12862,195.9155,46.64644,0.1475294,52.1608,11.38126,81,78.88298
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,73.49133,73.49133,81,0,22.761,73.49133,47.73115,0,0,0,35.07826,0,0,7.508668,7.133235,236.2067,106.1722,42.21149,0,42.21149,235.9608,56.18103,0.1476829,80.84046,28.06261,81,141.2504
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,133.3553,68.7,0,-1,0,68.7,84.69036,0,64.65533,77.99087,58.18228,72.31579,68.7,0,0,193.9953,144.1625,0,14.13351,-14.13351,221.0628,52.63388,0.1476829,146.6909,46.54582,0,202.3448
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,100.9751,100.9751,81,0,22.761,100.9751,58.27116,0,0,0,58.83936,21.02643,19.97511,0,0,209.6991,130.029,37.81293,0,37.81293,256.9353,61.17494,0.1478146,111.0726,47.07149,81,188.8684
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,171.8862,164.0606,132.165,0,132.165,382.318,91.02792,0.1476721,0,50.77204,81,227.5257
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,29.74405,29.74405,0,0,0,29.74405,366.9855,38.12568,0,0,109.1564,31.30953,29.74405,0,0,39.72117,283.0092,39.72117,0,39.72117,420.0009,100,0.1475018,32.71846,87.3251,0,392.1656
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475018,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,34.71954,34.71954,0,-1,0,34.71954,280.902,60.98099,0,0,97.52787,36.54689,34.71954,0,0,0,318.7582,0,0,0,420.0009,100,0.1475018,38.19149,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,49.68293,49.68293,0,0,0,49.68293,103.1364,0,0,0,51.24117,52.29782,49.68293,0,0,0,318.7582,0,1.056654,-1.056654,418.887,99.73481,0.1475018,54.65122,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,57.18904,57.18904,0,0,0,57.18904,49.34256,0,7.105427E-15,0,28.21854,60.199,57.18904,0,0,1.17406,317.7016,0,31.98046,-31.98046,385.1767,91.70855,0.1475018,62.90795,22.57483,0,345.9201
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,123.4824,123.4824,81,0,22.761,123.4824,20.33138,0,0,0,25.10568,44.71832,42.4824,0,0,36.7079,285.7211,0,19.61263,-19.61263,364.5031,86.78629,0.1475018,135.8306,20.08455,81,310.8268
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,160.0298,149.7,81,0,22.761,149.7,2.853992,0,10.32979,26.33277,4.272427,72.31579,68.7,0,0,58.49971,266.1085,0,68.04337,-68.04337,292.7791,69.70918,0.1475018,176.0328,3.417941,81,270.3809
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,92.48776,68.7,0,-1,0,68.7,0,0,23.78776,33.03654,0,72.31579,68.7,0,0,134.1035,198.0651,0,72.31579,-72.31579,216.5516,51.5598,0.1475018,101.7365,0,0,198.0651
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,103.2042,68.7,0,-1,0,68.7,0,0,34.50421,44.82463,0,72.31579,68.7,0,0,214.4543,125.7493,0,72.31579,-72.31579,140.3241,33.41042,0.1475018,113.5246,0,0,125.7493
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,76.19847,50.76186,0,-1,0,50.76186,0,0,25.43661,33.05645,0,53.43354,50.76186,0,0,294.8052,53.43354,0,53.43354,-53.43354,84.00017,20,0.1475018,83.81831,0,0,53.43354
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,73.49532,0,0,-1,0,0,0,0,73.49532,80.84486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,80.84486,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.212977,0,0,-1,0,0,0,0,2.212977,2.434275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,2.434275,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,34.52444,0,0,-1,0,0,0,0,34.52444,37.97689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,37.97689,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,38.42134,0,0,-1,0,0,0,0,38.42134,42.26347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,42.26347,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,41.81814,0,0,-1,0,0,0,0,41.81814,45.99995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,45.99995,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,62.16727,0,0,-1,0,0,0,0,62.16727,68.384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,68.384,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,83.61551,81,81,0,22.761,81,0,0,2.615505,10.97706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,91.97706,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,83.23782,81,81,0,22.761,81,0,0,2.237823,10.56161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475018,91.56161,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,51.80515,51.80515,81,0,22.761,51.80515,40.11151,0,0,0,20.77983,0,0,29.19485,27.73511,354.1758,0,48.51493,0,48.51493,130.0255,30.95839,0.1476932,56.98566,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,305.6609,43.66344,120.821,0,120.821,244.6463,58.249,0.1476005,0,41.69677,81,95.78441
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,107.2655,68.7,0,-1,0,68.7,110.6606,0,38.56554,49.2921,76.02383,72.31579,68.7,0,0,184.8399,152.4023,3.708044,0,3.708044,248.1641,59.08657,0.1475847,117.9921,60.81907,0,228.4261
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,120.6024,120.6024,81,0,22.761,120.6024,79.81698,0,0,0,96.26117,41.6867,39.60236,0,0,181.1319,155.7395,54.57447,0,54.57447,299.938,71.41366,0.1475883,132.6626,77.00893,81,252.0007
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,14.70911,14.70911,56.11216,0,16.46437,14.70911,592.9965,0,0,0,87.22449,0,0,41.40305,39.3329,126.5574,204.8566,126.5574,0,126.5574,420.0009,100,0.1473411,16.18002,69.77959,81,292.0811
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,45.81983,45.81983,0,0,0,45.81983,188.9603,38.3499,0,0,86.5813,48.2314,45.81983,0,0,0,318.7582,0,0,0,420.0009,100,0.1473411,50.40181,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,62.10085,62.10085,0,0,0,62.10085,166.7134,38.1611,0,0,103.5304,65.36932,62.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1473411,68.31094,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1473411,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,36.02626,36.02626,0,0,0,36.02626,207.4609,36.81802,0,0,74.7404,37.92238,36.02626,0,0,0,318.7582,0,0,0,420.0009,100,0.1473411,39.62889,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1473411,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,98.03606,98.03606,74.27547,0,21.05969,98.03606,25.51219,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1473411,107.8397,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,23.5337,23.5337,0,0,0,23.5337,17.63854,0,0,0,4.151001,24.77232,23.5337,0,0,0,318.7582,0,20.62132,-20.62132,398.2641,94.82458,0.1473411,25.88707,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91257,298.1369,0,0,0,398.2641,94.82458,0.1473411,0,0,0,298.1369
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,105.5948,68.7,0,-1,0,68.7,0,0,36.89483,47.45432,0,72.31579,68.7,0,0,22.91257,298.1369,0,72.31579,-72.31579,322.0365,76.67521,0.1473411,116.1543,0,0,298.1369
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,94.47278,68.7,0,-1,0,68.7,0,0,25.77278,35.22006,0,72.31579,68.7,0,0,103.2635,225.8211,0,72.31579,-72.31579,245.809,58.52583,0.1473411,103.9201,0,0,225.8211
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,10.94339,10.94339,0,-1,0,10.94339,0,0,1.776357E-15,0,0,11.51936,10.94339,0,0,183.6143,153.5053,0,11.51936,-11.51936,233.6665,55.63477,0.1473411,12.03773,0,0,153.5053
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,51.78514,51.78514,0,-1,0,51.78514,0,0,7.105427E-15,0,0,54.51067,51.78514,0,0,196.4136,141.986,0,54.51067,-54.51067,176.2072,41.95402,0.1473411,56.96365,0,0,141.986
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,13.37937,13.37937,0,-1,0,13.37937,0,0,0,0,0,14.08354,13.37937,0,0,256.981,87.4753,0,14.08354,-14.08354,161.3619,38.41941,0.1473411,14.7173,0,0,87.4753
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,114.8233,68.7,0,-1,0,68.7,0,0,46.12334,57.60567,0,72.31579,68.7,0,0,272.6294,73.39175,0,72.31579,-72.31579,85.13433,20.27004,0.1473411,126.3057,0,0,73.39175
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,70.4418,1.022165,0,-1,0,1.022165,0,0,69.41963,76.46381,0,1.075963,1.022165,0,0,352.9803,1.075963,0,1.075963,-1.075963,84.00017,20,0.1473411,77.48598,0,0,1.075963
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,38.10686,0,0,-1,0,0,0,0,38.10686,41.91755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473411,41.91755,0,0,0
