Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,49.59658,0,0,-1,0,0,0,0,49.59658,54.55624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473411,54.55624,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,50.08609,50.08609,81,0,22.761,50.08609,0,-3.552714E-15,0,0,0,0,0,30.91391,29.36821,354.1758,0,29.36821,0,29.36821,111.8613,26.63359,0.1474665,55.0947,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,57.38293,57.38293,81,0,22.761,57.38293,0,0,0,0,0,0,0,23.61707,22.43622,324.8076,26.43139,22.43622,0,22.43622,133.1462,31.7014,0.1475621,63.12122,0,81,26.43139
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,108.2492,108.2492,81,0,22.761,108.2492,20.58121,7.105427E-15,0,0,22.27899,28.68335,27.24918,0,0,302.3714,46.62399,0,6.404362,-6.404362,126.3954,30.09408,0.1475621,119.0741,17.82319,81,68.90298
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,39.74107,39.74107,81,0,22.761,39.74107,105.6894,0,0,0,42.0021,0,0,41.25893,39.19598,309.4873,40.21962,81.19808,0,81.19808,203.4266,48.43482,0.147708,43.71518,33.60168,81,82.22173
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,39.36401,39.36401,0,-1,0,39.36401,149.1048,0,0,0,58.69363,41.4358,39.36401,0,0,228.2892,113.2979,17.25782,0,17.25782,219.7988,52.33295,0.147635,43.30042,46.9549,0,171.9915
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.423031,1.423031,0,0,0,1.423031,3387.403,0,0,0,48.2038,1.497928,1.423031,0,0,211.0314,128.8299,46.70588,0,46.70588,264.1079,62.88271,0.1474379,1.565335,38.56304,0,177.0337
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,33.50841,33.50841,0,0,0,33.50841,124.8902,0,0,0,41.84872,35.27201,33.50841,0,0,164.3256,170.8652,6.576709,0,6.576709,270.3471,64.36824,0.1474102,36.85925,33.47897,0,212.7139
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,28.87095,28.87095,0,0,0,28.87095,125.259,0,0,0,36.16347,30.39047,28.87095,0,0,157.7488,176.7843,5.772996,0,5.772996,275.8239,65.67223,0.1473859,31.75804,28.93077,0,212.9477
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,130.7723,130.7723,81,0,22.761,130.7723,33.14915,0,0,0,43.34992,52.39194,49.77234,0,0,151.9758,181.98,0,9.042016,-9.042016,266.2928,63.40291,0.1473859,143.8496,34.67994,81,225.3299
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,16.58216,16.58216,0,-1,0,16.58216,202.9886,0,0,0,33.65991,17.45491,16.58216,0,0,162.0225,172.9379,16.205,0,16.205,281.6662,67.06324,0.1473176,18.24038,26.92793,0,206.5979
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,145.8175,187.5224,62.86414,0,62.86414,341.3044,81.26278,0.1470536,0,50.29131,0,250.3866
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,88.67944,88.67944,81,0,22.761,88.67944,48.23457,0,0,0,42.77414,8.083613,7.679433,0,0,82.95339,244.1002,34.69053,0,34.69053,374.2147,89.09855,0.1471722,97.54738,34.21931,81,286.8743
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,44.94352,44.94352,0,0,0,44.94352,37.2684,0,0,0,16.74973,47.30896,44.94352,0,0,48.26287,275.3217,0,30.55923,-30.55923,342.0024,81.42898,0.1471722,49.43787,13.39978,0,292.0714
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,62.4644,62.4644,81,0,22.761,62.4644,4.428887,0,0,0,2.766478,0,0,18.5356,17.60882,82.21757,244.7624,20.3753,0,20.3753,361.3321,86.03128,0.1472562,68.71084,2.213182,81,247.5289
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.84227,263.1002,0,0,0,361.3321,86.03128,0.1472562,0,0,0,263.1002
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,87.9405,68.7,0,-1,0,68.7,0,0,19.2405,28.03455,0,72.31579,68.7,0,0,61.84227,263.1002,0,72.31579,-72.31579,285.1046,67.8819,0.1472562,96.73455,0,0,263.1002
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,118.3498,68.7,0,-1,0,68.7,0,0,49.6498,61.48478,0,72.31579,68.7,0,0,142.1931,190.7844,0,72.31579,-72.31579,208.877,49.73253,0.1472562,130.1848,0,0,190.7844
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,77.06528,68.7,0,-1,0,68.7,0,0,8.365274,16.0718,0,72.31579,68.7,0,0,222.544,118.4686,0,72.31579,-72.31579,132.6495,31.58315,0.1472562,84.7718,0,0,118.4686
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,91.29829,43.84517,0,-1,0,43.84517,0,0,47.45311,56.58294,0,46.15281,43.84517,0,0,302.8949,46.15281,0,46.15281,-46.15281,84.00017,20,0.1472562,100.4281,0,0,46.15281
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,46.89387,0,0,-1,0,0,0,0,46.89387,51.58326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472562,51.58326,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,62.58731,0,0,-1,0,0,0,0,62.58731,68.84604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472562,68.84604,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.94119,0,0,-1,0,0,0,0,28.94119,31.83531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472562,31.83531,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,58.57652,0,0,-1,0,0,0,0,58.57652,64.43417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472562,64.43417,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,80.15496,0,0,-1,0,0,0,0,80.15496,88.17046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472562,88.17046,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,69.85008,69.85008,81,0,22.761,69.85008,0,0,0,0,0,0,0,11.14991,10.59242,354.1758,0,10.59242,0,10.59242,94.04902,22.39258,0.147301,76.83509,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,24.52762,24.52762,81,0,22.761,24.52762,0,0,0,0,0,0,0,56.47239,53.64877,343.5834,9.533177,53.64877,0,53.64877,144.9447,34.51057,0.1475275,26.98038,0,81,9.533177
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,85.81814,85.81814,81,0,22.761,85.81814,18.08425,0,0,0,15.51957,5.071723,4.818137,0,0,289.9346,57.81707,10.44784,0,10.44784,154.8564,36.8705,0.147563,94.39995,12.41565,81,73.33663
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,134.0191,134.0191,81,0,22.761,134.0191,36.2948,0,0,0,48.64198,55.80962,53.01913,0,0,279.4868,67.22012,0,7.16764,-7.16764,147.301,35.07161,0.147563,147.4211,38.91358,81,115.8621
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,23.00781,23.00781,0,-1,0,23.00781,257.1557,0,0,0,59.16589,24.21875,23.00781,0,0,287.4508,60.05248,34.94714,0,34.94714,180.4548,42.96535,0.1474167,25.30859,47.33271,0,119.2184
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,132.8441,132.8441,81,0,22.761,132.8441,65.87482,0,0,0,87.51082,54.57275,51.84412,0,0,252.5037,91.50491,32.93806,0,32.93806,211.7026,50.40528,0.1474133,146.1285,70.00865,81,179.0157
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,67.8543,67.8543,81,0,22.761,67.8543,132.6068,0,0,0,89.97942,0,0,13.1457,12.48841,219.5656,121.1492,102.4678,0,102.4678,308.9121,73.55036,0.1474691,74.63973,71.98354,81,211.1286
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,68.41219,68.41219,81,0,22.761,68.41219,95.77093,0,0,0,65.51899,0,0,12.58781,11.95842,117.0978,213.3702,77.47741,0,77.47741,382.4137,91.05069,0.1476285,75.25341,52.4152,81,278.8892
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,79.6518,79.6518,49.80648,0,14.86904,79.6518,89.18379,0,0,0,71.0365,31.41613,29.84532,0,0,39.62037,283.0999,39.62037,0,39.62037,420.0009,100,0.1476978,87.61699,56.8292,81,354.1364
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,41.03565,41.03565,0,-1,0,41.03565,173.0968,27.83596,0,0,71.03138,43.19542,41.03565,0,0,0,318.7582,0,0,0,420.0009,100,0.1476978,45.13921,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,37.94472,37.94472,0,0,0,37.94472,192.6709,33.16661,0,0,73.10842,39.94181,37.94472,0,0,0,318.7582,0,0,0,420.0009,100,0.1476978,41.73919,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,91.53568,91.53568,56.06177,0,16.45163,91.53568,40.79388,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1476978,100.6892,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,15.62342,15.62342,0,0,0,15.62342,111.9306,1.041681,0,0,17.48738,16.4457,15.62342,0,0,0,318.7582,0,0,0,420.0009,100,0.1476978,17.18576,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,141.1665,141.1665,81,0,22.761,141.1665,2.691658,0,2.842171E-14,5.583108,3.799718,63.33312,60.16646,0,0,0,318.7582,0,59.5334,-59.5334,357.2471,85.05867,0.1476978,155.2831,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,120.5479,68.7,0,-1,0,68.7,0,0,51.84787,63.90266,0,72.31579,68.7,0,0,66.14822,259.2248,0,72.31579,-72.31579,281.0196,66.90929,0.1476978,132.6027,0,0,259.2248
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,45.90362,45.90362,0,-1,0,45.90362,0,0,7.105427E-15,0,0,48.3196,45.90362,0,0,146.4991,186.909,0,48.3196,-48.3196,230.0863,54.78233,0.1476978,50.49398,0,0,186.909
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,31.88519,31.88519,0,-1,0,31.88519,0,0,3.552714E-15,0,0,33.56336,31.88519,0,0,200.1875,138.5894,0,33.56336,-33.56336,194.7074,46.35881,0.1476978,35.07372,0,0,138.5894
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,38.22744,38.22744,0,-1,0,38.22744,0,0,7.105427E-15,0,0,40.23941,38.22744,0,0,237.4802,105.0261,0,40.23941,-40.23941,152.2913,36.25976,0.1476978,42.05019,0,0,105.0261
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,45.81268,45.81268,0,-1,0,45.81268,0,0,7.105427E-15,0,0,48.22387,45.81268,0,0,282.1906,64.78666,0,48.22387,-48.22387,101.4589,24.15683,0.1476978,50.39395,0,0,64.78666
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,17.52645,15.73464,0,-1,0,15.73464,0,0,1.791809,3.544455,0,16.56278,15.73464,0,0,335.7727,16.56278,0,16.56278,-16.56278,84.00017,20,0.1476978,19.2791,0,0,16.56278
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,18.40296,0,0,-1,0,0,0,0,18.40296,20.24325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476978,20.24325,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,22.24264,0,0,-1,0,0,0,0,22.24264,24.4669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476978,24.4669,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,42.55066,0,0,-1,0,0,0,0,42.55066,46.80573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476978,46.80573,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,47.66771,0,0,-1,0,0,0,0,47.66771,52.43448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476978,52.43448,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,15.50455,15.50455,81,0,22.761,15.50455,0,0,0,0,0,0,0,65.49545,62.22068,354.1758,0,62.22068,0,62.22068,143.0279,34.05419,0.1479197,17.05501,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.9551,55.99861,68.7,0,68.7,208.2024,49.57191,0.1480453,0,0,81,55.99861
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,13.42007,13.42007,81,0,22.761,13.42007,54.44771,0,0,0,7.306921,0,0,67.57993,64.20094,223.2551,117.8286,71.50785,0,71.50785,276.0407,65.72385,0.1482272,14.76208,5.845537,81,125.1355
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,151.7473,182.1857,75.44585,0,75.44585,347.615,82.7653,0.1483237,0,5.396679,81,188.9315
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,57.67207,57.67207,0,-1,0,57.67207,11.22132,0,7.105427E-15,0,6.47157,60.70744,57.67207,0,0,76.30143,250.0869,0,54.23587,-54.23587,290.4453,69.15351,0.1483237,63.43927,5.177256,0,256.5585
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,136.5635,195.8511,26.87277,0,26.87277,315.9391,75.22344,0.1482124,0,21.49822,0,222.7238
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,61.48285,61.48285,0,0,0,61.48285,13.8687,0,0,0,8.526872,64.71879,61.48285,0,0,109.6907,220.0366,0,56.19192,-56.19192,256.7076,61.12073,0.1482124,67.63113,6.821497,0,228.5634
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,140.0811,140.0811,81,0,22.761,140.0811,8.46374,0,0,4.389241,11.8561,62.19066,59.08113,0,0,172.1262,163.8447,0,50.33456,-50.33456,203.6503,48.48807,0.1482124,154.0892,9.484882,81,175.7007
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,140.5257,140.5257,81,0,22.761,140.5257,26.12008,0,0,4.878299,36.70543,62.65866,59.52573,0,0,228.0535,113.5101,0,25.95323,-25.95323,176.2932,41.97449,0.1482124,154.5783,29.36435,81,150.2155
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,31.46691,31.46691,0,-1,0,31.46691,228.582,0,0,0,71.92768,33.12306,31.46691,0,0,256.8904,87.55686,38.80462,0,38.80462,213.1065,50.73954,0.1480519,34.6136,57.54215,0,159.4845
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,218.0858,122.481,46.32049,0,46.32049,257.05,61.20225,0.1478607,0,37.05639,0,168.8015
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,93.43259,93.43259,81,0,22.761,93.43259,9.907304,0,1.421085E-14,0,9.256651,13.08694,12.4326,0,0,171.7653,164.1695,0,3.830293,-3.830293,253.0125,60.24095,0.1478607,102.7759,7.405321,81,173.4261
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,59.77456,59.77456,81,0,22.761,59.77456,15.70006,0,0,0,9.384639,0,0,21.22544,20.16417,176.0212,160.3392,29.54881,0,29.54881,281.045,66.91533,0.147975,65.75202,7.507711,81,169.7238
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,119.6266,119.6266,81,0,22.761,119.6266,2.971567,0,1.421085E-14,0,3.554784,40.65953,38.62656,0,0,146.4724,186.9331,0,37.10475,-37.10475,241.9331,57.603,0.147975,131.5892,2.843827,81,190.4879
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,26.28995,26.28995,0,-1,0,26.28995,0,0,0,0,0,27.67363,26.28995,0,0,187.6999,149.8283,0,27.67363,-27.67363,212.7625,50.65765,0.147975,28.91894,0,0,149.8283
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,111.1831,68.7,0,-1,0,68.7,0,0,42.48311,53.60142,0,72.31579,68.7,0,0,218.4483,122.1547,0,72.31579,-72.31579,136.535,32.50827,0.147975,122.3014,0,0,122.1547
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,70.63615,47.34698,0,-1,0,47.34698,0,0,23.28917,30.35279,0,49.83892,47.34698,0,0,298.7992,49.83892,0,49.83892,-49.83892,84.00017,20,0.147975,77.69977,0,0,49.83892
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,41.78401,0,0,-1,0,0,0,0,41.78401,45.96241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147975,45.96241,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,16.85501,0,0,-1,0,0,0,0,16.85501,18.54051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147975,18.54051,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,14.66206,0,0,-1,0,0,0,0,14.66206,16.12827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147975,16.12827,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,21.03187,0,0,-1,0,0,0,0,21.03187,23.13506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147975,23.13506,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147975,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,21.53906,0,0,-1,0,0,0,0,21.53906,23.69296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147975,23.69296,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.290461,0,0,-1,0,0,0,0,7.290461,8.019507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147975,8.019507,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.651622,1.651622,73.96741,0,20.98175,1.651622,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1481122,1.816784,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,28.61238,28.61238,81,0,22.761,28.61238,0,0,0,0,0,0,0,52.38762,49.76824,285.4758,61.83,49.76824,0,49.76824,196.389,46.75919,0.1483164,31.47361,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,235.7076,106.6214,88.94007,0,88.94007,280.765,66.84867,0.1483564,0,16.19205,81,126.8615
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,47.75478,47.75478,81,0,22.761,47.75478,76.21368,0,0,0,36.39567,0,0,33.24522,31.58296,146.7675,186.6675,67.97863,0,67.97863,345.2552,82.20345,0.1485496,52.53025,29.11654,81,223.0631
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,86.66325,68.7,0,-1,0,68.7,68.99021,0,17.96325,26.62957,47.39628,72.31579,68.7,0,0,78.78886,247.8483,0,24.91951,-24.91951,318.9877,75.9493,0.1485496,95.32957,37.91702,0,295.2445
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,108.6125,108.6125,81,0,22.761,108.6125,54.19872,0,0,0,58.86658,29.06577,27.61248,0,0,106.4772,222.9287,29.80081,0,29.80081,347.2592,82.6806,0.1486471,119.4737,47.09326,81,281.7953
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,33.84476,33.84476,0,0,0,33.84476,265.235,0,0,0,89.76814,35.62606,33.84476,0,0,76.67641,249.7495,54.14207,0,54.14207,398.6229,94.91003,0.1484252,37.22924,71.81451,0,339.5176
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,20.02181,20.02181,0,0,0,20.02181,500.3665,56.57251,0,0,100.1824,21.07559,20.02181,0,0,22.53433,298.4773,22.53433,0,22.53433,420.0009,100,0.1483331,22.02399,80.14594,0,398.6598
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,74.52198,74.52198,20.25,0,7.39125,74.52198,116.5218,29.70596,0,0,86.83436,57.1284,54.27198,0,0,0,318.7582,0,0,0,420.0009,100,0.1483331,81.97417,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,44.12243,44.12243,0,-1,0,44.12243,130.5774,11.16926,0,0,57.61392,46.44466,44.12243,0,0,0,318.7582,0,0,0,420.0009,100,0.1483331,48.53468,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,19.81044,19.81044,0,0,0,19.81044,322.142,42.96465,0,0,63.81775,20.8531,19.81044,0,0,0,318.7582,0,0,0,420.0009,100,0.1483331,21.79149,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,27.41067,27.41067,0,0,0,27.41067,204.8969,27.31029,0,0,56.16362,28.85333,27.41067,0,0,0,318.7582,0,0,0,420.0009,100,0.1483331,30.15173,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,168.3739,149.7,81,0,22.761,149.7,8.146118,0,18.67386,35.51124,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1483331,185.2112,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,54.51407,54.51407,0,0,0,54.51407,6.542252,0,0,0,3.566448,57.38323,54.51407,0,0,66.80117,258.6372,0,53.81678,-53.81678,299.8998,71.40458,0.1483331,59.96548,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,102.307,68.7,0,-1,0,68.7,0,0,33.60702,43.83772,0,72.31579,68.7,0,0,126.5976,204.8204,0,72.31579,-72.31579,223.6723,53.2552,0.1483331,112.5377,0,0,204.8204
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.9485,132.5046,0,0,0,223.6723,53.2552,0.1483331,0,0,0,132.5046
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,67.1586,67.1586,0,-1,0,67.1586,0,0,0,5.174457,0,70.69326,67.1586,0,0,206.9485,132.5046,0,70.69326,-70.69326,149.155,35.51303,0.1483331,73.87446,0,0,132.5046
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,89.62152,58.72078,0,-1,0,58.72078,0,0,30.90074,39.8629,0,61.81134,58.72078,0,0,285.4966,61.81134,0,61.81134,-61.81134,84.00017,20,0.1483331,98.58367,0,0,61.81134
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,4.932707,0,0,-1,0,0,0,0,4.932707,5.425978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483331,5.425978,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,97.15593,0,0,-1,0,0,0,0,97.15593,106.8715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483331,106.8715,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,20.42748,0,0,-1,0,0,0,0,20.42748,22.47023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483331,22.47023,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,57.96006,0,0,-1,0,0,0,0,57.96006,63.75607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483331,63.75607,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,109.8871,0,0,-1,0,0,0,0,109.8871,120.8758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483331,120.8758,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,83.76417,0,0,-1,0,0,0,0,83.76417,92.14059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483331,92.14059,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,51.0994,51.0994,81,0,22.761,51.0994,0,0,0,0,0,0,0,29.9006,28.40557,354.1758,0,28.40557,0,28.40557,110.9481,26.41615,0.1484485,56.20934,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,41.37633,41.37633,81,0,22.761,41.37633,0,0,0,0,0,0,0,39.62367,37.64249,325.7702,25.56502,37.64249,0,37.64249,146.6589,34.91871,0.1486012,45.51396,0,81,25.56502
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,60.2604,60.2604,81,0,22.761,60.2604,40.43496,0,0,0,24.36627,0,0,20.7396,19.70262,288.1277,59.44326,44.06889,0,44.06889,188.4663,44.87283,0.1487602,66.28644,19.49301,81,83.80952
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,244.0589,99.10526,97.1968,0,97.1968,280.6753,66.82731,0.1487651,0,22.79744,81,127.6021
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,146.8621,186.5824,24.38292,0,24.38292,303.8069,72.33484,0.1486657,0,19.50633,0,210.9653
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,88.80188,88.80188,81,0,22.761,88.80188,98.36837,0,0,0,87.35296,8.212508,7.801883,0,0,122.4791,208.527,79.14045,0,79.14045,378.8861,90.21081,0.1488109,97.68207,69.88237,81,295.88
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,66.00089,66.00089,21.57482,0,7.726429,66.00089,136.5178,7.105427E-15,0,0,90.10297,46.76429,44.42607,0,0,43.33868,279.7534,43.33868,0,43.33868,420.0009,100,0.148645,72.60098,72.08238,81,369.8564
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,108.5315,108.5315,39.8315,0,12.34537,108.5315,97.04409,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148645,119.3847,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,60.54675,60.54675,0,0,0,60.54675,111.6682,3.878039,0,0,67.61146,63.73342,60.54675,0,0,0,318.7582,0,0,0,420.0009,100,0.148645,66.60142,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,122.9561,68.7,0,-1,0,68.7,48.5458,0,54.25612,66.55173,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.148645,135.2517,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,61.97591,61.97591,0,0,0,61.97591,28.12468,0,7.105427E-15,0,17.43052,65.23781,61.97591,0,0,43.29425,279.7934,0,47.80728,-47.80728,328.535,78.22247,0.148645,68.17351,13.94442,0,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,113.3454,113.3454,81,0,22.761,113.3454,40.22052,0,0,0,45.5881,34.04777,32.34538,0,0,96.41344,231.9861,11.54033,0,11.54033,339.4831,80.82915,0.1486823,124.6799,36.47048,81,277.5742
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,30.35267,30.35267,0,0,0,30.35267,69.67973,0,3.552714E-15,0,21.14965,31.95017,30.35267,0,0,84.87312,242.3724,0,10.80052,-10.80052,328.0984,78.11851,0.1486823,33.38793,16.91972,0,263.5221
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,159.7682,149.7,81,0,22.761,149.7,2.412737,0,10.06825,26.04508,3.611867,72.31579,68.7,0,0,96.8737,231.5719,0,68.70393,-68.70393,255.6781,60.87561,0.1486823,175.7451,2.889494,81,235.1838
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,147.0705,68.7,0,-1,0,68.7,0,0,78.37047,93.07751,0,72.31579,68.7,0,0,173.2114,162.868,0,72.31579,-72.31579,179.4505,42.72624,0.1486823,161.7775,0,0,162.868
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,90.62221,68.7,0,-1,0,68.7,0,0,21.9222,30.98442,0,72.31579,68.7,0,0,253.5623,90.55219,0,72.31579,-72.31579,103.223,24.57686,0.1486823,99.68443,0,0,90.55219
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,60.10971,17.32458,0,-1,0,17.32458,0,0,42.78514,48.79611,0,18.2364,17.32458,0,0,333.9131,18.2364,0,18.2364,-18.2364,84.00017,20,0.1486823,66.12069,0,0,18.2364
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,62.21677,0,0,-1,0,0,0,0,62.21677,68.43845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486823,68.43845,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,64.71938,0,0,-1,0,0,0,0,64.71938,71.19131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486823,71.19131,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,28.16954,0,0,-1,0,0,0,0,28.16954,30.98649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486823,30.98649,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,40.65918,0,0,-1,0,0,0,0,40.65918,44.7251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486823,44.7251,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,55.8,0,0,-1,0,0,0,0,55.8,61.38,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486823,61.38,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,12.31563,0,0,-1,0,0,0,0,12.31563,13.54719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486823,13.54719,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,6.64358,0,0,-1,0,0,0,0,6.64358,7.307938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486823,7.307938,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,57.22188,57.22188,81,0,22.761,57.22188,0,0,0,0,0,0,0,23.77812,22.58921,354.1758,0,22.58921,0,22.58921,105.4302,25.10237,0.148773,62.94407,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,63.94971,63.94971,81,0,22.761,63.94971,0,0,0,0,0,0,0,17.05029,16.19778,331.5866,20.33029,16.19778,0,16.19778,120.7967,28.76107,0.1488379,70.34468,0,81,20.33029
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.051871,5.051871,77.36766,0,21.84202,5.051871,426.9879,0,0,0,21.57088,0,0,72.31579,68.7,315.3888,34.90829,90.27087,0,90.27087,206.4352,49.15114,0.1489092,5.557058,17.2567,81,56.47917
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,125.7909,125.7909,81,0,22.761,125.7909,37.27085,0,0,0,46.88335,47.14836,44.79094,0,0,225.1179,116.1521,0,0.265007,-0.265007,206.1559,49.08463,0.1489092,138.37,37.50668,81,163.0354
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,6.633548,6.633548,0,-1,0,6.633548,1172.571,0,0,0,77.78306,6.982682,6.633548,0,0,225.4124,115.8871,70.80038,0,70.80038,273.323,65.07677,0.1486231,7.296903,62.22645,0,193.6701
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,44.20214,44.20214,0,0,0,44.20214,228.0677,0,0,0,100.8108,46.52857,44.20214,0,0,154.612,179.6074,54.28225,0,54.28225,324.8197,77.33786,0.1484045,48.62236,80.64866,0,280.4182
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,89.85929,89.85929,81,0,22.761,89.85929,114.4267,0,0,0,102.823,9.32557,8.859292,0,0,100.3298,228.4614,93.49747,0,93.49747,413.5192,98.45675,0.1484842,98.84522,82.25843,81,331.2845
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.302607,4.302607,0,0,0,4.302607,2447.176,93.93102,0,0,105.2924,4.529059,4.302607,0,0,6.83229,312.6092,6.83229,0,6.83229,420.0009,100,0.1484568,4.732867,84.23389,0,417.9015
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,40.3357,40.3357,0,0,0,40.3357,261.9432,63.19801,0,0,105.6566,42.45863,40.3357,0,0,0,318.7582,0,0,0,420.0009,100,0.1484568,44.36927,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,20.32498,20.32498,0,-1,0,20.32498,439.2048,67.87357,0,0,89.26829,21.39472,20.32498,0,0,0,318.7582,0,0,0,420.0009,100,0.1484568,22.35748,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.287272,5.287272,0,0,0,5.287272,1507.021,74.11472,0,0,79.68027,5.565549,5.287272,0,0,0,318.7582,0,0,0,420.0009,100,0.1484568,5.815999,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.614086,5.614086,0,0,0,5.614086,1079.611,54.70071,0,0,60.61028,5.909564,5.614086,0,0,0,318.7582,0,0,0,420.0009,100,0.1484568,6.175494,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,10.60945,10.60945,0,0,0,10.60945,301.177,20.78537,0,0,31.95321,11.16784,10.60945,0,0,0,318.7582,0,0,0,420.0009,100,0.1484568,11.67039,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,46.13853,46.13853,0,0,0,46.13853,8.018154,0,7.105427E-15,0,3.699459,48.56688,46.13853,0,0,0,318.7582,0,44.86742,-44.86742,372.7064,88.73945,0.1484568,50.75239,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,117.9124,68.7,0,-1,0,68.7,0,0,49.21243,61.00367,0,72.31579,68.7,0,0,49.85269,273.8908,0,72.31579,-72.31579,296.4789,70.59007,0.1484568,129.7037,0,0,273.8908
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2036,201.575,0,0,0,296.4789,70.59007,0.1484568,0,0,0,201.575
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,212.7206,68.7,0,-1,0,68.7,0,0,144.0206,165.2927,0,72.31579,68.7,0,0,130.2036,201.575,0,72.31579,-72.31579,220.2514,52.44069,0.1484568,233.9927,0,0,201.575
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,16.18258,16.18258,0,-1,0,16.18258,0,0,3.552714E-15,0,0,17.0343,16.18258,0,0,210.5544,129.2592,0,17.0343,-17.0343,202.2956,48.16553,0.1484568,17.80084,0,0,129.2592
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,19.62071,19.62071,0,-1,0,19.62071,0,0,0,0,0,20.65338,19.62071,0,0,229.4814,112.2249,0,20.65338,-20.65338,180.5251,42.98207,0.1484568,21.58278,0,0,112.2249
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,99.12798,68.7,0,-1,0,68.7,0,0,30.42798,40.34078,0,72.31579,68.7,0,0,252.4296,91.57155,0,72.31579,-72.31579,104.2975,24.83269,0.1484568,109.0408,0,0,91.57155
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,23.16767,18.29297,0,-1,0,18.29297,0,0,4.874695,7.191462,0,19.25576,18.29297,0,0,332.7805,19.25576,0,19.25576,-19.25576,84.00017,20,0.1484568,25.48443,0,0,19.25576
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,77.30401,0,0,-1,0,0,0,0,77.30401,85.03442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484568,85.03442,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,81.28636,0,0,-1,0,0,0,0,81.28636,89.41499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484568,89.41499,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,79.64677,0,0,-1,0,0,0,0,79.64677,87.61144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484568,87.61144,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,63.35028,63.35028,81,0,22.761,63.35028,0,0,0,0,0,0,0,17.64972,16.76723,354.1758,0,16.76723,0,16.76723,99.90697,23.78732,0.1485235,69.6853,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,28.76768,28.76768,81,0,22.761,28.76768,0,0,0,0,0,0,0,52.23232,49.6207,337.4086,15.09051,49.6207,0,49.6207,146.9813,34.99548,0.1487208,31.64445,0,81,15.09051
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,20.61483,20.61483,81,0,22.761,20.61483,111.7369,-7.105427E-15,0,0,23.03438,0,0,60.38517,57.36592,287.7879,59.74914,80.40029,0,80.40029,223.2557,53.15601,0.1488586,22.67631,18.4275,81,82.78352
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,45.3286,45.3286,81,0,22.761,45.3286,93.98725,0,0,0,42.60311,0,0,35.6714,33.88783,207.3876,132.1094,76.49094,0,76.49094,295.8214,70.43352,0.1490114,49.86146,34.08249,81,174.7125
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,123.8587,68.7,0,-1,0,68.7,85.62961,0,55.15871,67.54459,58.82754,72.31579,68.7,0,0,130.8967,200.9512,0,13.48825,-13.48825,281.6035,67.04832,0.1490114,136.2446,47.06203,0,259.7788
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,121.701,121.701,81,0,22.761,121.701,61.71212,0,0,0,75.1043,42.84321,40.70105,0,0,145.8836,187.463,32.26109,0,32.26109,312.2091,74.33535,0.1490936,133.8712,60.08344,81,262.5673
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,195.8129,149.7,81,0,22.761,149.7,65.06554,0,46.11294,65.69423,97.40311,72.31579,68.7,0,0,113.6225,216.498,25.08732,0,25.08732,336.009,80.00198,0.1489933,215.3942,77.92249,81,313.9011
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.7545124,0.7545124,0,0,0,0.7545124,13693.71,13.99131,0,0,103.3207,0.7942235,0.7545124,0,0,88.53516,239.0766,88.53516,0,88.53516,420.0009,100,0.1486404,0.8299636,82.65656,0,342.3973
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,17.83932,17.83932,0,0,0,17.83932,514.6911,73.03915,0,0,91.81738,18.77823,17.83932,0,0,0,318.7582,0,0,0,420.0009,100,0.1486404,19.62325,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,50.32842,50.32842,0,-1,0,50.32842,139.8124,17.3881,0,0,70.36539,52.97729,50.32842,0,0,0,318.7582,0,0,0,420.0009,100,0.1486404,55.36127,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,86.44437,86.44437,20.25,0,7.39125,86.44437,81.32832,0.625476,0,0,70.30376,69.67828,66.19437,0,0,0,318.7582,0,0,0,420.0009,100,0.1486404,95.08881,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,58.89447,58.89447,0,0,0,58.89447,86.20032,0,0,0,50.76722,61.99417,58.89447,0,0,0,318.7582,0,11.22696,-11.22696,408.1666,97.18233,0.1486404,64.78391,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.050921,5.050921,0,0,0,5.050921,510.9283,8.015429,0,0,25.80659,5.316759,5.050921,0,0,12.4744,307.5313,12.4744,0,12.4744,420.0009,100,0.1485908,5.556013,20.64527,0,333.3379
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,77.63862,77.63862,74.41428,0,21.09481,77.63862,4.371593,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1485908,85.40248,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485908,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,106.8699,68.7,0,-1,0,68.7,0,0,38.16989,48.85688,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1485908,117.5569,0,0,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,118.0382,68.7,0,-1,0,68.7,0,0,49.33818,61.142,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1485908,129.842,0,0,246.4424
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,47.11399,47.11399,0,-1,0,47.11399,0,0,0,0,0,49.59367,47.11399,0,0,160.7018,174.1266,0,49.59367,-49.59367,215.2694,51.25453,0.1485908,51.82539,0,0,174.1266
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,87.7,68.7,0,-1,0,68.7,0,0,19,27.77,0,72.31579,68.7,0,0,215.8058,124.533,0,72.31579,-72.31579,139.0419,33.10515,0.1485908,96.46999,0,0,124.533
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.1567,52.21718,0,0,0,139.0419,33.10515,0.1485908,0,0,0,52.21718
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,52.79739,49.60632,0,-1,0,49.60632,0,0,3.191065,8.470803,0,52.21718,49.60632,0,0,296.1567,52.21718,0,52.21718,-52.21718,84.00017,20,0.1485908,58.07713,0,0,52.21718
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485908,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,11.96537,0,0,-1,0,0,0,0,11.96537,13.16191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485908,13.16191,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,15.77958,0,0,-1,0,0,0,0,15.77958,17.35754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485908,17.35754,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,15.88689,15.88689,81,0,22.761,15.88689,0,0,0,0,0,0,0,65.11311,61.85745,354.1758,0,61.85745,0,61.85745,142.6833,33.97215,0.1488014,17.47558,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,30.25718,30.25718,81,0,22.761,30.25718,0,0,0,0,0,0,0,50.74282,48.20568,292.3184,55.67171,48.20568,0,48.20568,188.4152,44.86068,0.1489905,33.2829,0,81,55.67171
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,244.1127,99.05682,91.05889,0,91.05889,274.8013,65.42874,0.1490189,0,17.88711,81,121.4157
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,62.25823,62.25823,81,0,22.761,62.25823,81.49307,0,0,0,50.73614,0,0,18.74177,17.80468,153.0538,181.0098,68.54082,0,68.54082,339.8248,80.91051,0.1492012,68.48405,40.58891,81,231.746
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,33.09541,33.09541,0,-1,0,33.09541,199.2391,0,0,0,65.939,34.83727,33.09541,0,0,84.51296,242.6966,31.10173,0,31.10173,369.3305,87.93565,0.1490781,36.40495,52.7512,0,308.6356
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,66.95716,66.95716,20.25,0,7.39125,66.95716,155.0419,1.235006,0,0,103.8117,49.16543,46.70716,0,0,53.41124,270.6881,53.41124,0,53.41124,420.0009,100,0.1488671,73.65288,83.04934,81,374.4998
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,95.15161,95.15161,26.45161,0,8.960258,95.15161,116.2095,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1488671,104.6668,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,57.86378,57.86378,0,0,0,57.86378,185.3728,46.35448,0,0,107.2637,60.90924,57.86378,0,0,0,318.7582,0,0,0,420.0009,100,0.1488671,63.65016,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,102.5846,102.5846,33.88458,0,10.8408,102.5846,93.54585,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1488671,112.843,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,125.829,68.7,0,-1,0,68.7,113.3017,5.522497,57.12899,69.71188,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1488671,138.4119,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488671,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,38.86016,38.86016,0,0,0,38.86016,118.5915,5.179421,0,0,46.08485,40.90543,38.86016,0,0,0,318.7582,0,0,0,420.0009,100,0.1488671,42.74618,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,133.4307,133.4307,81,0,22.761,133.4307,19.43364,0,0,0,25.93045,55.19024,52.43073,0,0,0,318.7582,0,29.25979,-29.25979,389.1583,92.65656,0.1488671,146.7738,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,94.19707,94.19707,81,0,22.761,94.19707,3.595382,0,0,0,3.386744,13.89165,13.19707,0,0,32.51088,289.4984,0,10.5049,-10.5049,378.0852,90.0201,0.1488671,103.6168,2.709395,81,292.8852
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,160.752,68.7,0,-1,0,68.7,0,0,92.05199,108.1272,0,72.31579,68.7,0,0,44.18299,278.9935,0,72.31579,-72.31579,301.8576,71.87072,0.1488671,176.8272,0,0,278.9935
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,57.00673,57.00673,0,-1,0,57.00673,0,0,7.105427E-15,0,0,60.00709,57.00673,0,0,124.5339,206.6777,0,60.00709,-60.00709,238.6046,56.81051,0.1488671,62.70741,0,0,206.6777
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.2084,146.6707,0,0,0,238.6046,56.81051,0.1488671,0,0,0,146.6707
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,7.449456,7.449456,0,-1,0,7.449456,0,0,8.881784E-16,0,0,7.841533,7.449456,0,0,191.2084,146.6707,0,7.841533,-7.841533,230.3389,54.84249,0.1488671,8.194402,0,0,146.6707
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,65.16585,65.16585,0,-1,0,65.16585,0,0,0,2.982434,0,68.59563,65.16585,0,0,199.9212,138.8291,0,68.59563,-68.59563,158.0328,37.62677,0.1488671,71.68243,0,0,138.8291
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,18.7024,18.7024,0,-1,0,18.7024,0,0,0,0,0,19.68674,18.7024,0,0,276.1386,70.23349,0,19.68674,-19.68674,137.2811,32.68592,0.1488671,20.57264,0,0,70.23349
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,64.71796,48.01942,0,-1,0,48.01942,0,0,16.69855,23.17035,0,50.54675,48.01942,0,0,298.0128,50.54675,0,50.54675,-50.54675,84.00017,20,0.1488671,71.18977,0,0,50.54675
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,46.35282,1.280752E-14,0,-1,0,1.280752E-14,0,0,46.35282,50.98811,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1488671,50.98811,0,0,1.34816E-14
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,124.5825,1.280752E-14,0,-1,0,1.280752E-14,0,0,124.5825,137.0408,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1488671,137.0408,0,0,1.34816E-14
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,51.87329,1.280752E-14,0,-1,0,1.280752E-14,0,0,51.87329,57.06062,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1488671,57.06062,0,0,1.34816E-14
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1488671,0,0,0,1.34816E-14
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,1.34816E-14,0.5557102,0,0.5557102,84.52736,20.12552,0.1488649,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1487741,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,39.94131,39.94131,81,0,22.761,39.94131,120.7418,0,0,0,48.22586,0,0,41.05869,39.00576,330.5682,21.24682,87.23162,0,87.23162,189.1515,45.03597,0.1488824,43.93544,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,51.59666,51.59666,0,-1,0,51.59666,151.8393,0,0,0,78.34402,54.31227,51.59666,0,0,243.3366,99.75528,24.03175,0,24.03175,211.95,50.46418,0.1487879,56.75632,62.67522,0,178.0993
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,72.00315,72.00315,81,0,22.761,72.00315,126.9003,0,0,0,91.3722,0,0,8.996852,8.547009,219.3049,121.3839,99.91921,0,99.91921,306.7417,73.03358,0.1488461,79.20346,73.09776,81,212.7561
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,73.29694,73.29694,81,0,22.761,73.29694,119.7251,0,0,0,87.75484,0,0,7.703063,7.317909,119.3856,211.3111,95.07275,0,95.07275,396.9356,94.50829,0.148923,80.62663,70.20387,81,299.066
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,83.62547,0,0,107.9384,0,0,0,0,24.31289,296.8766,24.31289,0,24.31289,420.0009,100,0.148828,0,86.35069,0,404.815
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,116.0276,116.0276,47.32761,0,14.24189,116.0276,91.4085,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148828,127.6304,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,64.92232,64.92232,0,-1,0,64.92232,127.4567,14.40854,0,2.714553,82.74783,68.33929,64.92232,0,0,0,318.7582,0,0,0,420.0009,100,0.148828,71.41455,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,62.37843,62.37843,0,0,0,62.37843,100.8535,0,7.105427E-15,0,62.91084,65.66151,62.37843,0,0,0,318.7582,0,2.750668,-2.750668,417.1014,99.30965,0.148828,68.61628,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,57.96135,57.96135,0,0,0,57.96135,88.24776,0,0,0,51.14959,61.01194,57.96135,0,0,3.056298,316.0076,0,9.862356,-9.862356,406.7055,96.83446,0.148828,63.75748,40.91967,0,367.1571
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,9.854716,0,0,23.86919,0,0,0,0,14.01447,306.1452,14.01447,0,14.01447,420.0009,100,0.1487732,0,19.09535,0,330.0144
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1487732,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,36.46397,36.46397,0,-1,0,36.46397,0,0,0,0,0,38.38313,36.46397,0,0,0,318.7582,0,38.38313,-38.38313,379.5415,90.36684,0.1487732,40.11036,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,241.9539,68.7,0,-1,0,68.7,0,0,173.2539,197.4493,0,72.31579,68.7,0,0,42.64791,280.3751,0,72.31579,-72.31579,303.3139,72.21746,0.1487732,266.1493,0,0,280.3751
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,83.04652,68.7,0,-1,0,68.7,0,0,14.34652,22.65117,0,72.31579,68.7,0,0,122.9988,208.0593,0,72.31579,-72.31579,227.0864,54.06808,0.1487732,91.35117,0,0,208.0593
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,113.792,68.7,0,-1,0,68.7,0,0,45.09204,56.47124,0,72.31579,68.7,0,0,203.3497,135.7435,0,72.31579,-72.31579,150.8589,35.9187,0.1487732,125.1712,0,0,135.7435
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,43.75561,43.75561,0,-1,0,43.75561,0,0,7.105427E-15,0,0,46.05853,43.75561,0,0,283.7006,63.42773,0,46.05853,-46.05853,102.3089,24.35922,0.1487732,48.13117,0,0,63.42773
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,76.9679,16.50074,0,-1,0,16.50074,0,0,60.46716,68.16395,0,17.3692,16.50074,0,0,334.8767,17.3692,0,17.3692,-17.3692,84.00017,20,0.1487732,84.66469,0,0,17.3692
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487732,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,40.7924,0,0,-1,0,0,0,0,40.7924,44.87164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487732,44.87164,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,69.33994,0,0,-1,0,0,0,0,69.33994,76.27393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487732,76.27393,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487732,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487732,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1487722,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,47.5216,47.5216,81,0,22.761,47.5216,59.14965,0,0,0,28.10886,0,0,33.4784,31.80448,353.9158,0.2339799,59.91334,0,59.91334,141.0856,33.59174,0.1489819,52.27376,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,74.92925,74.92925,81,0,22.761,74.92925,66.81232,8.881784E-16,0,0,50.06198,0,0,6.070747,5.76721,294.0025,54.15599,55.82919,0,55.82919,194.0498,46.20224,0.1491587,82.42218,40.04958,81,104.218
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,85.68498,68.7,0,-1,0,68.7,115.2917,0,16.98498,25.55348,79.20537,72.31579,68.7,0,0,238.1733,104.4023,6.889581,0,6.889581,200.5858,47.75844,0.1491318,94.25348,63.3643,0,183.6076
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,39.3048,39.3048,0,0,0,39.3048,198.9998,0,0,0,78.21648,41.37347,39.3048,0,0,231.2837,110.6029,36.843,0,36.843,235.5382,56.08041,0.1489882,43.23528,62.57318,0,188.8194
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,46.11502,46.11502,0,0,0,46.11502,206.6784,0,0,0,95.30977,48.54213,46.11502,0,0,194.4407,143.7616,46.76764,0,46.76764,279.9059,66.64412,0.1488064,50.72652,76.24781,0,239.0714
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,68.7979,68.7979,81,0,22.761,68.7979,160.1051,0,0,0,110.149,0,0,12.2021,11.59199,147.6731,185.8525,121.741,0,121.741,395.3995,94.14254,0.1487794,75.6777,88.11916,81,296.0014
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,56.72125,56.72125,0,0,0,56.72125,185.6045,19.63846,0,0,105.2772,59.70658,56.72125,0,0,25.93213,295.4193,25.93213,0,25.93213,420.0009,100,0.1486791,62.39338,84.22174,0,400.6965
