Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,8.250057,8.250057,0,-1,0,8.250057,1112.085,83.06339,0,0,91.74767,8.68427,8.250057,0,0,0,318.7582,0,0,0,420.0009,100,0.1486791,9.075063,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,77.1416,77.1416,20.25,0,7.39125,77.1416,93.69899,12.39501,0,0,72.2809,59.88589,56.8916,0,0,0,318.7582,0,0,0,420.0009,100,0.1486791,84.85576,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,24.93187,24.93187,0,0,0,24.93187,219.5246,28.48751,0,0,54.73159,26.24408,24.93187,0,0,0,318.7582,0,0,0,420.0009,100,0.1486791,27.42506,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486791,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,49.80901,49.80901,0,0,0,49.80901,6.537432,0,7.105427E-15,0,3.25623,52.43053,49.80901,0,0,0,318.7582,0,49.1743,-49.1743,368.1666,87.65853,0.1486791,54.78991,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,9.812437,9.812437,0,-1,0,9.812437,0,0,0,0,0,10.32888,9.812437,0,0,54.63811,269.5839,0,10.32888,-10.32888,357.279,85.06625,0.1486791,10.79368,0,0,269.5839
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,24.55506,24.55506,0,-1,0,24.55506,0,0,3.552714E-15,0,0,25.84743,24.55506,0,0,66.11465,259.255,0,25.84743,-25.84743,330.0334,78.57922,0.1486791,27.01056,0,0,259.255
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,40.43009,40.43009,0,-1,0,40.43009,0,0,7.105427E-15,0,0,42.55799,40.43009,0,0,94.83401,233.4076,0,42.55799,-42.55799,285.1733,67.89828,0.1486791,44.4731,0,0,233.4076
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,28.85456,28.85456,0,-1,0,28.85456,0,0,0,0,0,30.37322,28.85456,0,0,142.1207,190.8496,0,30.37322,-30.37322,253.1572,60.27539,0.1486791,31.74002,0,0,190.8496
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,39.47057,39.47057,0,-1,0,39.47057,0,0,7.105427E-15,0,0,41.54797,39.47057,0,0,175.8687,160.4764,0,41.54797,-41.54797,209.3617,49.84793,0.1486791,43.41763,0,0,160.4764
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,57.91688,57.91688,0,-1,0,57.91688,0,0,7.105427E-15,0,0,60.96513,57.91688,0,0,222.0331,118.9284,0,60.96513,-60.96513,145.0988,34.54728,0.1486791,63.70856,0,0,118.9284
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,40.55013,40.55013,0,-1,0,40.55013,0,0,0,0,0,42.68434,40.55013,0,0,289.7722,57.9633,0,42.68434,-42.68434,100.1056,23.83462,0.1486791,44.60514,0,0,57.9633
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,22.57846,14.51501,0,-1,0,14.51501,0,0,8.063455,10.3213,0,15.27896,14.51501,0,0,337.1992,15.27896,0,15.27896,-15.27896,84.00017,20,0.1486791,24.83631,0,0,15.27896
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,26.65804,0,0,-1,0,0,0,0,26.65804,29.32385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486791,29.32385,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,43.04615,0,0,-1,0,0,0,0,43.04615,47.35077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486791,47.35077,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,50.52151,50.52151,81,0,22.761,50.52151,0,0,0,0,0,0,0,30.47849,28.95456,354.1758,0,28.95456,0,28.95456,111.4689,26.54016,0.1487898,55.57366,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,49.09159,49.09159,81,0,22.761,49.09159,2.453286,0,0,0,1.204357,0,0,31.90841,30.31299,325.2213,26.05911,31.51735,0,31.51735,141.3689,33.65918,0.1489093,54.00075,0.9634857,81,27.26346
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,45.39738,45.39738,81,0,22.761,45.39738,33.87059,0,0,0,15.37636,0,0,35.60262,33.82249,293.7039,54.42472,49.19885,0,49.19885,188.043,44.77205,0.1490853,49.93711,12.30109,81,69.80108
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,36.93135,36.93135,81,0,22.761,36.93135,114.3176,0,0,0,42.21905,0,0,44.06865,41.86522,244.5051,98.70368,84.08427,0,84.08427,267.8123,63.76471,0.1492027,40.62449,33.77524,81,140.9227
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,160.4208,174.3795,49.3412,0,49.3412,314.6215,74.90973,0.1490126,0,39.47296,0,223.7207
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,69.69284,69.69284,81,0,22.761,69.69284,105.1666,-1.776357E-15,0,0,73.2936,0,0,11.30716,10.7418,111.0796,218.7866,84.0354,0,84.0354,394.3445,93.89136,0.14913,76.66212,58.63488,81,292.0802
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,98.18876,98.18876,55.52076,0,16.31475,98.18876,73.28523,0,0,0,71.95786,44.91368,42.668,0,0,27.04418,294.4185,27.04418,0,27.04418,420.0009,100,0.1492121,108.0076,57.56629,81,366.3763
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,62.69891,62.69891,20.25,0,7.39125,62.69891,85.78564,9.103601,0,0,53.78667,44.68306,42.44891,0,0,0,318.7582,0,0,0,420.0009,100,0.1492121,68.9688,43.02933,81,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,106.4634,106.4634,37.76336,0,11.82213,106.4634,74.12617,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1492121,117.1097,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,17.29182,17.29182,0,-1,0,17.29182,505.587,69.22328,0,0,87.42519,18.20192,17.29182,0,0,0,318.7582,0,0,0,420.0009,100,0.1492121,19.021,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492121,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,75.65247,75.65247,35.41485,0,11.22796,75.65247,55.98678,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1492121,83.21771,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,64.08681,64.08681,42.28,0,12.96484,64.08681,35.81788,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1492121,70.49549,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,40.3648,40.3648,0,0,0,40.3648,7.453341,0,7.105427E-15,0,3.008526,42.48927,40.3648,0,0,0,318.7582,0,39.48074,-39.48074,378.3845,90.09136,0.1492121,44.40128,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,135.3836,68.7,0,-1,0,68.7,0,0,66.68364,80.22201,0,72.31579,68.7,0,0,43.86749,279.2775,0,72.31579,-72.31579,302.157,71.94199,0.1492121,148.922,0,0,279.2775
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,95.83566,68.7,0,-1,0,68.7,0,0,27.13566,36.71923,0,72.31579,68.7,0,0,124.2184,206.9617,0,72.31579,-72.31579,225.9294,53.79261,0.1492121,105.4192,0,0,206.9617
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,99.20016,68.7,0,-1,0,68.7,0,0,30.50016,40.42017,0,72.31579,68.7,0,0,204.5692,134.6459,0,72.31579,-72.31579,149.7019,35.64323,0.1492121,109.1202,0,0,134.6459
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9201,62.33012,0,0,0,149.7019,35.64323,0.1492121,0,0,0,62.33012
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,38.41934,38.41934,0,-1,0,38.41934,0,0,0,0,0,40.44141,38.41934,0,0,284.9201,62.33012,0,40.44141,-40.44141,107.0729,25.4935,0.1492121,42.26127,0,0,62.33012
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,12.3472,12.3472,0,-1,0,12.3472,0,0,1.776357E-15,0,0,12.99706,12.3472,0,0,329.855,21.88871,0,12.99706,-12.99706,93.3728,22.23158,0.1492121,13.58192,0,0,21.88871
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,7.476682,7.476682,0,-1,0,7.476682,0,0,0,0,0,7.870191,7.476682,0,0,344.2962,8.891658,0,7.870191,-7.870191,85.07689,20.25636,0.1492121,8.22435,0,0,8.891658
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.208947,0.9703931,0,-1,0,0.9703931,0,0,4.238554,4.759449,0,1.021466,0.9703931,0,0,353.0408,1.021466,0,1.021466,-1.021466,84.00017,20,0.1492121,5.729842,0,0,1.021466
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492121,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,18.58508,0,0,-1,0,0,0,0,18.58508,20.44359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492121,20.44359,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,57.45224,57.45224,81,0,22.761,57.45224,0,0,0,0,0,0,0,23.54775,22.37037,354.1758,0,22.37037,0,22.37037,105.2226,25.05294,0.1492966,63.19747,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,89.37661,89.37661,81,0,22.761,89.37661,1.740856,0,0,0,1.555918,8.817481,8.376607,0,0,331.8055,20.13333,0,7.261563,-7.261563,97.5682,23.23048,0.1492966,98.31427,1.244735,81,21.68925
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,51.82614,51.82614,81,0,22.761,51.82614,21.59225,0,0,0,11.19043,0,0,29.17386,27.71517,339.8738,12.87177,38.9056,0,38.9056,134.4773,32.01834,0.149435,57.00875,8.952344,81,24.0622
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,52.73159,52.73159,81,0,22.761,52.73159,42.28836,0,0,0,22.29932,0,0,28.26841,26.85499,300.9682,47.8868,49.15432,0,49.15432,181.1092,43.12114,0.1496034,58.00475,17.83946,81,70.18613
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.257918,6.257918,0,-1,0,6.257918,923.9562,0,0,0,57.82042,6.587282,6.257918,0,0,251.8139,92.12569,51.23314,0,51.23314,229.7132,54.69351,0.1494068,6.88371,46.25634,0,149.9461
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,30.06826,30.06826,0,0,0,30.06826,322.6793,0,0,0,97.02406,31.6508,30.06826,0,0,200.5808,138.2355,65.37325,0,65.37325,291.7317,69.45979,0.1491567,33.07509,77.61925,0,235.2596
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,135.2075,197.0714,108.0225,0,108.0225,394.2109,93.85954,0.1487452,0,86.41801,0,305.094
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,103.6273,103.6273,34.92732,0,11.10461,103.6273,115.5745,20.26591,0,0,119.7667,72.31579,68.7,0,0,27.18502,294.2917,27.18502,0,27.18502,420.0009,100,0.148642,113.9901,95.81338,81,414.0584
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,41.64795,41.64795,0,0,0,41.64795,176.9046,29.83721,0,0,73.67715,43.83994,41.64795,0,0,0,318.7582,0,0,0,420.0009,100,0.148642,45.81274,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,163.2971,68.7,0,-1,0,68.7,97.40517,0,94.5971,110.9268,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.148642,179.6268,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,40.11066,40.11066,0,0,0,40.11066,115.8227,0,0,0,46.45728,42.22175,40.11066,0,0,5.998265,313.3598,4.235522,0,4.235522,418.3286,99.60184,0.1486259,44.12173,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,101.9154,101.9154,66.50729,0,19.09435,101.9154,38.30085,0,0,0,39.03448,37.27174,35.40815,0,0,1.762743,317.1718,1.762743,0,1.762743,420.0009,100,0.1486312,112.107,31.22759,81,356.2062
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486312,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,31.41941,31.41941,0,0,0,31.41941,9.811754,0,3.552714E-15,0,3.082796,33.07307,31.41941,0,0,0,318.7582,0,29.99027,-29.99027,388.3883,92.47322,0.1486312,34.56136,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,80.30565,68.7,0,-1,0,68.7,0,0,11.60565,19.63621,0,72.31579,68.7,0,0,33.32253,288.7679,0,72.31579,-72.31579,312.1608,74.32384,0.1486312,88.33621,0,0,288.7679
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,24.42614,24.42614,0,-1,0,24.42614,0,0,0,0,0,25.71173,24.42614,0,0,113.6734,216.4522,0,25.71173,-25.71173,285.0582,67.87087,0.1486312,26.86876,0,0,216.4522
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,127.5643,68.7,0,-1,0,68.7,0,0,58.86428,71.6207,0,72.31579,68.7,0,0,142.242,190.7404,0,72.31579,-72.31579,208.8307,49.7215,0.1486312,140.3207,0,0,190.7404
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,40.90967,40.90967,0,-1,0,40.90967,0,0,0,0,0,43.06281,40.90967,0,0,222.5929,118.4246,0,43.06281,-43.06281,163.4385,38.91386,0.1486312,45.00063,0,0,118.4246
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,22.26213,22.26213,0,-1,0,22.26213,0,0,0,0,0,23.43382,22.26213,0,0,270.4404,75.36184,0,23.43382,-23.43382,138.7371,33.03258,0.1486312,24.48834,0,0,75.36184
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.478,51.92802,0,0,0,138.7371,33.03258,0.1486312,0,0,0,51.92802
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,69.31167,49.33162,0,-1,0,49.33162,0,0,19.98005,26.91121,0,51.92802,49.33162,0,0,296.478,51.92802,0,51.92802,-51.92802,84.00017,20,0.1486312,76.24284,0,0,51.92802
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,67.53091,0,0,-1,0,0,0,0,67.53091,74.284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486312,74.284,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,32.74216,0,0,-1,0,0,0,0,32.74216,36.01637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486312,36.01637,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,64.50501,0,0,-1,0,0,0,0,64.50501,70.95551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486312,70.95551,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486312,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,32.98845,32.98845,81,0,22.761,32.98845,5.029068,0,0,0,1.659012,0,0,48.01155,45.61098,354.1758,0,47.26999,0,47.26999,128.8444,30.67718,0.1488075,36.28729,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,55.3698,55.3698,81,0,22.761,55.3698,37.32378,0,0,0,20.6661,0,0,25.6302,24.34869,306.9058,42.54299,45.01479,0,45.01479,171.5492,40.84496,0.1489608,60.90678,16.53288,81,63.20909
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,54.13411,54.13411,81,0,22.761,54.13411,93.7877,0,0,0,50.77114,0,0,26.86589,25.52259,261.891,83.0563,76.29373,0,76.29373,243.9278,58.07793,0.149106,59.54753,40.61691,81,133.8274
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,10.21372,10.21372,0,-1,0,10.21372,826.544,0,0,0,84.42088,10.75128,10.21372,0,0,185.5973,151.7207,73.66959,0,73.66959,313.8169,74.71816,0.1488274,11.23509,67.5367,0,236.1415
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,104.9292,104.9292,81,0,22.761,104.9292,95.32713,0,0,0,100.0259,25.18859,23.92916,0,0,111.9277,218.0233,74.83736,0,74.83736,384.8138,91.62216,0.1488641,115.4221,80.02076,81,318.0492
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,35.23484,35.23484,0,0,0,35.23484,307.2313,34.07281,0,0,108.2525,37.08931,35.23484,0,0,37.09035,285.3769,37.09035,0,37.09035,420.0009,100,0.1487244,38.75833,86.60197,0,393.6294
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,40.88313,40.88313,0,0,0,40.88313,276.2973,69.92411,0,0,112.959,43.03487,40.88313,0,0,0,318.7582,0,0,0,420.0009,100,0.1487244,44.97144,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,55.4065,55.4065,0,0,0,55.4065,171.8326,36.8838,0,0,95.20643,58.32263,55.4065,0,0,0,318.7582,0,0,0,420.0009,100,0.1487244,60.94715,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,50.9967,50.9967,0,-1,0,50.9967,185.4087,40.87156,0,0,94.5523,53.68074,50.9967,0,0,0,318.7582,0,0,0,420.0009,100,0.1487244,56.09637,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1487244,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,82.23602,82.23602,39.9523,0,12.37593,82.23602,54.1237,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1487244,90.45961,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1487244,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,28.68552,28.68552,0,0,0,28.68552,10.7163,0,3.552714E-15,0,3.074027,30.19528,28.68552,0,0,0,318.7582,0,27.12126,-27.12126,391.4125,93.19328,0.1487244,31.55407,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,39.47269,39.47269,0,-1,0,39.47269,0,0,0,0,0,41.55021,39.47269,0,0,30.13473,291.637,0,41.55021,-41.55021,347.6148,82.76525,0.1487244,43.41996,0,0,291.637
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,96.71776,68.7,0,-1,0,68.7,0,0,28.01776,37.68953,0,72.31579,68.7,0,0,76.30162,250.0868,0,72.31579,-72.31579,271.3872,64.61588,0.1487244,106.3895,0,0,250.0868
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6525,177.771,0,0,0,271.3872,64.61588,0.1487244,0,0,0,177.771
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,71.87231,68.7,0,-1,0,68.7,0,0,3.172315,10.35955,0,72.31579,68.7,0,0,156.6525,177.771,0,72.31579,-72.31579,195.1597,46.4665,0.1487244,79.05955,0,0,177.771
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,31.31424,31.31424,0,-1,0,31.31424,0,0,3.552714E-15,0,0,32.96236,31.31424,0,0,237.0034,105.4552,0,32.96236,-32.96236,160.4143,38.19381,0.1487244,34.44566,0,0,105.4552
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,114.866,68.7,0,-1,0,68.7,0,0,46.16603,57.65264,0,72.31579,68.7,0,0,273.6282,72.49283,0,72.31579,-72.31579,84.18678,20.04443,0.1487244,126.3526,0,0,72.49283
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,11.0525,0.1681861,0,-1,0,0.1681861,0,0,10.88431,11.98956,0,0.177038,0.1681861,0,0,353.9791,0.177038,0,0.177038,-0.177038,84.00017,20,0.1487244,12.15775,0,0,0.177038
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,44.65273,0,0,-1,0,0,0,0,44.65273,49.118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487244,49.118,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487244,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,127.6376,0,0,-1,0,0,0,0,127.6376,140.4014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487244,140.4014,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,15.81631,15.81631,81,0,22.761,15.81631,0,0,0,0,0,0,0,65.18369,61.9245,354.1758,0,61.9245,0,61.9245,142.7469,33.98729,0.1489231,17.39794,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,27.94069,27.94069,81,0,22.761,27.94069,1.88247,0,0,0,0.5259752,0,0,53.05931,50.40634,292.2513,55.73205,50.93232,0,50.93232,191.0656,45.49171,0.1491115,30.73476,0.4207801,81,56.25803
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,113.2222,113.2222,81,0,22.761,113.2222,23.37798,0,1.421085E-14,0,26.46906,33.91811,32.2222,0,0,241.319,101.5711,0,7.449043,-7.449043,183.2136,43.62219,0.1491115,124.5444,21.17525,81,128.0402
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,81.28756,81.28756,81,0,22.761,81.28756,67.62237,0,0,0,54.96857,0.3026951,0.2875603,0,0,249.5957,94.12209,54.66588,0,54.66588,235.0742,55.96993,0.1492738,89.41631,43.97486,81,149.0907
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,21.34584,21.34584,0,-1,0,21.34584,356.7203,0,0,0,76.14494,22.4693,21.34584,0,0,194.9298,143.3214,53.67564,0,53.67564,285.9954,68.09399,0.1490723,23.48042,60.91595,0,219.4663
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,63.10642,63.10642,81,0,22.761,63.10642,153.992,0,0,0,97.17884,0,0,17.89358,16.9989,141.2542,191.6295,114.1777,0,114.1777,394.3139,93.88407,0.1490738,69.41706,77.74307,81,288.8083
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,77.79385,77.79385,20.25,0,7.39125,77.79385,119.3971,5.234706,0,0,92.88361,60.57247,57.54385,0,0,27.07644,294.3894,27.07644,0,27.07644,420.0009,100,0.1489726,85.57323,74.30689,81,387.273
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,83.14681,83.14681,20.25,0,7.39125,83.14681,116.4955,30.65511,0,0,96.86227,66.20717,62.89681,0,0,0,318.7582,0,0,0,420.0009,100,0.1489726,91.46149,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,45.98872,45.98872,0,0,0,45.98872,211.7,48.94894,0,0,97.35812,48.40918,45.98872,0,0,0,318.7582,0,0,0,420.0009,100,0.1489726,50.5876,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,13.48579,13.48579,0,-1,0,13.48579,715.1735,82.25125,0,0,96.44682,14.19557,13.48579,0,0,0,318.7582,0,0,0,420.0009,100,0.1489726,14.83437,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.058813,7.058813,0,0,0,7.058813,991.4747,62.55602,0,0,69.98634,7.430329,7.058813,0,0,0,318.7582,0,0,0,420.0009,100,0.1489726,7.764694,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,65.10793,65.10793,25.03737,0,8.602454,65.10793,64.78403,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1489726,71.61872,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,46.31871,46.31871,0,0,0,46.31871,58.26404,0,0,0,26.98715,48.75653,46.31871,0,0,0,318.7582,0,21.76938,-21.76938,397.0539,94.53645,0.1489726,50.95058,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,65.22069,65.22069,81,0,22.761,65.22069,4.635483,0,0,0,3.023294,0,0,15.77931,14.99035,24.18821,296.9888,18.01364,0,18.01364,414.1431,98.60531,0.1490367,71.74275,2.418635,81,300.0121
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,10.57751,10.57751,0,-1,0,10.57751,0,0,0,0,0,11.13422,10.57751,0,0,6.174562,313.2011,0,11.13422,-11.13422,402.4066,95.81091,0.1490367,11.63526,0,0,313.2011
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,45.71923,45.71923,0,-1,0,45.71923,0,0,0,0,0,48.12551,45.71923,0,0,18.54592,302.0669,0,48.12551,-48.12551,351.6779,83.73267,0.1490367,50.29116,0,0,302.0669
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,60.99982,60.99982,0,-1,0,60.99982,0,0,7.105427E-15,0,0,64.21034,60.99982,0,0,72.01871,253.9414,0,64.21034,-64.21034,283.9942,67.61755,0.1490367,67.09981,0,0,253.9414
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,74.2061,68.7,0,-1,0,68.7,0,0,5.506097,12.92671,0,72.31579,68.7,0,0,143.3635,189.731,0,72.31579,-72.31579,207.7667,49.46817,0.1490367,81.62671,0,0,189.731
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,84.12135,68.7,0,-1,0,68.7,0,0,15.42134,23.83348,0,72.31579,68.7,0,0,223.7144,117.4153,0,72.31579,-72.31579,131.5392,31.31879,0.1490367,92.53348,0,0,117.4153
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,35.86219,35.86219,0,-1,0,35.86219,0,0,0,0,0,37.74967,35.86219,0,0,304.0653,45.09946,0,37.74967,-37.74967,91.74753,21.84461,0.1490367,39.44841,0,0,45.09946
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.0094,7.349794,0,0,0,91.74753,21.84461,0.1490367,0,0,0,7.349794
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,75.64891,6.982305,0,-1,0,6.982305,0,0,68.66661,76.2315,0,7.349794,6.982305,0,0,346.0094,7.349794,0,7.349794,-7.349794,84.00017,20,0.1490367,83.21381,0,0,7.349794
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,77.4844,0,0,-1,0,0,0,0,77.4844,85.23284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490367,85.23284,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,26.12119,0,0,-1,0,0,0,0,26.12119,28.73331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490367,28.73331,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490367,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,77.16232,77.16232,81,0,22.761,77.16232,2.378147,0,0,3.529902,1.835034,0,0,3.837674,3.645791,354.1758,0,5.480824,0,5.480824,89.19974,21.23799,0.1490556,84.87856,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,40.08838,40.08838,81,0,22.761,40.08838,53.60017,0,0,0,21.48744,0,0,40.91162,38.86604,348.695,4.932742,60.35348,0,60.35348,146.4561,34.87042,0.1492576,44.09722,17.18995,81,26.42018
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,105.8089,105.8089,81,0,22.761,105.8089,48.99503,0,0,0,51.84109,26.11461,24.80888,0,0,288.3415,59.25087,25.72648,0,25.72648,170.8624,40.68143,0.1493334,116.3898,41.47288,81,111.092
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,34.92223,34.92223,0,-1,0,34.92223,222.6554,0,0,0,77.75623,36.76024,34.92223,0,0,262.615,82.40471,40.99599,0,40.99599,209.7546,49.94146,0.1491805,38.41445,62.20499,0,160.1609
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,83.74602,83.74602,81,0,22.761,83.74602,108.0607,0,0,0,90.49651,2.890547,2.74602,0,0,221.619,119.3011,87.60596,0,87.60596,292.8649,69.72959,0.1492804,92.12062,72.3972,81,209.7976
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,160.0314,149.7,81,0,22.761,149.7,67.42327,0,10.33144,26.33458,100.9326,72.31579,68.7,0,0,134.0131,198.1465,28.61685,0,28.61685,320.0132,76.19347,0.149174,176.0346,80.74612,81,299.0791
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,80.77708,80.77708,81,0,22.761,80.77708,121.0939,0,0,0,97.81609,0,0,0.2229222,0.211776,105.3962,223.9016,98.02786,0,98.02786,413.0106,98.33566,0.149235,88.85478,78.25287,81,321.7177
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,13.54189,13.54189,0,0,0,13.54189,628.6276,63.50508,0,0,85.12807,14.25462,13.54189,0,0,7.36836,312.1267,7.36836,0,7.36836,420.0009,100,0.1492077,14.89608,68.10246,0,397.2548
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,55.84116,55.84116,0,-1,0,55.84116,161.4036,31.34947,0,0,90.12965,58.78017,55.84116,0,0,0,318.7582,0,0,0,420.0009,100,0.1492077,61.42528,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,71.2392,71.2392,20.25,0,7.39125,71.2392,87.53458,8.686088,0,0,62.35893,53.67284,50.9892,0,0,0,318.7582,0,0,0,420.0009,100,0.1492077,78.36312,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,127.1953,127.1953,78.37124,0,22.09592,127.1953,40.40537,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1492077,139.9148,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,49.9497,49.9497,0,0,0,49.9497,41.39545,0,7.105427E-15,0,20.6769,52.57864,49.9497,0,0,0,318.7582,0,31.90173,-31.90173,386.3735,91.9935,0.1492077,54.94467,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,138.3497,138.3497,81,0,22.761,138.3497,2.154978,0,0,2.484714,2.981407,60.36815,57.34974,0,0,35.44637,286.8565,0,57.38674,-57.38674,325.8825,77.59092,0.1492077,152.1847,2.385125,81,289.8379
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,47.31745,47.31745,0,-1,0,47.31745,0,0,7.105427E-15,0,0,49.80784,47.31745,0,0,99.20941,229.4698,0,49.80784,-49.80784,273.3805,65.09045,0.1492077,52.04919,0,0,229.4698
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,135.0552,68.7,0,-1,0,68.7,0,0,66.35519,79.86071,0,72.31579,68.7,0,0,154.5515,179.6619,0,72.31579,-72.31579,197.1529,46.94108,0.1492077,148.5607,0,0,179.6619
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9023,107.3461,0,0,0,197.1529,46.94108,0.1492077,0,0,0,107.3461
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,27.9072,27.9072,0,-1,0,27.9072,0,0,3.552714E-15,0,0,29.376,27.9072,0,0,234.9023,107.3461,0,29.376,-29.376,166.1879,39.56847,0.1492077,30.69792,0,0,107.3461
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,6.547056,6.547056,0,-1,0,6.547056,0,0,0,0,0,6.891638,6.547056,0,0,267.5423,77.97012,0,6.891638,-6.891638,158.9235,37.83885,0.1492077,7.201762,0,0,77.97012
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,51.39215,51.39215,0,-1,0,51.39215,0,0,0,0,0,54.097,51.39215,0,0,275.1997,71.07849,0,54.097,-54.097,101.9002,24.26191,0.1492077,56.53137,0,0,71.07849
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,33.87664,16.13241,0,-1,0,16.13241,0,0,17.74422,21.13189,0,16.98149,16.13241,0,0,335.3075,16.98149,0,16.98149,-16.98149,84.00017,20,0.1492077,37.2643,0,0,16.98149
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,35.48088,0,0,-1,0,0,0,0,35.48088,39.02897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492077,39.02897,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,22.3216,0,0,-1,0,0,0,0,22.3216,24.55376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492077,24.55376,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,23.2135,0,0,-1,0,0,0,0,23.2135,25.53485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492077,25.53485,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,93.49023,81,81,0,22.761,81,0,0,12.49022,21.83925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492077,102.8392,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,52.13417,52.13417,81,0,22.761,52.13417,3.611724,0,0,0,1.882942,0,0,28.86582,27.42253,354.1758,0,29.30548,0,29.30548,111.8018,26.61942,0.149313,57.34759,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,78.29473,78.29473,81,0,22.761,78.29473,25.60994,0,0,0,20.05124,0,0,2.705266,2.570003,324.8703,26.37493,22.62124,0,22.62124,133.2622,31.72903,0.1493809,86.12421,16.04099,81,46.42617
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,91.95555,91.95555,81,0,22.761,91.95555,60.99779,0,0,0,56.09085,11.53216,10.95555,0,0,302.2491,46.73404,44.55869,0,44.55869,175.5343,41.79379,0.1495108,101.1511,44.87268,81,102.8249
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,42.24018,42.24018,0,-1,0,42.24018,181.7547,0,0,0,76.77351,44.46335,42.24018,0,0,257.6904,86.83687,32.31016,0,32.31016,206.1864,49.0919,0.1493912,46.4642,61.41881,0,163.6104
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,64.69132,64.69132,81,0,22.761,64.69132,153.1948,0,0,0,99.10372,0,0,16.30868,15.49324,225.3802,115.916,114.597,0,114.597,314.9026,74.97666,0.1493902,71.16045,79.28297,81,215.0197
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,70.00454,70.00454,81,0,22.761,70.00454,130.2824,0,0,0,91.20362,0,0,10.99546,10.44569,110.7833,219.0533,101.6493,0,101.6493,411.3356,97.93685,0.1494367,77.005,72.9629,81,310.2569
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,62.48741,62.48741,20.25,0,7.39125,62.48741,169.5582,52.3581,0,0,105.9525,44.46043,42.23741,0,0,9.133966,310.5377,9.133966,0,9.133966,420.0009,100,0.1494031,68.73615,84.762,81,416.4902
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,62.18237,62.18237,0,0,0,62.18237,169.6258,40.02222,0,0,105.4773,65.45512,62.18237,0,0,0,318.7582,0,0,0,420.0009,100,0.1494031,68.4006,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,109.3476,68.7,0,-1,0,68.7,126.0834,14.30348,40.64762,51.58238,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494031,120.2824,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,103.9214,103.9214,36.44704,0,11.4891,103.9214,68.34553,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1494031,114.3135,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,76.30665,76.30665,33.13779,0,10.65186,76.30665,59.55038,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1494031,83.93731,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494031,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,201.6489,149.7,81,0,22.761,149.7,1.982256,0,51.94894,72.11383,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1494031,221.8138,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,54.85521,54.85521,0,-1,0,54.85521,0,0,7.105427E-15,0,0,57.74233,54.85521,0,0,77.05373,249.4099,0,57.74233,-57.74233,286.0355,68.10355,0.1494031,60.34073,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,8.772247,8.772247,0,-1,0,8.772247,0,0,0,0,0,9.233944,8.772247,0,0,141.2119,191.6675,0,9.233944,-9.233944,276.3021,65.78607,0.1494031,9.649471,0,0,191.6675
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,124.7017,68.7,0,-1,0,68.7,0,0,56.00166,68.47182,0,72.31579,68.7,0,0,151.4718,182.4336,0,72.31579,-72.31579,200.0745,47.6367,0.1494031,137.1718,0,0,182.4336
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,39.37778,39.37778,0,-1,0,39.37778,0,0,0,0,0,41.45029,39.37778,0,0,231.8227,110.1178,0,41.45029,-41.45029,156.3821,37.23376,0.1494031,43.31556,0,0,110.1178
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,21.23267,21.23267,0,-1,0,21.23267,0,0,3.552714E-15,0,0,22.35018,21.23267,0,0,277.8786,68.66752,0,22.35018,-22.35018,132.8229,31.62444,0.1494031,23.35594,0,0,68.66752
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,100.2334,44.00147,0,-1,0,44.00147,0,0,56.23188,66.25522,0,46.31734,44.00147,0,0,302.7121,46.31734,0,46.31734,-46.31734,84.00017,20,0.1494031,110.2567,0,0,46.31734
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494031,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494031,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494031,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,52.89646,0,0,-1,0,0,0,0,52.89646,58.1861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494031,58.1861,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,28.72974,28.72974,81,0,22.761,28.72974,0,0,0,0,0,0,0,52.27026,49.65675,354.1758,0,49.65675,0,49.65675,131.1087,31.21629,0.149582,31.60272,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,48.54851,48.54851,81,0,22.761,48.54851,2.24789,0,0,0,1.091317,0,0,32.45149,30.82891,304.5191,44.69107,31.92023,0,31.92023,161.3909,38.42632,0.1496959,53.40336,0.8730538,81,45.78239
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,74.30371,74.30371,81,0,22.761,74.30371,31.52491,0,0,0,23.42418,0,0,6.696287,6.361473,272.5988,73.41928,29.78565,0,29.78565,189.648,45.15421,0.1497862,81.73409,18.73934,81,96.84346
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,242.8132,100.2264,118.2836,0,118.2836,301.8618,71.8717,0.1497108,0,39.66692,81,149.81
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,82.52986,68.7,0,-1,0,68.7,94.02406,0,13.82986,22.08285,64.59454,72.31579,68.7,0,0,124.5295,206.6816,0,7.721256,-7.721256,293.7228,69.93387,0.1497108,90.78285,51.67562,0,271.2762
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,59.13927,59.13927,0,0,0,59.13927,122.1982,0,0,0,72.2671,62.25186,59.13927,0,0,133.1087,198.9604,10.01524,0,10.01524,303.2241,72.19608,0.1496741,65.05319,57.81368,0,271.2275
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,0,0,0,91.84639,0,0,0,0,123.0935,207.9741,91.84639,0,91.84639,390.3573,92.94202,0.1493385,0,73.47711,0,299.8205
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.033836,1.033836,0,0,0,1.033836,8747.806,58.10268,0,0,90.43801,1.088249,1.033836,0,0,31.24708,290.6359,31.24708,0,31.24708,420.0009,100,0.1492247,1.13722,72.35041,0,381.0739
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,197.4383,149.7,81,0,22.761,149.7,64.3826,24.06496,47.73831,67.48214,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1492247,217.1821,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,88.7332,68.7,0,-1,0,68.7,132.7357,18.87366,20.0332,28.90652,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1492247,97.60652,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,107.8945,107.8945,43.52044,0,13.27867,107.8945,62.8041,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1492247,118.6839,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,27.69149,27.69149,0,0,0,27.69149,143.464,10.57839,0,0,39.72733,29.14893,27.69149,0,0,0,318.7582,0,0,0,420.0009,100,0.1492247,30.46064,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492247,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,102.3726,102.3726,81,0,22.761,102.3726,2.722414,0,1.421085E-14,0,2.787005,22.49743,21.37256,0,0,0,318.7582,0,19.71043,-19.71043,399.2242,95.0532,0.1492247,112.6098,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90047,299.0478,0,0,0,399.2242,95.0532,0.1492247,0,0,0,299.0478
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,32.34495,32.34495,0,-1,0,32.34495,0,0,7.105427E-15,0,0,34.04732,32.34495,0,0,21.90047,299.0478,0,34.04732,-34.04732,363.3352,86.50821,0.1492247,35.57944,0,0,299.0478
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,66.53973,66.53973,0,-1,0,66.53973,0,0,1.421085E-14,4.493697,0,70.04182,66.53973,0,0,59.73083,265.0005,0,70.04182,-70.04182,289.5046,68.92954,0.1492247,73.1937,0,0,265.0005
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,75.2352,68.7,0,-1,0,68.7,0,0,6.535199,14.05872,0,72.31579,68.7,0,0,137.5551,194.9587,0,72.31579,-72.31579,213.2771,50.78016,0.1492247,82.75872,0,0,194.9587
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.9059,122.6429,0,0,0,213.2771,50.78016,0.1492247,0,0,0,122.6429
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,51.31301,51.31301,0,-1,0,51.31301,0,0,0,0,0,54.0137,51.31301,0,0,217.9059,122.6429,0,54.0137,-54.0137,156.3417,37.22413,0.1492247,56.44432,0,0,122.6429
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,58.00843,58.00843,0,-1,0,58.00843,0,0,7.105427E-15,0,0,61.0615,58.00843,0,0,277.9212,68.62917,0,61.0615,-61.0615,91.9772,21.89929,0.1492247,63.80927,0,0,68.62917
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,26.00879,7.189286,0,-1,0,7.189286,0,0,18.8195,21.42038,0,7.56767,7.189286,0,0,345.7673,7.56767,0,7.56767,-7.56767,84.00017,20,0.1492247,28.60967,0,0,7.56767
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,52.80733,0,0,-1,0,0,0,0,52.80733,58.08807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492247,58.08807,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.32848,0,0,-1,0,0,0,0,52.32848,57.56132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492247,57.56132,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,103.3764,81,81,0,22.761,81,0,0,22.37637,32.714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492247,113.714,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,64.89024,64.89024,81,0,22.761,64.89024,2.058463,0,0,0,1.335742,0,0,16.10976,15.30427,354.1758,0,16.64001,0,16.64001,99.78627,23.75859,0.1492833,71.37927,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,135.9238,116.6326,81,0,22.761,116.6326,19.31879,0,19.29118,50.00788,22.53201,37.50802,35.63262,0,0,337.5358,14.97601,0,14.97601,-14.97601,84.00017,20,0.1492833,149.5162,18.02561,81,37.50802
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,93.54561,93.54561,81,0,22.761,93.54561,57.18299,0,0,11.73666,53.49218,13.20591,12.54561,0,0,354.1758,0,40.28627,0,40.28627,122.2191,29.09972,0.1493989,102.9002,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,48.11363,48.11363,0,-1,0,48.11363,119.763,0,0,7.531984,57.62235,50.64593,48.11363,0,0,313.8895,36.25765,6.97642,0,6.97642,128.8375,30.67553,0.1493735,52.925,46.09788,0,93.88
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,120.1077,120.1077,81,0,22.761,120.1077,62.3555,0,0,0,74.89376,41.166,39.1077,0,0,306.9131,42.53643,33.72776,0,33.72776,160.8345,38.29384,0.1494533,132.1185,59.91501,81,117.4302
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,273.1854,72.89141,141.1343,0,141.1343,294.7262,70.17276,0.1492967,0,57.94742,81,145.3257
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,20.39091,20.39091,52.62002,0,15.58086,20.39091,481.2227,0,0,0,98.12569,0,0,32.22911,30.61765,132.0511,199.9123,128.7433,0,128.7433,416.8629,99.25286,0.149052,22.43,78.50056,81,298.038
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,26.35151,26.35151,0,0,0,26.35151,393.8147,72.72997,0,0,103.7761,27.73843,26.35151,0,0,3.307724,315.7813,3.307724,0,3.307724,420.0009,100,0.1490401,28.98666,83.0209,0,419.5574
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,55.9403,55.9403,0,-1,0,55.9403,185.6329,44.95906,0,0,103.8436,58.88453,55.9403,0,0,0,318.7582,0,0,0,420.0009,100,0.1490401,61.53433,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.8448007,0.8448007,0,0,0,0.8448007,9750.504,81.48306,0,0,82.37232,0.8892639,0.8448007,0,0,0,318.7582,0,0,0,420.0009,100,0.1490401,0.9292808,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,71.4379,71.4379,34.80113,0,11.07269,71.4379,53.98398,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1490401,78.5817,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,112.3257,112.3257,81,0,22.761,112.3257,20.67135,0,0,0,23.21924,32.9744,31.32568,0,0,0,318.7582,0,9.755165,-9.755165,409.718,97.5517,0.1490401,123.5583,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,131.5,131.5,81,0,22.761,131.5,2.119625,0,0,0,2.787307,53.15791,50.50002,0,0,10.83907,309.0031,0,50.37061,-50.37061,356.6227,84.91,0.1490401,144.65,2.229846,81,311.7904
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,67.70864,67.70864,0,-1,0,67.70864,0,0,0,5.779506,0,71.27225,67.70864,0,0,66.80641,258.6324,0,71.27225,-71.27225,281.4951,67.02252,0.1490401,74.47951,0,0,258.6324
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,32.37451,32.37451,0,-1,0,32.37451,0,0,7.105427E-15,0,0,34.07843,32.37451,0,0,145.9978,187.3602,0,34.07843,-34.07843,245.5733,58.46973,0.1490401,35.61196,0,0,187.3602
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,19.97927,19.97927,0,-1,0,19.97927,0,0,0,0,0,21.03082,19.97927,0,0,183.8627,153.2818,0,21.03082,-21.03082,223.4049,53.19154,0.1490401,21.9772,0,0,153.2818
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.019489,2.019489,0,-1,0,2.019489,0,0,0,0,0,2.125778,2.019489,0,0,207.2303,132.251,0,2.125778,-2.125778,221.1642,52.65802,0.1490401,2.221438,0,0,132.251
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,33.77303,33.77303,0,-1,0,33.77303,0,0,7.105427E-15,0,0,35.55056,33.77303,0,0,209.5923,130.1252,0,35.55056,-35.55056,183.6906,43.73576,0.1490401,37.15034,0,0,130.1252
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,34.06905,34.06905,0,-1,0,34.06905,0,0,7.105427E-15,0,0,35.86216,34.06905,0,0,249.0929,94.57462,0,35.86216,-35.86216,145.8885,34.73529,0.1490401,37.47595,0,0,94.57462
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,19.7807,19.7807,0,-1,0,19.7807,0,0,3.552714E-15,0,0,20.82179,19.7807,0,0,288.9397,58.71246,0,20.82179,-20.82179,123.9404,29.50957,0.1490401,21.75877,0,0,58.71246
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,24.54863,24.54863,0,-1,0,24.54863,0,0,3.552714E-15,0,0,25.84067,24.54863,0,0,312.075,37.89067,0,25.84067,-25.84067,96.70199,23.02424,0.1490401,27.0035,0,0,37.89067
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,50.79911,11.44751,0,-1,0,11.44751,0,0,39.3516,44.43151,0,12.05001,11.44751,0,0,340.7869,12.05001,0,12.05001,-12.05001,84.00017,20,0.1490401,55.87902,0,0,12.05001
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,42.2138,0,0,-1,0,0,0,0,42.2138,46.43518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490401,46.43518,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,24.2879,24.2879,81,0,22.761,24.2879,0,0,0,0,0,0,0,56.71209,53.87649,354.1758,0,53.87649,0,53.87649,135.1119,32.16943,0.1492312,26.7167,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,50.6548,50.6548,81,0,22.761,50.6548,3.994101,0,0,0,2.023204,0,0,30.3452,28.82794,300.2993,48.48884,30.85114,0,30.85114,164.3799,39.13798,0.1493389,55.72029,1.618563,81,50.51205
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,38.98432,38.98432,81,0,22.761,38.98432,37.94599,0,0,0,14.79298,0,0,42.01568,39.9149,269.4482,76.25487,54.70788,0,54.70788,216.2803,51.49521,0.1495218,42.88275,11.83439,81,91.04785
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,214.7403,125.492,114.4091,0,114.4091,324.8183,77.33754,0.1494625,0,36.56729,81,171.2011
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,37.30337,37.30337,0,-1,0,37.30337,115.5046,0,0,0,43.08712,39.2667,37.30337,0,0,100.3312,228.4602,3.820413,0,3.820413,328.4427,78.20049,0.1494487,41.03371,34.46969,0,271.5473
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,84.36984,84.36984,81,0,22.761,84.36984,70.03504,0,0,0,59.08846,3.547204,3.369844,0,0,96.51077,231.8985,55.54126,0,55.54126,381.1337,90.74595,0.1496055,92.80683,47.27077,81,290.987
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,18.28745,18.28745,0,0,0,18.28745,488.2791,29.07432,0,0,89.29379,19.24994,18.28745,0,0,40.96952,281.8857,40.96952,0,40.96952,420.0009,100,0.1494585,20.11619,71.43503,0,371.1794
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,20.99727,20.99727,0,0,0,20.99727,434.3488,69.09898,0,0,91.20137,22.10239,20.99727,0,0,0,318.7582,0,0,0,420.0009,100,0.1494585,23.09699,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,13.36288,13.36288,0,0,0,13.36288,778.0176,89.89941,0,0,103.9656,14.06619,13.36288,0,0,0,318.7582,0,0,0,420.0009,100,0.1494585,14.69917,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494585,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,25.88389,25.88389,0,0,0,25.88389,216.9042,28.89704,0,0,56.14324,27.2462,25.88389,0,0,0,318.7582,0,0,0,420.0009,100,0.1494585,28.47228,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,16.47857,16.47857,0,0,0,16.47857,180.3616,12.37514,0,0,29.72101,17.34587,16.47857,0,0,0,318.7582,0,0,0,420.0009,100,0.1494585,18.12643,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,35.75197,35.75197,0,0,0,35.75197,38.22683,0,0,0,13.66684,37.63365,35.75197,0,0,0,318.7582,0,23.96681,-23.96681,394.7376,93.98495,0.1494585,39.32717,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,64.55779,64.55779,81,0,22.761,64.55779,4.403253,0,0,0,2.842643,0,0,16.44221,15.6201,26.62979,294.7914,18.46274,0,18.46274,412.2529,98.15526,0.1495214,71.01357,2.274114,81,297.6341
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,89.68783,68.7,0,-1,0,68.7,0,0,20.98783,29.95661,0,72.31579,68.7,0,0,8.167045,311.4079,0,72.31579,-72.31579,336.0254,80.00588,0.1495214,98.65661,0,0,311.4079
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.51792,239.0921,0,0,0,336.0254,80.00588,0.1495214,0,0,0,239.0921
