Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,121.1438,68.7,0,-1,0,68.7,0,0,52.44379,64.55817,0,72.31579,68.7,0,0,88.51792,239.0921,0,72.31579,-72.31579,259.7978,61.8565,0.1495214,133.2582,0,0,239.0921
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,69.76367,68.7,0,-1,0,68.7,0,0,1.063668,8.040035,0,72.31579,68.7,0,0,168.8688,166.7763,0,72.31579,-72.31579,183.5703,43.70713,0.1495214,76.74004,0,0,166.7763
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,67.73787,67.73787,0,-1,0,67.73787,0,0,1.421085E-14,5.811654,0,71.30302,67.73787,0,0,249.2197,94.46052,0,71.30302,-71.30302,108.4103,25.81193,0.1495214,74.51166,0,0,94.46052
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,13.61092,13.61092,0,-1,0,13.61092,0,0,1.776357E-15,0,0,14.32729,13.61092,0,0,328.4453,23.1575,0,14.32729,-14.32729,93.30803,22.21615,0.1495214,14.97201,0,0,23.1575
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.3645,8.830213,0,0,0,93.30803,22.21615,0.1495214,0,0,0,8.830213
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,117.0926,8.388702,0,-1,0,8.388702,0,0,108.7039,120.4131,0,8.830213,8.388702,0,0,344.3645,8.830213,0,8.830213,-8.830213,84.00017,20,0.1495214,128.8018,0,0,8.830213
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,34.91338,0,0,-1,0,0,0,0,34.91338,38.40471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495214,38.40471,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,33.1728,0,0,-1,0,0,0,0,33.1728,36.49008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495214,36.49008,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,17.94208,17.94208,81,0,22.761,17.94208,0,0,0,0,0,0,0,63.05793,59.90503,354.1758,0,59.90503,0,59.90503,140.8311,33.53114,0.1497156,19.73628,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,294.2708,53.91452,70.72467,0,70.72467,207.9264,49.50618,0.1498123,0,1.619735,81,55.93919
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,48.447,48.447,81,0,22.761,48.447,27.12182,0,0,0,13.13971,0,0,32.553,30.92535,223.5461,117.5667,44.06506,0,44.06506,249.7302,59.45945,0.1499569,53.2917,10.51177,81,130.7064
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,38.67008,38.67008,81,0,22.761,38.67008,106.5347,0,0,0,41.19705,0,0,42.32992,40.21342,179.481,157.2253,81.41048,0,81.41048,326.9629,77.84816,0.1500728,42.53709,32.95764,81,198.4223
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,59.7085,59.7085,0,-1,0,59.7085,99.37569,0,0,0,59.33574,62.85106,59.7085,0,0,98.07057,230.4947,0,3.515322,-3.515322,323.2574,76.9659,0.1500728,65.67935,47.46859,0,289.8304
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,97.12999,97.12999,81,0,22.761,97.12999,86.88866,0,0,0,84.39494,16.97894,16.12999,0,0,101.9765,226.9794,67.41601,0,67.41601,387.2139,92.1936,0.1501836,106.843,67.51596,81,311.3743
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,67.01305,0,0,101.5735,0,0,0,0,34.56048,287.6538,34.56048,0,34.56048,420.0009,100,0.1500603,0,81.25883,0,389.2273
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500603,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500603,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,40.55929,40.55929,0,-1,0,40.55929,206.5694,41.08909,0,0,83.78308,42.69398,40.55929,0,0,0,318.7582,0,0,0,420.0009,100,0.1500603,44.61522,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,48.06875,48.06875,0,0,0,48.06875,98.89433,0,0,0,47.53727,50.59869,48.06875,0,0,0,318.7582,0,3.061418,-3.061418,416.7738,99.23167,0.1500603,52.87563,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,53.57909,53.57909,0,0,0,53.57909,42.19763,0,0,0,22.60911,56.39904,53.57909,0,0,3.401576,315.6968,0,33.78994,-33.78994,381.1561,90.75127,0.1500603,58.937,18.08729,0,338.3059
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,40.94595,281.9069,16.26163,0,16.26163,396.5832,94.42439,0.1500024,0,13.0093,0,298.1685
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.560905,1.560905,0,0,0,1.560905,162.2363,0,0,0,2.532355,1.643058,1.560905,0,0,24.68433,296.5423,0.8892973,0,0.8892973,397.4269,94.62526,0.1499992,1.716995,2.025884,0,299.0747
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.79503,297.3427,0,0,0,397.4269,94.62526,0.1499992,0,0,0,297.3427
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.79503,297.3427,0,0,0,397.4269,94.62526,0.1499992,0,0,0,297.3427
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,68.92051,68.7,0,-1,0,68.7,0,0,0.2205067,7.112557,0,72.31579,68.7,0,0,23.79503,297.3427,0,72.31579,-72.31579,321.1994,76.47588,0.1499992,75.81256,0,0,297.3427
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,37.44921,37.44921,0,-1,0,37.44921,0,0,7.105427E-15,0,0,39.42022,37.44921,0,0,104.1459,225.0269,0,39.42022,-39.42022,279.6468,66.58244,0.1499992,41.19413,0,0,225.0269
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9462,185.6067,0,0,0,279.6468,66.58244,0.1499992,0,0,0,185.6067
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9462,185.6067,0,0,0,279.6468,66.58244,0.1499992,0,0,0,185.6067
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9462,185.6067,0,0,0,279.6468,66.58244,0.1499992,0,0,0,185.6067
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9462,185.6067,0,0,0,279.6468,66.58244,0.1499992,0,0,0,185.6067
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.73745,51.73745,0,-1,0,51.73745,0,0,7.105427E-15,0,0,54.46047,51.73745,0,0,147.9462,185.6067,0,54.46047,-54.46047,222.2404,52.91428,0.1499992,56.91119,0,0,185.6067
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,63.92099,63.92099,0,-1,0,63.92099,0,0,7.105427E-15,1.613088,0,67.28526,63.92099,0,0,208.4578,131.1462,0,67.28526,-67.28526,151.3155,36.02744,0.1499992,70.31309,0,0,131.1462
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,54.89451,54.89451,0,0,0,54.89451,0,0,7.105427E-15,0,0,57.78369,54.89451,0,0,283.2192,63.86097,0,57.78369,-57.78369,90.40618,21.52524,0.1499992,60.38396,0,0,63.86097
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,11.56973,11.56973,81,0,22.761,11.56973,17.11579,0,0,0,1.980249,0,0,69.43027,65.95876,347.4233,6.077278,67.93901,0,67.93901,154.8588,36.87107,0.1501625,12.7267,1.5842,81,8.057528
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,279.4843,67.22239,89.64731,0,89.64731,239.9057,57.12029,0.1501902,0,16.75784,81,88.16969
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,189.837,147.905,111.6682,0,111.6682,345.8434,82.34351,0.1501399,0,34.37455,81,190.8731
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,74.99538,68.7,0,-1,0,68.7,109.0163,0,6.295378,13.79492,74.89417,72.31579,68.7,0,0,78.16878,248.4063,2.578385,0,2.578385,348.2895,82.9259,0.1501307,82.49492,59.91534,0,323.3005
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,46.73449,46.73449,0,0,0,46.73449,166.8755,0,0,0,77.98843,49.1942,46.73449,0,0,75.59039,250.7269,28.79422,0,28.79422,375.6061,89.42984,0.1500288,51.40794,62.39074,0,328.7153
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,12.4949,12.4949,0,0,0,12.4949,763.6525,35.46891,0,0,95.41761,13.15252,12.4949,0,0,46.79617,276.6417,46.79617,0,46.79617,420.0009,100,0.1498635,13.74439,76.33409,0,372.0593
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498635,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,140.457,140.457,71.75697,0,20.42251,140.457,65.39346,19.53389,0,4.802672,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1498635,154.5027,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,55.06952,55.06952,0,-1,0,55.06952,144.5026,21.60899,0,0,79.5769,57.96791,55.06952,0,0,0,318.7582,0,0,0,420.0009,100,0.1498635,60.57647,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498635,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,27.391,27.391,0,0,0,27.391,180.5884,20.63234,0,0,49.46497,28.83263,27.391,0,0,0,318.7582,0,0,0,420.0009,100,0.1498635,30.1301,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,55.51804,55.51804,0,0,0,55.51804,50.65805,0,0,0,28.12436,58.44004,55.51804,0,0,0,318.7582,0,30.31568,-30.31568,388.0453,92.39156,0.1498635,61.06984,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,48.61563,48.61563,0,0,0,48.61563,3.872115,0,7.105427E-15,0,1.882453,51.17434,48.61563,0,0,33.68409,288.4425,0,49.29189,-49.29189,336.0871,80.02058,0.1498635,53.47719,1.505962,0,290.325
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,67.04036,67.04036,0,-1,0,67.04036,0,0,1.421085E-14,5.044398,0,70.5688,67.04036,0,0,88.45286,239.1507,0,70.5688,-70.5688,261.701,62.30965,0.1498635,73.7444,0,0,239.1507
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,129.3307,68.7,0,-1,0,68.7,0,0,60.6307,73.56377,0,72.31579,68.7,0,0,166.8626,168.5818,0,72.31579,-72.31579,185.4735,44.16027,0.1498635,142.2638,0,0,168.5818
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,22.25307,22.25307,0,-1,0,22.25307,0,0,0,0,0,23.42428,22.25307,0,0,247.2135,96.26606,0,23.42428,-23.42428,160.7822,38.28139,0.1498635,24.47838,0,0,96.26606
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,25.28645,25.28645,0,-1,0,25.28645,0,0,0,0,0,26.61732,25.28645,0,0,273.2405,72.84177,0,26.61732,-26.61732,132.725,31.60113,0.1498635,27.8151,0,0,72.84177
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,108.6681,43.91324,0,-1,0,43.91324,0,0,64.75491,75.62173,0,46.22446,43.91324,0,0,302.8153,46.22446,0,46.22446,-46.22446,84.00017,20,0.1498635,119.535,0,0,46.22446
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,45.40579,0,0,-1,0,0,0,0,45.40579,49.94637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498635,49.94637,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,49.45811,0,0,-1,0,0,0,0,49.45811,54.40393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498635,54.40393,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,23.17782,0,0,-1,0,0,0,0,23.17782,25.4956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498635,25.4956,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,50.28376,0,0,-1,0,0,0,0,50.28376,55.31213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498635,55.31213,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,28.6914,0,0,-1,0,0,0,0,28.6914,31.56054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498635,31.56054,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498635,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,31.89527,31.89527,81,0,22.761,31.89527,5.73879,0,0,0,1.830402,0,0,49.10473,46.6495,354.1758,0,48.4799,0,48.4799,129.9922,30.95047,0.1500288,35.08479,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.255836,6.255836,78.57162,0,22.14662,6.255836,348.896,0,0,0,21.82636,0,0,72.31579,68.7,305.6959,43.63191,90.52636,0,90.52636,215.8731,51.39825,0.1500948,6.88142,17.46109,81,65.45827
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,45.66878,45.66878,81,0,22.761,45.66878,68.05497,0,0,0,31.07987,0,0,35.33122,33.56466,215.1696,125.1056,64.64453,0,64.64453,277.2003,65.99993,0.1502677,50.23566,24.8639,81,156.1855
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,52.08806,52.08806,0,-1,0,52.08806,84.6513,0,0,0,44.09322,54.82953,52.08806,0,0,150.525,183.2857,0,10.73631,-10.73631,265.8832,63.3054,0.1502677,57.29686,35.27457,0,227.3789
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,162.4543,172.5494,84.69548,0,84.69548,346.2324,82.43612,0.14997,0,67.75639,0,257.2449
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,70.49603,70.49603,68.99259,0,19.72313,70.49603,112.5473,0,0,0,79.34134,1.582564,1.503436,0,0,77.75877,248.7753,77.75877,0,77.75877,420.0009,100,0.1500176,77.54563,63.47307,81,328.1167
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,109.5547,109.5547,40.85471,0,12.60424,109.5547,79.64757,14.94187,0,0,87.25766,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1500176,120.5102,69.80613,81,406.0159
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,131.2078,131.2078,62.50779,0,18.08247,131.2078,64.11298,11.80543,0,0,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1500176,144.3286,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,126.6773,68.7,0,-1,0,68.7,78.6703,0,57.97726,70.64498,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1500176,139.345,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,63.3944,63.3944,38.53841,0,12.01822,63.3944,73.29262,0,0,0,46.46342,26.1642,24.85599,0,0,20.29921,300.4889,20.29921,0,20.29921,420.0009,100,0.1500665,69.73384,37.17073,81,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,156.3183,149.7,81,0,22.761,149.7,16.42484,0,6.618291,22.25012,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1500665,171.9501,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.1500125,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.1500064,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,55.48438,55.48438,0,-1,0,55.48438,0,0,7.105427E-15,0,0,58.40461,55.48438,0,0,35.84945,286.4937,0,58.40461,-58.40461,324.4272,77.24442,0.1500064,61.03282,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,83.20625,68.7,0,-1,0,68.7,0,0,14.50626,22.82688,0,72.31579,68.7,0,0,100.7435,228.0891,0,72.31579,-72.31579,248.1997,59.09504,0.1500064,91.52688,0,0,228.0891
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,67.72186,67.72186,0,-1,0,67.72186,0,0,1.421085E-14,5.794053,0,71.28618,67.72186,0,0,181.0943,155.7733,0,71.28618,-71.28618,173.0574,41.20407,0.1500064,74.49406,0,0,155.7733
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,87.62521,68.7,0,-1,0,68.7,0,0,18.92521,27.68773,0,72.31579,68.7,0,0,260.3012,84.48714,0,72.31579,-72.31579,96.8299,23.05469,0.1500064,96.38773,0,0,84.48714
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.665462,4.665462,0,-1,0,4.665462,0,0,8.881784E-16,0,0,4.911012,4.665462,0,0,340.6521,12.17135,0,4.911012,-4.911012,91.65324,21.82215,0.1500064,5.132008,0,0,12.17135
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,38.76835,6.897321,0,-1,0,6.897321,0,0,31.87103,35.74787,0,7.260337,6.897321,0,0,346.1088,7.260337,0,7.260337,-7.260337,84.00017,20,0.1500064,42.64519,0,0,7.260337
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,94.90387,0,0,-1,0,0,0,0,94.90387,104.3943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500064,104.3943,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500064,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,26.30121,0,0,-1,0,0,0,0,26.30121,28.93133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500064,28.93133,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,74.96706,0,0,-1,0,0,0,0,74.96706,82.46377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500064,82.46377,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,25.42455,25.42455,81,0,22.761,25.42455,0,0,0,0,0,0,0,55.57545,52.79668,354.1758,0,52.79668,0,52.79668,134.0875,31.92553,0.1501859,27.96701,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,301.3791,47.51701,69.97238,0,69.97238,200.4691,47.73065,0.1502819,0,1.017908,81,48.78939
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,69.14553,69.14553,81,0,22.761,69.14553,30.69489,-1.776357E-15,0,0,21.22414,0,0,11.85447,11.26175,231.4068,110.4922,32.48589,0,32.48589,231.2879,55.06845,0.1503776,76.06008,16.97931,81,131.7163
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,90.81885,90.81885,81,0,22.761,90.81885,26.69887,0,0,0,24.24761,10.33563,9.818851,0,0,198.9209,139.7295,13.91198,0,13.91198,244.486,58.21084,0.1504153,99.90073,19.39809,81,163.9771
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,89.36012,68.7,0,-1,0,68.7,35.76805,0,20.66012,29.59613,24.57265,72.31579,68.7,0,0,185.0089,152.2502,0,47.74313,-47.74313,194.1603,46.22856,0.1504153,98.29613,19.65812,0,176.8229
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,238.0568,104.5071,75.14915,0,75.14915,265.4531,63.20299,0.1501531,0,60.11932,0,179.6562
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,39.04196,39.04196,0,0,0,39.04196,188.3598,0,0,0,73.53937,41.0968,39.04196,0,0,162.9077,172.1413,32.44256,0,32.44256,296.2308,70.531,0.1500402,42.94616,58.83149,0,245.6807
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,104.9675,104.9675,81,0,22.761,104.9675,82.63303,0,0,0,86.73785,25.22898,23.96754,0,0,130.4651,201.3396,61.50887,0,61.50887,354.5832,84.42441,0.1501177,115.4643,69.39028,81,288.0775
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,40.81351,0,0,109.7697,0,0,0,0,68.95621,256.6976,68.95621,0,68.95621,420.0009,100,0.1498784,0,87.81578,0,366.4673
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498784,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.6924314,0.6924314,0,0,0,0.6924314,5302.593,35.98794,0,0,36.71682,0.7288752,0.6924314,0,0,0,318.7582,0,0,0,420.0009,100,0.1498784,0.7616745,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498784,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498784,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,32.42688,32.42688,0,0,0,32.42688,4.280487,0,0,0,1.388028,34.13356,32.42688,0,0,0,318.7582,0,32.74553,-32.74553,385.484,91.78173,0.1498784,35.66956,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.38392,286.0127,0,0,0,385.484,91.78173,0.1498784,0,0,0,286.0127
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.38392,286.0127,0,0,0,385.484,91.78173,0.1498784,0,0,0,286.0127
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.74908,3.74908,0,-1,0,3.74908,0,0,4.440892E-16,0,0,3.9464,3.74908,0,0,36.38392,286.0127,0,3.9464,-3.9464,381.3242,90.79128,0.1498784,4.123988,0,0,286.0127
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,26.18706,26.18706,0,-1,0,26.18706,0,0,3.552714E-15,0,0,27.56533,26.18706,0,0,40.76881,282.0663,0,27.56533,-27.56533,352.2678,83.87311,0.1498784,28.80577,0,0,282.0663
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.39695,254.501,0,0,0,352.2678,83.87311,0.1498784,0,0,0,254.501
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.39695,254.501,0,0,0,352.2678,83.87311,0.1498784,0,0,0,254.501
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.39695,254.501,0,0,0,352.2678,83.87311,0.1498784,0,0,0,254.501
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,42.69582,42.69582,0,-1,0,42.69582,0,0,7.105427E-15,0,0,44.94297,42.69582,0,0,71.39695,254.501,0,44.94297,-44.94297,304.8937,72.59359,0.1498784,46.9654,0,0,254.501
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,32.53267,32.53267,0,-1,0,32.53267,0,0,0,0,0,34.24491,32.53267,0,0,121.3336,209.558,0,34.24491,-34.24491,268.7964,63.99901,0.1498784,35.78593,0,0,209.558
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,22.98045,22.98045,0,-1,0,22.98045,0,0,3.552714E-15,0,0,24.18995,22.98045,0,0,159.3835,175.3131,0,24.18995,-24.18995,243.298,57.92797,0.1498784,25.27849,0,0,175.3131
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,103.2077,103.2077,81,0,22.761,103.2077,0,0,0,0,0,23.37651,22.20769,0,0,186.2612,151.1232,0,23.37651,-23.37651,218.657,52.06107,0.1498784,113.5285,0,81,151.1232
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,80.46949,80.46949,81,0,22.761,80.46949,2.435704,0,0,0,1.959998,0,0,0.5305122,0.5039866,212.2351,127.7466,2.463985,0,2.463985,220.9945,52.61763,0.1498854,88.51643,1.567999,81,129.7066
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,104.9176,104.9176,81,0,22.761,104.9176,10.28393,0,0,0,10.78965,25.17645,23.91762,0,0,209.7711,129.9642,0,14.38679,-14.38679,205.8295,49.00692,0.1498854,115.4094,8.631724,81,140.7539
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,22.34295,22.34295,81,0,22.761,22.34295,85.22899,0,0,0,19.04267,0,0,58.65705,55.72419,225.7564,115.5774,74.76687,0,74.76687,276.7596,65.895,0.1500209,24.57725,15.23414,81,134.6201
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,122.6628,68.7,0,-1,0,68.7,40.12778,0,53.96285,66.22913,27.56778,72.31579,68.7,0,0,150.9896,182.8676,0,44.748,-44.748,229.591,54.66442,0.1500209,134.9291,22.05423,0,210.4354
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,84.82478,84.82478,81,0,22.761,84.82478,53.25593,0,0,0,45.17422,4.026082,3.824777,0,0,200.7096,138.1196,41.14814,0,41.14814,268.6276,63.95882,0.1501319,93.30726,36.13938,81,183.2938
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,159.5614,175.1529,101.5079,0,101.5079,364.9264,86.88707,0.150118,0,26.24633,81,207.9608
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.266942,5.266942,0,0,0,5.266942,459.5407,0,0,0,24.20374,5.544149,5.266942,0,0,58.05352,266.5101,18.65959,0,18.65959,382.6285,91.10184,0.1500536,5.793636,19.363,0,290.7138
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,103.7879,103.7879,81,0,22.761,103.7879,17.71431,0,0,0,18.3853,23.98722,22.78786,0,0,39.39392,283.3037,0,5.601919,-5.601919,376.7235,89.6959,0.1500536,114.1666,14.70824,81,301.689
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,43.47546,43.47546,0,-1,0,43.47546,98.37376,0,0,0,42.76845,45.76365,43.47546,0,0,45.61828,277.7018,0,2.995196,-2.995196,373.5663,88.94418,0.1500536,47.82301,34.21476,0,320.4702
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,22.37606,22.37606,0,0,0,22.37606,105.9719,0,0,0,23.71232,23.55374,22.37606,0,0,48.94627,274.7066,0.158578,0,0.158578,373.7168,88.98,0.1500531,24.61366,18.96986,0,298.4189
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,48.7877,274.8493,18.59686,0,18.59686,391.3593,93.1806,0.149989,0,14.87748,0,293.4462
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,118.9116,118.9116,81,0,22.761,118.9116,3.289396,0,0,0,3.911472,39.90691,37.91157,0,0,30.19084,291.5865,0,35.99544,-35.99544,353.4168,84.14668,0.149989,130.8027,3.129178,81,295.498
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,70.38681,70.38681,81,0,22.761,70.38681,2.830188,0,0,0,1.992079,0,0,10.61319,10.08253,70.18578,255.591,12.07461,0,12.07461,364.8717,86.87405,0.1500281,77.42549,1.593663,81,257.5831
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,62.08858,62.08858,0,-1,0,62.08858,0,0,7.105427E-15,0,0,65.3564,62.08858,0,0,58.11117,266.4582,0,65.3564,-65.3564,295.98,70.4713,0.1500281,68.29744,0,0,266.4582
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,19.75359,19.75359,0,-1,0,19.75359,0,0,0,0,0,20.79325,19.75359,0,0,130.7294,201.1018,0,20.79325,-20.79325,274.062,65.25274,0.1500281,21.72895,0,0,201.1018
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,19.62423,19.62423,0,-1,0,19.62423,0,0,0,0,0,20.65709,19.62423,0,0,153.833,180.3085,0,20.65709,-20.65709,252.2876,60.06835,0.1500281,21.58665,0,0,180.3085
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,22.67137,22.67137,0,-1,0,22.67137,0,0,0,0,0,23.8646,22.67137,0,0,176.7853,159.6514,0,23.8646,-23.8646,227.1321,54.07896,0.1500281,24.93851,0,0,159.6514
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,90.60678,68.7,0,-1,0,68.7,0,0,21.90678,30.96746,0,72.31579,68.7,0,0,203.3015,135.7868,0,72.31579,-72.31579,150.9045,35.92958,0.1500281,99.66746,0,0,135.7868
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,17.53132,17.53132,0,-1,0,17.53132,0,0,3.552714E-15,0,0,18.45402,17.53132,0,0,283.6524,63.47105,0,18.45402,-18.45402,131.4523,31.2981,0.1500281,19.28445,0,0,63.47105
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,86.07088,42.76618,0,-1,0,42.76618,0,0,43.3047,51.91178,0,45.01703,42.76618,0,0,304.1569,45.01703,0,45.01703,-45.01703,84.00017,20,0.1500281,94.67796,0,0,45.01703
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.179233,0,0,-1,0,0,0,0,2.179233,2.397157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500281,2.397157,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,18.16911,0,0,-1,0,0,0,0,18.16911,19.98602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500281,19.98602,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,10.89472,0,0,-1,0,0,0,0,10.89472,11.98419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500281,11.98419,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,40.07779,40.07779,81,0,22.761,40.07779,0,0,0,0,0,0,0,40.92221,38.8761,354.1758,0,38.8761,0,38.8761,120.8813,28.7812,0.1501582,44.08557,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,103.0604,103.0604,81,0,22.761,103.0604,0.8062015,0,1.421085E-14,0,0.8308741,23.22142,22.06035,0,0,315.2997,34.98849,0,22.39055,-22.39055,97.27956,23.16175,0.1501582,113.3664,0.6646993,81,35.81937
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,340.1781,12.59794,95.90942,0,95.90942,188.2672,44.82544,0.1501636,0,21.76753,81,39.80735
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,62.55693,62.55693,81,0,22.761,62.55693,78.17834,0,0,0,48.90596,0,0,18.44307,17.52092,244.2687,98.91641,66.42688,0,66.42688,251.2853,59.82971,0.150326,68.81262,39.12477,81,147.8224
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,73.44732,68.7,0,-1,0,68.7,98.75277,0,4.747317,12.09205,67.84315,72.31579,68.7,0,0,177.8418,158.7006,0,4.472639,-4.472639,246.5707,58.7072,0.150326,80.79205,54.27452,0,226.5438
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,10.09312,10.09312,0,0,0,10.09312,949.4581,0,0,0,95.82996,10.62434,10.09312,0,0,182.8114,154.228,85.20563,0,85.20563,327.4039,77.95315,0.1500337,11.10243,76.66397,0,250.0579
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,64.9489,64.9489,62.64693,0,18.11767,64.9489,154.0117,0,0,0,100.0289,2.423124,2.301967,0,0,97.60577,230.913,97.60577,0,97.60577,420.0009,100,0.1499717,71.44379,80.02312,81,330.9419
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,53.56128,53.56128,0,0,0,53.56128,181.1465,40.64411,0,0,97.02441,56.38029,53.56128,0,0,0,318.7582,0,0,0,420.0009,100,0.1499717,58.91741,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,25.16959,25.16959,0,0,0,25.16959,357.1137,63.38976,0,0,89.88406,26.49431,25.16959,0,0,0,318.7582,0,0,0,420.0009,100,0.1499717,27.68655,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1499717,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,65.3,65.3,20.25,0,7.39125,65.3,98.44048,16.86058,0,0,64.28163,47.42105,45.05,0,0,0,318.7582,0,0,0,420.0009,100,0.1499717,71.83,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,11.09135,11.09135,0,0,0,11.09135,494.3666,43.15683,0,0,54.83194,11.67511,11.09135,0,0,0,318.7582,0,0,0,420.0009,100,0.1499717,12.20049,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,210.3034,149.7,81,0,22.761,149.7,16.98334,0,60.60341,81.63375,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1499717,231.3338,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,108.1832,108.1832,81,0,22.761,108.1832,2.412654,0,0,0,2.610087,28.61393,27.18324,0,0,52.10192,271.8665,0,26.00385,-26.00385,343.1622,81.70511,0.1499717,119.0016,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,65.19963,65.19963,0,-1,0,65.19963,0,0,0,3.019597,0,68.6312,65.19963,0,0,80.99509,245.8627,0,68.6312,-68.6312,270.8185,64.48047,0.1499717,71.7196,0,0,245.8627
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,57.73342,57.73342,0,-1,0,57.73342,0,0,0,0,0,60.77202,57.73342,0,0,157.252,177.2315,0,60.77202,-60.77202,206.7592,49.22828,0.1499717,63.50676,0,0,177.2315
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,9.441941,9.441941,0,-1,0,9.441941,0,0,0,0,0,9.938886,9.441941,0,0,224.7764,116.4594,0,9.938886,-9.938886,196.2827,46.73388,0.1499717,10.38614,0,0,116.4594
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,28.49174,28.49174,0,-1,0,28.49174,0,0,3.552714E-15,0,0,29.9913,28.49174,0,0,235.8196,106.5205,0,29.9913,-29.9913,164.6691,39.20684,0.1499717,31.34091,0,0,106.5205
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,72.48232,68.7,0,-1,0,68.7,0,0,3.782323,11.03055,0,72.31579,68.7,0,0,269.1433,76.52924,0,72.31579,-72.31579,88.44154,21.05747,0.1499717,79.73055,0,0,76.52924
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,53.55827,4.002784,0,-1,0,4.002784,0,0,49.55548,54.91131,0,4.213457,4.002784,0,0,349.4942,4.213457,0,4.213457,-4.213457,84.00017,20,0.1499717,58.91409,0,0,4.213457
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,56.03931,0,0,-1,0,0,0,0,56.03931,61.64324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499717,61.64324,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,21.10672,0,0,-1,0,0,0,0,21.10672,23.2174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499717,23.2174,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,68.89792,0,0,-1,0,0,0,0,68.89792,75.78771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499717,75.78771,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.901324,0,0,-1,0,0,0,0,2.901324,3.191456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499717,3.191456,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,53.45008,53.45008,81,0,22.761,53.45008,0,0,0,0,0,0,0,27.54992,26.17243,354.1758,0,26.17243,0,26.17243,108.8295,25.91174,0.1500586,58.79509,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,104.7862,104.7862,81,0,22.761,104.7862,2.218361,0,1.421085E-14,11.44574,2.324536,25.03811,23.78621,0,0,328.0034,23.55518,0,22.71358,-22.71358,84.8873,20.21122,0.1500586,115.2648,1.859629,81,25.87972
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,353.2407,0.8416077,86.1117,0,86.1117,166.58,39.66183,0.1500975,0,13.92936,81,18.25331
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,27.12365,27.12365,81,0,22.761,27.12365,118.1581,0,0,0,32.0488,0,0,53.87635,51.18254,267.129,78.34214,83.23133,0,83.23133,245.5402,58.46184,0.1502014,29.83601,25.63904,81,110.3909
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,18.8891,18.8891,0,-1,0,18.8891,221.1361,0,0,0,41.77063,19.88327,18.8891,0,0,183.8977,153.2503,21.88736,0,21.88736,266.3044,63.40568,0.1501269,20.77802,33.4165,0,195.021
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,116.2691,116.2691,81,0,22.761,116.2691,67.11536,0,0,0,78.0344,37.12532,35.26905,0,0,162.0103,172.949,40.90908,0,40.90908,305.1141,72.64608,0.1502006,127.896,62.42752,81,250.9834
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,111.0769,111.0769,81,0,22.761,111.0769,55.96191,0,0,0,62.16076,31.65991,30.07691,0,0,121.1012,209.7671,30.50086,0,30.50086,334.0498,79.53551,0.1502813,122.1846,49.72861,81,271.9279
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,44.65659,44.65659,53.76424,0,15.87035,44.65659,181.4141,0,0,0,81.01337,0,0,9.107647,8.652265,90.60036,237.2179,89.66563,0,89.66563,419.1141,99.78886,0.1501898,49.12225,64.81069,81,318.2313
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,31.62021,31.62021,0,0,0,31.62021,225.6177,37.12164,0,0,71.3408,33.28444,31.62021,0,0,0.9347321,317.917,0.9347321,0,0.9347321,420.0009,100,0.1501866,34.78223,57.07264,0,389.2578
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,52.56971,52.56971,0,-1,0,52.56971,112.4867,3.797395,0,0,59.13393,55.33653,52.56971,0,0,0,318.7582,0,0,0,420.0009,100,0.1501866,57.82668,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,25.61566,25.61566,0,0,0,25.61566,184.5059,20.29855,0,0,47.2624,26.96385,25.61566,0,0,0,318.7582,0,0,0,420.0009,100,0.1501866,28.17722,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,8.833426,8.833426,0,0,0,8.833426,155.7225,4.457284,0,0,13.75563,9.298343,8.833426,0,0,0,318.7582,0,0,0,420.0009,100,0.1501866,9.716768,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,67.95621,67.95621,64.55065,0,18.59931,67.95621,5.275157,5.77316E-15,0,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1501866,74.75182,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,36.49339,36.49339,0,0,0,36.49339,5.518312,7.105427E-15,0,0,2.013819,38.41409,36.49339,0,0,0,318.7582,0,36.40028,-36.40028,381.6316,90.86448,0.1501866,40.14273,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,194.1181,68.7,0,-1,0,68.7,0,0,125.4181,144.8299,0,72.31579,68.7,0,0,40.44475,282.3579,0,72.31579,-72.31579,305.4041,72.7151,0.1501866,213.5299,0,0,282.3579
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7956,210.0422,0,0,0,305.4041,72.7151,0.1501866,0,0,0,210.0422
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,81.54765,68.7,0,-1,0,68.7,0,0,12.84765,21.00242,0,72.31579,68.7,0,0,120.7956,210.0422,0,72.31579,-72.31579,229.1765,54.56573,0.1501866,89.70242,0,0,210.0422
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,41.26878,41.26878,0,-1,0,41.26878,0,0,7.105427E-15,0,0,43.44082,41.26878,0,0,201.1465,137.7264,0,43.44082,-43.44082,183.3859,43.66322,0.1501866,45.39566,0,0,137.7264
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,33.71233,33.71233,0,-1,0,33.71233,0,0,7.105427E-15,0,0,35.48666,33.71233,0,0,249.4141,94.28555,0,35.48666,-35.48666,145.9796,34.75699,0.1501866,37.08356,0,0,94.28555
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,52.42407,52.42407,0,-1,0,52.42407,0,0,0,1.807529,0,55.18323,52.42407,0,0,288.8437,58.79889,0,55.18323,-55.18323,87.81141,20.90744,0.1501866,57.66648,0,0,58.79889
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,26.78213,3.434878,0,-1,0,3.434878,0,0,23.34725,26.02546,0,3.615661,3.434878,0,0,350.1584,3.615661,0,3.615661,-3.615661,84.00017,20,0.1501866,29.46034,0,0,3.615661
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501866,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,27.43548,0,0,-1,0,0,0,0,27.43548,30.17903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501866,30.17903,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,12.49212,0,0,-1,0,0,0,0,12.49212,13.74133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501866,13.74133,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,39.49935,39.49935,81,0,22.761,39.49935,0,0,0,0,0,0,0,41.50065,39.42562,354.1758,0,39.42562,0,39.42562,121.4026,28.90532,0.1503161,43.44928,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.079792,7.079792,79.39558,0,22.35508,7.079792,9.627057,0,0,0,0.6815755,0,0,72.31579,68.7,314.7502,35.48306,69.38158,0,69.38158,187.2237,44.57699,0.1504557,7.787771,0.5452604,81,36.16463
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,20.2365,20.2365,81,0,22.761,20.2365,144.1517,0,0,0,29.17127,0,0,60.7635,57.72532,245.3686,97.92648,86.89659,0,86.89659,269.6611,64.2049,0.1505456,22.26015,23.33702,81,127.0977
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,76.94714,76.94714,81,0,22.761,76.94714,76.25022,0,0,0,58.67236,0,0,4.052867,3.850224,158.472,176.1334,62.52258,0,62.52258,328.9752,78.32728,0.1507116,84.64185,46.93789,81,234.8058
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,29.26155,29.26155,0,-1,0,29.26155,252.532,0,0,0,73.89479,30.80164,29.26155,0,0,95.94943,232.4037,43.09315,0,43.09315,369.857,88.061,0.150566,32.18771,59.11583,0,306.2985
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,21.31393,21.31393,0,0,0,21.31393,460.1032,22.77409,0,0,98.06609,22.43572,21.31393,0,0,52.85628,271.1876,52.85628,0,52.85628,420.0009,100,0.1503878,23.44532,78.45287,0,369.2537
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1503878,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,81.89735,81.89735,20.25,0,7.39125,81.89735,139.8389,49.63243,0,0,114.5244,64.89194,61.64734,0,0,0,318.7582,0,0,0,420.0009,100,0.1503878,90.08707,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1503878,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,162.7404,68.7,0,-1,0,68.7,143.7205,26.42018,94.04045,110.3145,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1503878,179.0145,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,49.42385,49.42385,0,0,0,49.42385,163.8022,28.93223,0,0,80.95734,52.0251,49.42385,0,0,0,318.7582,0,0,0,420.0009,100,0.1503878,54.36623,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,9.739552,9.739552,0,0,0,9.739552,576.1531,45.86257,0,0,56.11473,10.25216,9.739552,0,0,0,318.7582,0,0,0,420.0009,100,0.1503878,10.71351,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,30.49197,30.49197,0,0,0,30.49197,72.93307,0,0,0,22.23873,32.09681,30.49197,0,0,0,318.7582,0,9.858083,-9.858083,409.6095,97.52588,0.1503878,33.54117,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,86.20451,86.20451,81,0,22.761,86.20451,2.908219,5.329071E-15,0,0,2.507016,5.478424,5.204503,0,0,10.95343,308.9001,0,2.971408,-2.971408,406.4774,96.78014,0.1503878,94.82495,2.005613,81,311.4072
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,54.10427,54.10427,0,-1,0,54.10427,0,0,7.105427E-15,0,0,56.95187,54.10427,0,0,14.25499,305.9287,0,56.95187,-56.95187,346.4448,82.4867,0.1503878,59.5147,0,0,305.9287
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,127.8594,68.7,0,-1,0,68.7,0,0,59.15944,71.94539,0,72.31579,68.7,0,0,77.53484,248.9769,0,72.31579,-72.31579,270.2173,64.33732,0.1503878,140.6454,0,0,248.9769
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,127.7331,68.7,0,-1,0,68.7,0,0,59.03312,71.80643,0,72.31579,68.7,0,0,157.8857,176.6611,0,72.31579,-72.31579,193.9898,46.18795,0.1503878,140.5064,0,0,176.6611
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,69.23695,68.7,0,-1,0,68.7,0,0,0.536943,7.460637,0,72.31579,68.7,0,0,238.2366,104.3453,0,72.31579,-72.31579,117.7622,28.03857,0.1503878,76.16064,0,0,104.3453
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,53.46492,30.42802,0,-1,0,30.42802,0,0,23.0369,28.3834,0,32.0295,30.42802,0,0,318.5875,32.0295,0,32.0295,-32.0295,84.00017,20,0.1503878,58.81142,0,0,32.0295
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,31.19364,0,0,-1,0,0,0,0,31.19364,34.31301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503878,34.31301,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503878,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.32105,0,0,-1,0,0,0,0,39.32105,43.25315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503878,43.25315,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,14.67244,0,0,-1,0,0,0,0,14.67244,16.13968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503878,16.13968,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,13.25731,0,0,-1,0,0,0,0,13.25731,14.58304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503878,14.58304,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.11829,35.11829,81,0,22.761,35.11829,0,0,0,0,0,0,0,45.88171,43.58763,354.1758,0,43.58763,0,43.58763,125.351,29.84542,0.1505297,38.63012,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,87.65641,87.65641,81,0,22.761,87.65641,2.737872,8.881784E-16,0,0,2.39992,7.006749,6.656412,0,0,310.5882,39.22886,0,4.606829,-4.606829,120.495,28.68923,0.1505297,96.42205,1.919936,81,41.62878
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,315.7069,34.62204,89.39926,0,89.39926,205.3066,48.88242,0.150556,0,16.55941,81,55.3213
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,48.21058,48.21058,81,0,22.761,48.21058,79.96088,0,0,0,38.54961,0,0,32.78942,31.14994,226.3076,115.0814,69.69955,0,69.69955,271.4294,64.62592,0.1507028,53.03164,30.83969,81,153.631
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,18.5694,18.5694,0,-1,0,18.5694,359.6769,0,0,0,66.78983,19.54673,18.5694,0,0,156.6081,177.811,47.2431,0,47.2431,316.2481,75.29702,0.1505442,20.42633,53.43186,0,244.6008
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,109.365,220.3298,96.96225,0,96.96225,408.2346,97.19852,0.1502199,0,77.5698,0,317.292
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,127.1941,127.1941,58.49409,0,17.06701,127.1941,78.6018,15.25834,0,0,99.97684,72.31579,68.7,0,0,12.40272,307.5958,12.40272,0,12.40272,420.0009,100,0.1501785,139.9135,79.98148,81,407.5726
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,62.36336,62.36336,0,0,0,62.36336,163.6118,36.3882,0,0,102.0338,65.64565,62.36336,0,0,0,318.7582,0,0,0,420.0009,100,0.1501785,68.5997,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501785,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501785,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,49.63989,49.63989,0,0,0,49.63989,160.3654,27.35272,0,0,79.60524,52.25252,49.63989,0,0,0,318.7582,0,0,0,420.0009,100,0.1501785,54.60388,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,15.42359,15.42359,0,0,0,15.42359,352.987,38.2079,0,0,54.44326,16.23536,15.42359,0,0,0,318.7582,0,0,0,420.0009,100,0.1501785,16.96595,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,21.49187,21.49187,0,0,0,21.49187,101.5648,0,0,0,21.82816,22.62302,21.49187,0,0,0,318.7582,0,0.7948524,-0.7948524,419.163,99.80051,0.1501785,23.64105,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,28.7017,28.7017,0,0,0,28.7017,7.428316,0,3.552714E-15,0,2.132053,30.21232,28.7017,0,0,0.8831693,317.9634,0,28.08026,-28.08026,389.5638,92.7531,0.1501785,31.57187,1.705642,0,320.0954
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,23.74509,23.74509,0,-1,0,23.74509,0,0,3.552714E-15,0,0,24.99483,23.74509,0,0,32.08346,289.8831,0,24.99483,-24.99483,363.2169,86.48005,0.1501785,26.1196,0,0,289.8831
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.8555,264.8883,0,0,0,363.2169,86.48005,0.1501785,0,0,0,264.8883
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.8555,264.8883,0,0,0,363.2169,86.48005,0.1501785,0,0,0,264.8883
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,71.25455,68.7,0,-1,0,68.7,0,0,2.554554,9.68001,0,72.31579,68.7,0,0,59.8555,264.8883,0,72.31579,-72.31579,286.9894,68.33067,0.1501785,78.38001,0,0,264.8883
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,21.26625,21.26625,0,-1,0,21.26625,0,0,3.552714E-15,0,0,22.38553,21.26625,0,0,140.2064,192.5725,0,22.38553,-22.38553,263.393,62.71249,0.1501785,23.39288,0,0,192.5725
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,72.01918,68.7,0,-1,0,68.7,0,0,3.319181,10.5211,0,72.31579,68.7,0,0,165.0792,170.187,0,72.31579,-72.31579,187.1654,44.56311,0.1501785,79.2211,0,0,170.187
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,29.39148,29.39148,0,-1,0,29.39148,0,0,3.552714E-15,0,0,30.9384,29.39148,0,0,245.4301,97.87117,0,30.9384,-30.9384,154.5535,36.79838,0.1501785,32.33063,0,0,97.87117
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,65.07435,63.58613,0,-1,0,63.58613,0,0,1.48822,7.995655,0,66.93277,63.58613,0,0,279.8061,66.93277,0,66.93277,-66.93277,84.00017,20,0.1501785,71.58179,0,0,66.93277
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,69.00182,0,0,-1,0,0,0,0,69.00182,75.902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501785,75.902,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,41.63299,0,0,-1,0,0,0,0,41.63299,45.79629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501785,45.79629,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,31.12966,31.12966,81,0,22.761,31.12966,0,0,0,0,0,0,0,49.87033,47.37682,354.1758,0,47.37682,0,47.37682,128.9458,30.70131,0.1503317,34.24263,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,49.16101,49.16101,81,0,22.761,49.16101,3.803361,0,0,0,1.869771,0,0,31.83899,30.24705,306.799,42.63914,32.11682,0,32.11682,159.4145,37.95575,0.1504342,54.07711,1.495817,81,44.50891
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,90.61136,90.61136,81,0,22.761,90.61136,18.68238,0,0,0,16.92836,10.11722,9.611355,0,0,274.6822,71.54427,6.81114,0,6.81114,165.8761,39.49422,0.1504518,99.67249,13.54268,81,88.47263
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,36.81107,36.81107,81,0,22.761,36.81107,59.83611,0,0,0,22.02631,0,0,44.18893,41.97948,267.871,77.6743,64.0058,0,64.0058,226.5973,53.95163,0.1506167,40.49218,17.62105,81,99.70061
