Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,130.6478,68.7,0,-1,0,68.7,56.07283,0,61.94783,75.01261,38.52203,72.31579,68.7,0,0,203.8652,135.2795,0,33.79375,-33.79375,190.9756,45.47028,0.1506167,143.7126,30.81763,0,173.8015
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,47.65143,47.65143,0,0,0,47.65143,129.5631,0,0,0,61.73866,50.1594,47.65143,0,0,241.4138,101.4858,11.57925,0,11.57925,201.9606,48.08576,0.1505781,52.41658,49.39092,0,163.2244
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.200472,1.200472,0,0,0,1.200472,6675.904,0,0,0,80.14236,1.263655,1.200472,0,0,229.8346,111.9071,78.87871,0,78.87871,276.7915,65.90261,0.1503156,1.320519,64.11389,0,192.0495
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,23.66699,23.66699,0,0,0,23.66699,321.2285,0,0,0,76.0251,24.91262,23.66699,0,0,150.9559,182.8979,51.11248,0,51.11248,325.2811,77.44772,0.1501461,26.03369,60.82008,0,258.923
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,108.9379,108.9379,81,0,22.761,108.9379,92.7819,0,0,0,101.0747,29.40833,27.93792,0,0,99.84341,228.8992,71.66634,0,71.66634,393.2697,93.63546,0.1501615,119.8317,80.85973,81,329.9738
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,75.52177,68.7,0,-1,0,68.7,147.3838,0.7598202,6.82177,14.37395,101.2527,72.31579,68.7,0,0,28.17707,293.3989,28.17707,0,28.17707,420.0009,100,0.1500683,83.07394,81.00214,0,394.6516
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500683,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,72.46481,72.46481,30.46044,0,9.97449,72.46481,61.01601,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1500683,79.7113,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,61.88415,61.88415,0,0,0,61.88415,37.98105,0,7.105427E-15,0,23.50425,65.1412,61.88415,0,0,0,318.7582,0,41.63696,-41.63696,376.1116,89.55021,0.1500683,68.07256,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,39.96423,39.96423,0,0,0,39.96423,5.576126,0,0,0,2.228456,42.06761,39.96423,0,0,46.26329,277.1213,0,39.83916,-39.83916,334.1175,79.55162,0.1500683,43.96066,1.782765,0,279.3497
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,71.71515,68.7,0,-1,0,68.7,0,0,3.015146,10.18666,0,72.31579,68.7,0,0,90.52901,237.2821,0,72.31579,-72.31579,257.8899,61.40224,0.1500683,78.88666,0,0,237.2821
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.8799,164.9663,0,0,0,257.8899,61.40224,0.1500683,0,0,0,164.9663
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,107.7098,68.7,0,-1,0,68.7,0,0,39.00975,49.78073,0,72.31579,68.7,0,0,170.8799,164.9663,0,72.31579,-72.31579,181.6624,43.25286,0.1500683,118.4807,0,0,164.9663
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,61.78641,61.78641,0,-1,0,61.78641,0,0,1.421085E-14,0,0,65.03833,61.78641,0,0,251.2308,92.65053,0,65.03833,-65.03833,113.106,26.92994,0.1500683,67.96506,0,0,92.65053
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,58.42493,26.23159,0,-1,0,26.23159,0,0,32.19334,38.03583,0,27.6122,26.23159,0,0,323.4956,27.6122,0,27.6122,-27.6122,84.00017,20,0.1500683,64.26743,0,0,27.6122
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500683,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,68.22276,0,0,-1,0,0,0,0,68.22276,75.04503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500683,75.04503,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,43.64284,0,0,-1,0,0,0,0,43.64284,48.00712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500683,48.00712,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500683,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,41.72153,0,0,-1,0,0,0,0,41.72153,45.89368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500683,45.89368,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.533211,3.533211,75.849,0,21.4578,3.533211,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1501853,3.886532,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,51.02038,51.02038,81,0,22.761,51.02038,2.012889,0,0,0,1.026984,0,0,29.97962,28.48064,285.4758,61.83,29.50763,0,29.50763,177.1681,42.1828,0.1502791,56.12241,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,83.7552,83.7552,81,0,22.761,83.7552,34.17578,0,0,0,28.624,2.900215,2.755204,0,0,255.9682,88.38686,25.72378,0,25.72378,201.5718,47.99319,0.1503451,92.13072,22.8992,81,117.0109
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,78.46631,78.46631,81,0,22.761,78.46631,63.24654,0,0,0,49.62723,0,0,2.53369,2.407005,230.2444,111.5383,52.03424,0,52.03424,250.9358,59.74651,0.1504798,86.31294,39.70179,81,161.1655
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,52.82286,52.82286,0,-1,0,52.82286,141.861,0,0,0,74.93507,55.60302,52.82286,0,0,178.2102,158.3691,19.33205,0,19.33205,269.2758,64.11317,0.150416,58.10515,59.94805,0,233.3041
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,31.90477,31.90477,0,0,0,31.90477,300.7096,0,0,0,95.94071,33.58397,31.90477,0,0,158.8781,175.7679,62.35674,0,62.35674,328.4326,78.19809,0.1502106,35.09525,76.75256,0,271.7086
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,108.5215,108.5215,81,0,22.761,108.5215,104.3647,0,0,0,113.2582,28.97005,27.52155,0,0,96.52138,231.889,84.28813,0,84.28813,408.3954,97.23679,0.1501869,119.3737,90.60654,81,345.1472
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,59.2986,59.2986,0,0,0,59.2986,197.6326,42.54054,0,0,117.1934,62.41957,59.2986,0,0,12.23324,307.7483,12.23324,0,12.23324,420.0009,100,0.1501468,65.22845,93.75468,0,424.9417
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,119.8953,119.8953,51.19527,0,15.2204,119.8953,97.31866,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1501468,131.8848,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,53.12225,53.12225,0,-1,0,53.12225,188.9791,44.47179,0,0,100.39,55.91816,53.12225,0,0,0,318.7582,0,0,0,420.0009,100,0.1501468,58.43448,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,153.3544,149.7,81,0,22.761,149.7,55.69379,11.05781,3.654405,18.98985,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1501468,168.6898,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,78.7861,78.7861,28.56978,0,9.496154,78.7861,67.09215,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1501468,86.66471,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.6710615,0.6710615,0,0,0,0.6710615,3728.7,24.31549,0,0,25.02187,0.7063805,0.6710615,0,0,0,318.7582,0,0,0,420.0009,100,0.1501468,0.7381676,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,107.2497,107.2497,81,0,22.761,107.2497,2.560403,3.552714E-15,0,0,2.746025,27.63128,26.24972,0,0,0,318.7582,0,24.88526,-24.88526,393.7695,93.75445,0.1501468,117.9747,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,50.74933,50.74933,0,-1,0,50.74933,0,0,7.105427E-15,0,0,53.42035,50.74933,0,0,27.65028,293.873,0,53.42035,-53.42035,337.4595,80.34734,0.1501468,55.82426,0,0,293.873
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,84.70253,68.7,0,-1,0,68.7,0,0,16.00253,24.47278,0,72.31579,68.7,0,0,87.00623,240.4526,0,72.31579,-72.31579,261.232,62.19796,0.1501468,93.17278,0,0,240.4526
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,19.06591,19.06591,0,-1,0,19.06591,0,0,3.552714E-15,0,0,20.06938,19.06591,0,0,167.3571,168.1368,0,20.06938,-20.06938,240.077,57.16107,0.1501468,20.9725,0,0,168.1368
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,75.58871,68.7,0,-1,0,68.7,0,0,6.888711,14.44758,0,72.31579,68.7,0,0,189.6564,148.0675,0,72.31579,-72.31579,163.8494,39.01169,0.1501468,83.14758,0,0,148.0675
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.0073,75.75166,0,0,0,163.8494,39.01169,0.1501468,0,0,0,75.75166
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,92.6385,68.7,0,-1,0,68.7,0,0,23.9385,33.20235,0,72.31579,68.7,0,0,270.0073,75.75166,0,72.31579,-72.31579,87.6219,20.86232,0.1501468,101.9024,0,0,75.75166
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,15.61307,3.264084,0,-1,0,3.264084,0,0,12.34899,13.9103,0,3.435878,3.264084,0,0,350.3582,3.435878,0,3.435878,-3.435878,84.00017,20,0.1501468,17.17438,0,0,3.435878
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,89.17356,0,0,-1,0,0,0,0,89.17356,98.09092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501468,98.09092,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,108.4657,0,0,-1,0,0,0,0,108.4657,119.3123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501468,119.3123,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,30.30674,0,0,-1,0,0,0,0,30.30674,33.33741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501468,33.33741,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501468,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1501424,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,40.54347,40.54347,81,0,22.761,40.54347,64.28428,0,0,0,26.06308,0,0,40.45653,38.4337,352.8306,1.210698,64.49678,0,64.49678,146.4634,34.87216,0.1503037,44.59782,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,71.52822,71.52822,81,0,22.761,71.52822,73.78492,0,0,0,52.77704,0,0,9.471777,8.998188,288.3338,59.2578,61.77523,0,61.77523,205.0685,48.82574,0.1504665,78.68105,42.22163,81,112.0348
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,226.5586,114.8555,72.19862,0,72.19862,273.5621,65.13371,0.1502302,0,57.75889,0,187.0541
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,119.6257,119.6257,81,0,22.761,119.6257,80.78244,0,0,0,96.63654,40.65861,38.62568,0,0,154.36,179.8343,55.97794,0,55.97794,326.6674,77.77781,0.1502311,131.5882,77.30923,81,276.4708
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,134.047,134.047,81,0,22.761,134.047,79.40017,0,0,0,106.4336,55.83897,53.04702,0,0,98.38203,230.2144,50.59459,0,50.59459,374.6657,89.20594,0.1501617,147.4517,85.14685,81,336.648
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,53.63721,0,0,101.4246,0,0,0,0,47.78743,275.7495,47.78743,0,47.78743,420.0009,100,0.1500061,0,81.13971,0,377.1742
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,48.71001,48.71001,0,0,0,48.71001,204.7218,48.44634,0,0,99.72003,51.27369,48.71001,0,0,0,318.7582,0,0,0,420.0009,100,0.1500061,53.58101,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,37.49203,37.49203,0,-1,0,37.49203,234.7632,48.55221,0,0,88.01751,39.46529,37.49203,0,0,0,318.7582,0,0,0,420.0009,100,0.1500061,41.24123,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,96.25351,96.25351,27.55351,0,9.239038,96.25351,82.78769,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1500061,105.8789,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,111.8728,111.8728,58.91056,0,17.17237,111.8728,49.83313,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1500061,123.0601,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.683448,2.683448,0,0,0,2.683448,969.0709,23.17983,0,0,26.00451,2.824682,2.683448,0,0,0,318.7582,0,0,0,420.0009,100,0.1500061,2.951793,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500061,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,25.28325,25.28325,0,-1,0,25.28325,0,0,3.552714E-15,0,0,26.61394,25.28325,0,0,0,318.7582,0,26.61394,-26.61394,391.9473,93.32059,0.1500061,27.81157,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,133.3487,68.7,0,-1,0,68.7,0,0,64.64868,77.98355,0,72.31579,68.7,0,0,29.57105,292.1443,0,72.31579,-72.31579,315.7198,75.17122,0.1500061,146.6835,0,0,292.1443
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,137.4691,68.7,0,-1,0,68.7,0,0,68.76912,82.51604,0,72.31579,68.7,0,0,109.9219,219.8285,0,72.31579,-72.31579,239.4922,57.02184,0.1500061,151.216,0,0,219.8285
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,75.7804,68.7,0,-1,0,68.7,0,0,7.080397,14.65844,0,72.31579,68.7,0,0,190.2728,147.5127,0,72.31579,-72.31579,163.2647,38.87246,0.1500061,83.35844,0,0,147.5127
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,72.77295,68.7,0,-1,0,68.7,0,0,4.072952,11.35025,0,72.31579,68.7,0,0,270.6237,75.19691,0,72.31579,-72.31579,87.03714,20.72309,0.1500061,80.05025,0,0,75.19691
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.9745,2.881126,0,0,0,87.03714,20.72309,0.1500061,0,0,0,2.881126
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.9745,2.881126,0,0,0,87.03714,20.72309,0.1500061,0,0,0,2.881126
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.9745,2.881126,0,0,0,87.03714,20.72309,0.1500061,0,0,0,2.881126
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,69.22514,2.73707,0,-1,0,2.73707,0,0,66.48807,73.41058,0,2.881126,2.73707,0,0,350.9745,2.881126,0,2.881126,-2.881126,84.00017,20,0.1500061,76.14765,0,0,2.881126
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,60.74729,0,0,-1,0,0,0,0,60.74729,66.82201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500061,66.82201,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,31.99039,31.99039,81,0,22.761,31.99039,0,0,0,0,0,0,0,49.00961,46.55913,354.1758,0,46.55913,0,46.55913,128.17,30.51661,0.1501532,35.18943,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1480694,0.1480694,72.46386,0,20.60136,0.1480694,1624.351,1.421085E-14,0,0,2.405166,0,0,72.31579,68.7,307.6167,41.90322,71.10516,0,71.10516,195.6263,46.5776,0.1502398,0.1628763,1.924133,81,44.30838
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,34.16843,34.16843,81,0,22.761,34.16843,31.74074,0,0,0,10.84531,0,0,46.83157,44.48999,236.5115,105.8979,55.3353,0,55.3353,248.122,59.07655,0.1504071,37.58527,8.67625,81,116.7432
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,34.91778,34.91778,81,0,22.761,34.91778,88.73644,0,0,0,30.9848,0,0,46.08222,43.77811,181.1762,155.6996,74.7629,0,74.7629,319.0483,75.96373,0.1505329,38.40956,24.78784,81,186.6844
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,76.37582,68.7,0,-1,0,68.7,62.61042,0,7.675826,15.31341,43.01336,72.31579,68.7,0,0,106.4133,222.9863,0,29.30243,-29.30243,288.1609,68.60959,0.1505329,84.01341,34.41069,0,265.9996
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,42.21675,42.21675,0,0,0,42.21675,148.4104,0,0,0,62.65404,44.43868,42.21675,0,0,138.9716,193.6838,18.21536,0,18.21536,305.4414,72.72401,0.1504738,46.43842,50.12323,0,256.3379
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,7.519146,7.519146,0,0,0,7.519146,663.4927,0,0,0,49.88899,7.914891,7.519146,0,0,120.7562,210.0777,41.9741,0,41.9741,345.2616,82.20497,0.1503378,8.271061,39.91119,0,259.9666
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,8.027631,8.027631,0,0,0,8.027631,508.6727,0,0,0,40.83437,8.450137,8.027631,0,0,78.7821,247.8543,32.38423,0,32.38423,375.9839,89.51981,0.150233,8.830394,32.66749,0,288.6887
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,46.39787,277.0002,11.00791,0,11.00791,386.427,92.00624,0.1501974,0,8.806326,0,288.0081
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,94.16595,68.7,0,-1,0,68.7,17.2211,0,25.46595,34.88255,11.83089,72.31579,68.7,0,0,35.38997,286.9073,0,60.48489,-60.48489,322.6703,76.8261,0.1501974,103.5825,9.464716,0,298.7382
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,29.22979,29.22979,0,0,0,29.22979,106.1624,0,0,0,31.03105,30.7682,29.22979,0,0,102.5954,226.4224,0.2628554,0,0.2628554,322.9196,76.88548,0.1501965,32.15277,24.82484,0,257.4534
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,21.95151,21.95151,0,0,0,21.95151,63.40492,0,0,0,13.91834,23.10685,21.95151,0,0,102.3326,226.6589,0,9.188515,-9.188515,313.2341,74.5794,0.1501965,24.14666,11.13467,0,240.5773
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,58.13587,58.13587,0,0,0,58.13587,5.938506,0,7.105427E-15,0,3.452402,61.19566,58.13587,0,0,112.542,217.4704,0,57.74325,-57.74325,252.3674,60.08735,0.1501965,63.94946,2.761922,0,220.9228
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,98.78371,98.78371,81,0,22.761,98.78371,2.05789,0,0,0,2.03286,18.71969,17.78371,0,0,176.7012,159.7272,0,16.68683,-16.68683,234.7779,55.89939,0.1501965,108.6621,1.626288,81,161.76
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,125.7202,68.7,0,-1,0,68.7,0,0,57.02022,69.59225,0,72.31579,68.7,0,0,195.2421,143.0403,0,72.31579,-72.31579,158.5504,37.75002,0.1501965,138.2923,0,0,143.0403
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,140.8069,67.18832,0,-1,0,67.18832,0,0,73.61861,87.69931,0,70.72454,67.18832,0,0,275.593,70.72454,0,70.72454,-70.72454,84.00017,20,0.1501965,154.8876,0,0,70.72454
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,43.86435,0,0,-1,0,0,0,0,43.86435,48.25079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,48.25079,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,76.10453,0,0,-1,0,0,0,0,76.10453,83.71498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,83.71498,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,28.41189,0,0,-1,0,0,0,0,28.41189,31.25308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,31.25308,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,116.4117,0,0,-1,0,0,0,0,116.4117,128.0529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,128.0529,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,66.53984,0,0,-1,0,0,0,0,66.53984,73.19382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,73.19382,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,27.74702,0,0,-1,0,0,0,0,27.74702,30.52172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501965,30.52172,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,66.72014,66.72014,81,0,22.761,66.72014,0,0,0,0,0,0,0,14.27987,13.56587,354.1758,0,13.56587,0,13.56587,96.86988,23.06421,0.1502391,73.39215,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,22.64231,22.64231,81,0,22.761,22.64231,9.786131,0,0,0,2.215806,0,0,58.35769,55.4398,340.6099,12.20928,57.65561,0,57.65561,151.5668,36.08726,0.1504181,24.90654,1.772645,81,14.42509
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,71.20775,71.20775,81,0,22.761,71.20775,24.54611,0,0,0,17.47873,0,0,9.792253,9.302641,282.9543,64.09933,26.78137,0,26.78137,176.9738,42.13654,0.150491,78.32852,13.98299,81,81.57806
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,256.1729,88.20257,76.96967,0,76.96967,249.9937,59.52218,0.1505564,0,6.615731,81,96.47223
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,99.99321,68.7,0,-1,0,68.7,19.9286,0,31.29321,41.29253,13.69095,72.31579,68.7,0,0,179.2033,157.4753,0,58.62484,-58.62484,188.1977,44.80888,0.1505564,109.9925,10.95276,0,171.1662
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1612555,0.1612555,0,0,0,0.1612555,26385.24,0,0,0,42.54765,0.1697426,0.1612555,0,0,244.342,98.85043,42.37791,0,42.37791,228.4009,54.38105,0.1504198,0.177381,34.03812,0,141.3981
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,15.52197,15.52197,0,0,0,15.52197,202.3106,0,0,0,31.40258,16.33891,15.52197,0,0,201.9641,136.9905,15.06367,0,15.06367,242.6915,57.78358,0.1503712,17.07416,25.12207,0,168.3931
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,186.9004,150.5479,40.51714,0,40.51714,281.1295,66.93546,0.1502409,0,32.41371,0,191.065
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,67.91122,67.91122,81,0,22.761,67.91122,60.30964,0,0,0,40.95701,0,0,13.08878,12.43434,146.3833,187.0133,53.39135,0,53.39135,331.7809,78.99531,0.1503818,74.70234,32.76561,81,227.9703
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,58.52318,58.52318,0,-1,0,58.52318,73.279,0,0,0,42.8852,61.60335,58.52318,0,0,92.99194,235.0655,0,18.71815,-18.71815,312.0503,74.29754,0.1503818,64.3755,34.30816,0,277.9507
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,31.95568,31.95568,0,0,0,31.95568,99.97445,0,0,0,31.94752,33.63756,31.95568,0,0,113.7899,216.3473,0,1.690044,-1.690044,310.2688,73.87338,0.1503818,35.15125,25.55801,0,248.2949
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,88.23399,88.23399,81,0,22.761,88.23399,4.372586,2.664535E-15,0,0,3.858107,7.614721,7.233984,0,0,115.6677,214.6573,0,3.756614,-3.756614,306.309,72.93057,0.1503818,97.05738,3.086485,81,218.5154
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,119.8417,210.9007,81.31279,0,81.31279,383.4491,91.29722,0.1504332,0,10.09023,81,223.5135
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,38.52893,284.0822,2.526949,0,2.526949,385.8464,91.868,0.1504251,0,2.021559,0,286.6091
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.8141799,0.8141799,0,-1,0,0.8141799,0,0,0,0,0,0.8570315,0.8141799,0,0,36.00198,286.3564,0,0.8570315,-0.8570315,384.943,91.65291,0.1504251,0.8955979,0,0,286.3564
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.95424,285.4994,0,0,0,384.943,91.65291,0.1504251,0,0,0,285.4994
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,15.65347,15.65347,0,-1,0,15.65347,0,0,3.552714E-15,0,0,16.47734,15.65347,0,0,36.95424,285.4994,0,16.47734,-16.47734,367.5743,87.51752,0.1504251,17.21882,0,0,285.4994
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,81.55333,68.7,0,-1,0,68.7,0,0,12.85333,21.00867,0,72.31579,68.7,0,0,55.26239,269.0221,0,72.31579,-72.31579,291.3468,69.36815,0.1504251,89.70866,0,0,269.0221
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,13.04138,13.04138,0,-1,0,13.04138,0,0,1.776357E-15,0,0,13.72776,13.04138,0,0,135.6133,196.7063,0,13.72776,-13.72776,276.8765,65.92284,0.1504251,14.34551,0,0,196.7063
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.8663,182.9785,0,0,0,276.8765,65.92284,0.1504251,0,0,0,182.9785
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,9.717845,9.717845,0,-1,0,9.717845,0,0,1.776357E-15,0,0,10.22931,9.717845,0,0,150.8663,182.9785,0,10.22931,-10.22931,266.0938,63.35555,0.1504251,10.68963,0,0,182.9785
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,39.82517,39.82517,0,-1,0,39.82517,0,0,7.105427E-15,0,0,41.92123,39.82517,0,0,162.2322,172.7492,0,41.92123,-41.92123,221.905,52.83441,0.1504251,43.80769,0,0,172.7492
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,43.90675,43.90675,0,-1,0,43.90675,0,0,7.105427E-15,0,0,46.21763,43.90675,0,0,208.8114,130.828,0,46.21763,-46.21763,173.1873,41.23499,0.1504251,48.29742,0,0,130.828
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,10.13112,10.13112,0,-1,0,10.13112,0,0,0,0,0,10.66434,10.13112,0,0,260.1643,84.61035,0,10.66434,-10.66434,161.9461,38.55852,0.1504251,11.14423,0,0,84.61035
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,24.91211,24.91211,0,0,0,24.91211,0,0,0,0,0,26.22327,24.91211,0,0,272.0136,73.94601,0,26.22327,-26.22327,134.3044,31.97716,0.1504251,27.40332,0,0,73.94601
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,37.11008,37.11008,0,0,0,37.11008,2.428959,0,0,0,0.9013887,39.06324,37.11008,0,0,301.1505,47.72274,0,38.16185,-38.16185,94.07822,22.39953,0.1504251,40.82109,0.7211109,0,48.62413
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.198643,5.198643,0,0,0,5.198643,379.3891,0,0,0,19.72309,5.472256,5.198643,0,0,343.5526,9.560885,14.25083,0,14.25083,107.5977,25.61846,0.1503794,5.718507,15.77847,0,29.28397
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,68.72559,68.72559,81,0,22.761,68.72559,41.74255,0,0,0,28.68781,0,0,12.27441,11.66069,329.3018,22.38663,40.3485,0,40.3485,145.8757,34.73224,0.1504869,75.59815,22.95025,81,51.07444
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,103.1963,68.7,0,-1,0,68.7,64.50874,0,34.49632,49.33036,44.3175,72.31579,68.7,0,0,288.9533,58.70028,0,27.99829,-27.99829,116.3629,27.7054,0.1504869,113.516,35.454,0,103.0178
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,45.99557,45.99557,81,0,22.761,45.99557,102.9534,0,0,0,47.35402,0,0,35.00443,33.2542,320.0625,30.702,80.60822,0,80.60822,192.8346,45.91291,0.1505921,50.59513,37.88322,81,78.05602
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.469035,5.469035,77.78482,0,21.94756,5.469035,1118.09,0,0,0,61.14874,0,0,72.31579,68.7,239.4543,103.2494,129.8487,0,129.8487,316.0199,75.24268,0.1505204,6.015938,48.91899,81,164.3981
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,92.58772,92.58772,81,0,22.761,92.58772,93.69272,0,0,0,86.74796,12.19761,11.58773,0,0,109.6055,220.1133,74.55035,0,74.55035,386.7446,92.08186,0.1506227,101.8465,69.39837,81,306.8612
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,85.2744,85.2744,39.103,0,12.16106,85.2744,98.10287,0,0,0,83.65664,48.60147,46.1714,0,0,35.05516,287.2086,35.05516,0,35.05516,420.0009,100,0.1506232,93.80184,66.92532,81,370.8652
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,26.2596,26.2596,0,-1,0,26.2596,353.3813,65.15483,0,0,92.79652,27.64169,26.2596,0,0,0,318.7582,0,0,0,420.0009,100,0.1506232,28.88556,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,17.26816,17.26816,0,0,0,17.26816,393.1479,49.71239,0,0,67.8894,18.17701,17.26816,0,0,0,318.7582,0,0,0,420.0009,100,0.1506232,18.99497,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,22.82355,22.82355,0,0,0,22.82355,202.4202,22.17468,0,0,46.19947,24.02479,22.82355,0,0,0,318.7582,0,0,0,420.0009,100,0.1506232,25.1059,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,118.1232,118.1232,81,0,22.761,118.1232,18.35715,0,0,0,21.68406,39.0771,37.12325,0,0,0,318.7582,0,17.39304,-17.39304,401.667,95.6348,0.1506232,129.9356,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,19.3256,301.3652,1.813238,0,1.813238,403.3871,96.04437,0.1506174,0,1.45059,0,303.1784
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,106.5528,68.7,0,-1,0,68.7,0,0,37.85285,48.50814,0,72.31579,68.7,0,0,17.51236,302.9971,0,72.31579,-72.31579,327.1596,77.89499,0.1506174,117.2081,0,0,302.9971
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,172.8076,68.7,0,-1,0,68.7,0,0,104.1076,121.3883,0,72.31579,68.7,0,0,97.86324,230.6813,0,72.31579,-72.31579,250.9321,59.74562,0.1506174,190.0883,0,0,230.6813
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,125.3563,68.7,0,-1,0,68.7,0,0,56.65627,69.19189,0,72.31579,68.7,0,0,178.2141,158.3655,0,72.31579,-72.31579,174.7045,41.59624,0.1506174,137.8919,0,0,158.3655
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,71.60119,68.7,0,-1,0,68.7,0,0,2.901192,10.06131,0,72.31579,68.7,0,0,258.565,86.04974,0,72.31579,-72.31579,98.47701,23.44686,0.1506174,78.76131,0,0,86.04974
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.9159,13.73394,0,0,0,98.47701,23.44686,0.1506174,0,0,0,13.73394
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,83.7925,13.04725,0,-1,0,13.04725,0,0,70.74525,79.1245,0,13.73394,13.04725,0,0,338.9159,13.73394,0,13.73394,-13.73394,84.00017,20,0.1506174,92.17175,0,0,13.73394
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506174,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,74.42371,0,0,-1,0,0,0,0,74.42371,81.86609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506174,81.86609,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,100.3831,0,0,-1,0,0,0,0,100.3831,110.4215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506174,110.4215,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,68.16841,0,0,-1,0,0,0,0,68.16841,74.98525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506174,74.98525,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,18.48789,18.48789,81,0,22.761,18.48789,0,0,0,0,0,0,0,62.51211,59.3865,354.1758,0,59.3865,0,59.3865,140.3392,33.41402,0.1507893,20.33668,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,98.23432,98.23432,81,0,22.761,98.23432,2.556005,0,0,0,2.510874,18.14139,17.23432,0,0,294.7893,53.44785,0,15.63052,-15.63052,123.8631,29.49117,0.1507893,108.0578,2.008699,81,55.95872
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,162.9693,136.9306,81,0,22.761,136.9306,15.37783,0,26.03869,58.3389,21.05695,58.87429,55.93057,0,0,312.1566,37.81734,0,37.81734,-37.81734,84.00017,20,0.1507893,179.2662,16.84556,81,58.87429
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,82.6162,82.6162,81,0,22.761,82.6162,61.87474,0,0,0.1652976,51.11856,1.701267,1.616203,0,0,354.1758,0,49.41729,0,49.41729,130.8815,31.16221,0.1509106,90.87782,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,30.22889,30.22889,0,-1,0,30.22889,167.188,0,0,0,50.53909,31.81989,30.22889,0,0,304.7585,44.47556,18.7192,0,18.7192,148.6401,35.39043,0.150851,33.25178,40.43127,0,95.01465
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,47.54591,47.54591,0,0,0,47.54591,107.3234,0,0,0,51.0279,50.04833,47.54591,0,0,286.0393,61.32285,0.9795663,0,0.9795663,149.5694,35.61169,0.1508478,52.30051,40.82232,0,112.3507
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,41.84801,41.84801,0,0,0,41.84801,156.695,0,0,0,65.57375,44.05053,41.84801,0,0,285.0598,62.20446,21.52321,0,21.52321,169.9881,40.47328,0.1507793,46.03281,52.459,0,127.7782
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,28.78752,28.78752,0,0,0,28.78752,343.8333,0,0,0,98.98107,30.30266,28.78752,0,0,263.5365,81.57535,68.67842,0,68.67842,235.1422,55.98613,0.1505612,31.66628,79.18486,0,180.5564
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,74.92508,74.92508,81,0,22.761,74.92508,119.8558,8.881784E-16,0,0,89.80204,0,0,6.074921,5.771174,194.8581,143.3859,95.57322,0,95.57322,325.8109,77.57388,0.1506177,82.41759,71.84164,81,233.188
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,99.2849,229.4018,70.98663,0,70.98663,393.1548,93.60809,0.1503933,0,56.78931,0,300.3885
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,41.02019,41.02019,0,0,0,41.02019,144.8095,0,0,0,59.40115,43.17915,41.02019,0,0,28.29827,293.2898,16.222,0,16.222,408.5443,97.27225,0.1503421,45.12221,47.52092,0,352.6909
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,96.65259,96.65259,74.63759,0,21.15131,96.65259,36.47077,1.776357E-15,0,0,35.24994,23.17368,22.015,0,0,12.07626,307.8896,12.07626,0,12.07626,420.0009,100,0.1503717,106.3178,28.19995,81,343.1395
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,93.08461,93.08461,75.38258,0,21.33979,93.08461,20.01804,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1503717,102.3931,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,53.02544,53.02544,0,0,0,53.02544,4.488999,0,7.105427E-15,0,2.380311,55.81625,53.02544,0,0,0,318.7582,0,53.43594,-53.43594,363.6744,86.58897,0.1503717,58.32798,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,66.08322,66.08322,0,-1,0,66.08322,0,0,0,3.991545,0,69.56129,66.08322,0,0,59.37326,265.3223,0,69.56129,-69.56129,290.3504,69.13091,0.1503717,72.69154,0,0,265.3223
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,173.3407,68.7,0,-1,0,68.7,0,0,104.6407,121.9748,0,72.31579,68.7,0,0,136.6636,195.761,0,72.31579,-72.31579,214.1228,50.98153,0.1503717,190.6748,0,0,195.761
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,84.11646,68.7,0,-1,0,68.7,0,0,15.41646,23.82811,0,72.31579,68.7,0,0,217.0145,123.4452,0,72.31579,-72.31579,137.8953,32.83215,0.1503717,92.52811,0,0,123.4452
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,21.90627,21.90627,0,-1,0,21.90627,0,0,3.552714E-15,0,0,23.05923,21.90627,0,0,297.3653,51.12942,0,23.05923,-23.05923,113.5887,27.04489,0.1503717,24.0969,0,0,51.12942
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,66.82643,26.66668,0,-1,0,26.66668,0,0,40.15975,46.84239,0,28.07019,26.66668,0,0,322.9867,28.07019,0,28.07019,-28.07019,84.00017,20,0.1503717,73.50907,0,0,28.07019
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,34.39885,0,0,-1,0,0,0,0,34.39885,37.83874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503717,37.83874,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,8.225931,0,0,-1,0,0,0,0,8.225931,9.048525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503717,9.048525,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,67.76867,0,0,-1,0,0,0,0,67.76867,74.54554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503717,74.54554,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,47.79121,0,0,-1,0,0,0,0,47.79121,52.57033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503717,52.57033,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,36.84161,0,0,-1,0,0,0,0,36.84161,40.52576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503717,40.52576,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,70.47633,70.47633,81,0,22.761,70.47633,0,0,0,0,0,0,0,10.52368,9.997492,354.1758,0,9.997492,0,9.997492,93.48462,22.2582,0.1504022,77.52396,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,43.0277,43.0277,81,0,22.761,43.0277,6.109738,0,0,0,2.62888,0,0,37.9723,36.07369,344.1783,8.997743,38.70257,0,38.70257,130.2011,31.0002,0.1505186,47.33047,2.103104,81,11.62662
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,52.28551,52.28551,81,0,22.761,52.28551,44.29447,0,0,0,23.15959,0,0,28.71449,27.27876,305.4757,43.83005,50.43835,0,50.43835,178.0511,42.39304,0.1506581,57.51406,18.52767,81,66.98965
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,72.74854,72.74854,81,0,22.761,72.74854,56.82889,0,0,0,41.34218,0,0,8.251467,7.838893,255.0374,89.22457,49.18108,0,49.18108,224.7084,53.50189,0.1507826,80.02338,33.07375,81,130.5668
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,58.93976,58.93976,0,-1,0,58.93976,83.18949,0,0,0,49.03168,62.04185,58.93976,0,0,205.8563,133.4875,0,13.01017,-13.01017,210.9945,50.23668,0.1507826,64.83373,39.22535,0,182.5192
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,38.7407,38.7407,0,0,0,38.7407,152.9341,0,0,0,59.24775,40.77969,38.7407,0,0,220.3121,120.4774,18.46806,0,18.46806,228.5148,54.40818,0.1507244,42.61477,47.3982,0,179.7251
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,80.92118,80.92118,81,0,22.761,80.92118,75.49197,0,0,0,61.089,0,0,0.07881566,0.07487488,201.844,137.0986,61.16388,0,61.16388,286.5399,68.22366,0.150873,89.01331,48.8712,81,198.1876
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,71.83955,71.83955,81,0,22.761,71.83955,90.95657,0,0,0,65.34278,0,0,9.160454,8.702432,140.6801,192.1461,74.04521,0,74.04521,356.7854,84.94874,0.1509961,79.0235,52.27423,81,257.4889
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,80.0646,80.0646,64.90026,0,18.68777,80.0646,103.1634,0,0,0,82.59737,15.96247,15.16434,0,0,66.6349,258.7868,66.6349,0,66.6349,420.0009,100,0.1510479,88.07106,66.0779,81,341.3842
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,16.65704,16.65704,0,-1,0,16.65704,301.7365,32.72664,0,0,50.26038,17.53373,16.65704,0,0,0,318.7582,0,0,0,420.0009,100,0.1510479,18.32275,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,29.77017,29.77017,0,0,0,29.77017,105.6724,0.1218412,0,0,31.45886,31.33702,29.77017,0,0,0,318.7582,0,0,0,420.0009,100,0.1510479,32.74718,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,6.986751,6.986751,0,0,0,6.986751,413.6977,21.54955,0,0,28.90403,7.354475,6.986751,0,0,0,318.7582,0,0,0,420.0009,100,0.1510479,7.685426,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,60.54574,60.54574,0,0,0,60.54574,28.64346,0,0,0,17.34239,63.73235,60.54574,0,0,0,318.7582,0,46.38996,-46.38996,371.1015,88.35733,0.1510479,66.60031,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,51.5444,272.3683,1.285634,0,1.285634,372.3212,88.64772,0.1510439,0,1.028507,0,273.6539
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,86.06648,68.7,0,-1,0,68.7,0,0,17.36648,25.97313,0,72.31579,68.7,0,0,50.25877,273.5253,0,72.31579,-72.31579,296.0937,70.49834,0.1510439,94.67313,0,0,273.5253
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,65.90188,65.90188,0,-1,0,65.90188,0,0,1.421085E-14,3.792066,0,69.3704,65.90188,0,0,130.6096,201.2095,0,69.3704,-69.3704,222.9708,53.08819,0.1510439,72.49207,0,0,201.2095
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,4.723375,4.723375,0,-1,0,4.723375,0,0,8.881784E-16,0,0,4.971974,4.723375,0,0,207.6879,131.8391,0,4.971974,-4.971974,217.7299,51.84035,0.1510439,5.195713,0,0,131.8391
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,124.8854,68.7,0,-1,0,68.7,0,0,56.18542,68.67397,0,72.31579,68.7,0,0,213.2123,126.8672,0,72.31579,-72.31579,141.5024,33.69098,0.1510439,137.374,0,0,126.8672
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,31.82848,31.82848,0,-1,0,31.82848,0,0,7.105427E-15,0,0,33.50367,31.82848,0,0,293.5632,54.55138,0,33.50367,-33.50367,106.1864,25.28243,0.1510439,35.01133,0,0,54.55138
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,32.34607,19.99533,0,-1,0,19.99533,0,0,12.35074,15.58535,0,21.04772,19.99533,0,0,330.7895,21.04772,0,21.04772,-21.04772,84.00017,20,0.1510439,35.58068,0,0,21.04772
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,22.29342,0,0,-1,0,0,0,0,22.29342,24.52277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510439,24.52277,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,16.54859,0,0,-1,0,0,0,0,16.54859,18.20345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510439,18.20345,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510439,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,61.79053,0,0,-1,0,0,0,0,61.79053,67.96959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510439,67.96959,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,56.43519,56.43519,81,0,22.761,56.43519,0,0,0,0,0,0,0,24.56481,23.33657,354.1758,0,23.33657,0,23.33657,106.1392,25.27118,0.1511142,62.07871,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,330.8392,21.00291,69.47229,0,69.47229,172.0464,40.96334,0.1512002,0,0.617835,81,21.7752
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,102.411,102.411,81,0,22.761,102.411,25.85415,0,0,0,26.47749,22.53787,21.41097,0,0,261.3669,83.52798,3.939618,0,3.939618,175.7838,41.85321,0.1512097,112.6521,21.18199,81,110.0055
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,144.048,144.048,81,0,22.761,144.048,36.68285,1.421085E-14,0,8.752848,52.84093,66.36636,63.04804,0,0,257.4273,87.07363,0,13.52543,-13.52543,161.5268,38.45868,0.1512097,158.4529,42.27275,81,139.9146
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,105.7989,68.7,0,-1,0,68.7,114.059,0,37.09888,47.67877,78.35854,72.31579,68.7,0,0,272.4556,73.5482,6.042743,0,6.042743,167.2594,39.82359,0.1511907,116.3788,62.68682,0,151.9067
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,266.4128,78.98667,71.94442,0,71.94442,235.5119,56.07415,0.1509651,0,57.55553,0,150.9311
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,43.80181,43.80181,0,0,0,43.80181,216.8266,0,0,0,94.97399,46.10717,43.80181,0,0,194.4684,143.7366,48.86682,0,48.86682,281.871,67.11201,0.1508122,48.18199,75.97919,0,238.7106
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,61.30483,61.30483,0,0,0,61.30483,180.0838,0,0,0,110.4001,64.5314,61.30483,0,0,145.6016,187.7168,45.86868,0,45.86868,325.3859,77.47268,0.150669,67.43531,88.32007,0,298.1169
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,28.3031,28.3031,0,0,0,28.3031,280.4596,0,0,0,79.37876,29.79274,28.3031,0,0,99.73291,228.9986,49.58602,0,49.58602,372.4273,88.673,0.1505145,31.13341,63.50301,0,308.3773
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,12.74758,0,0,62.89447,0,0,0,0,50.14689,273.626,50.14689,0,50.14689,420.0009,100,0.1503586,0,50.31558,0,336.5205
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,73.03271,73.03271,20.25,0,7.39125,73.03271,95.106,13.89774,0,0,69.45849,55.56075,52.78271,0,0,0,318.7582,0,0,0,420.0009,100,0.1503586,80.33598,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,139.3837,139.3837,81,0,22.761,139.3837,31.26877,0,0,3.622071,43.58358,61.45653,58.3837,0,0,0,318.7582,0,17.87295,-17.87295,401.1611,95.51436,0.1503586,153.3221,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,13.904,13.904,0,0,0,13.904,142.6076,0,0,0,19.82816,14.63579,13.904,0,0,19.85884,300.8853,5.192369,0,5.192369,406.087,96.68719,0.1503425,15.2944,15.86253,0,320.7134
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,123.1551,123.1551,81,0,22.761,123.1551,2.272339,0,0,0,2.798501,44.37374,42.15506,0,0,14.66647,305.5584,0,41.57524,-41.57524,362.2628,86.25288,0.1503425,135.4706,2.238801,81,308.3569
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,70.53366,68.7,0,-1,0,68.7,0,0,1.833663,8.88703,0,72.31579,68.7,0,0,60.86118,263.9832,0,72.31579,-72.31579,286.0353,68.10351,0.1503425,77.58703,0,0,263.9832
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,92.60295,68.7,0,-1,0,68.7,0,0,23.90295,33.16325,0,72.31579,68.7,0,0,141.2121,191.6674,0,72.31579,-72.31579,209.8078,49.95413,0.1503425,101.8633,0,0,191.6674
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.02011,3.02011,0,-1,0,3.02011,0,0,0,0,0,3.179063,3.02011,0,0,221.5629,119.3516,0,3.179063,-3.179063,206.4568,49.15627,0.1503425,3.322121,0,0,119.3516
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,86.21474,68.7,0,-1,0,68.7,0,0,17.51475,26.13622,0,72.31579,68.7,0,0,225.0952,116.1725,0,72.31579,-72.31579,130.2292,31.0069,0.1503425,94.83622,0,0,116.1725
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,61.33596,41.66389,0,-1,0,41.66389,0,0,19.67207,25.80566,0,43.85673,41.66389,0,0,305.4461,43.85673,0,43.85673,-43.85673,84.00017,20,0.1503425,67.46955,0,0,43.85673
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,101.7434,0,0,-1,0,0,0,0,101.7434,111.9177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503425,111.9177,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,71.55692,0,0,-1,0,0,0,0,71.55692,78.7126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503425,78.7126,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,45.20353,0,0,-1,0,0,0,0,45.20353,49.72388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503425,49.72388,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,11.95574,0,0,-1,0,0,0,0,11.95574,13.15131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503425,13.15131,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,10.30319,0,0,-1,0,0,0,0,10.30319,11.3335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503425,11.3335,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,64.9127,64.9127,81,0,22.761,64.9127,0,0,0,0,0,0,0,16.08729,15.28293,354.1758,0,15.28293,0,15.28293,98.49883,23.45205,0.1503884,71.40398,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7116573,0.7116573,73.02744,0,20.74394,0.7116573,189.7565,0,0,0,1.350416,0,0,72.31579,68.7,338.8929,13.75464,70.05042,0,70.05042,164.9545,39.2748,0.1504771,0.782823,1.080333,81,15.10505
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,268.8425,76.80001,84.00966,0,84.00966,244.653,58.25061,0.1505182,0,12.24773,81,92.10967
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,56.05502,56.05502,81,0,22.761,56.05502,39.6217,3.552714E-15,0,0,22.20996,0,0,24.94498,23.69773,184.8328,152.4087,45.90768,0,45.90768,288.2049,68.62008,0.1506423,61.66052,17.76796,81,174.6187
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,57.51077,57.51077,0,-1,0,57.51077,43.32027,0,7.105427E-15,0,24.91382,60.53765,57.51077,0,0,138.9251,193.7256,0,35.62383,-35.62383,250.6541,59.67942,0.1506423,63.26185,19.93106,0,218.6394
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,178.5072,158.1018,18.53079,0,18.53079,268.2339,63.86509,0.1505849,0,14.82463,0,176.6326
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,73.96368,73.96368,81,0,22.761,73.96368,32.60253,0,0,0,24.11403,0,0,7.036319,6.684503,159.9764,174.7795,30.79854,0,30.79854,297.452,70.82176,0.1506625,81.36005,19.29123,81,198.8935
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.391851,6.391851,78.70764,0,22.18103,6.391851,137.3113,0,0,0,8.776733,0,0,72.31579,68.7,129.1778,202.4982,77.47673,0,77.47673,370.9529,88.32194,0.1507602,7.031036,7.021386,81,211.2749
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,5.832816,5.832816,0,0,0,5.832816,168.238,0,0,0,9.81301,6.139806,5.832816,0,0,51.7011,272.2272,3.673204,0,3.673204,374.4376,89.15163,0.1507488,6.416097,7.850408,0,282.0403
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,56.30407,56.30407,0,-1,0,56.30407,20.70729,0,7.105427E-15,0,11.65905,59.26744,56.30407,0,0,48.0279,275.5331,0,47.6084,-47.6084,324.2539,77.20316,0.1507488,61.93448,9.327237,0,287.1922
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,93.65176,93.65176,81,0,22.761,93.65176,21.22443,0,0,0,19.87705,13.31764,12.65176,0,0,100.9261,227.9247,6.559412,0,6.559412,330.4767,78.68478,0.1507645,103.0169,15.90164,81,247.8018
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,94.36671,233.8282,78.7651,0,78.7651,405.1999,96.47596,0.150821,0,8.052078,81,243.8933
