Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,123.9522,123.9522,81,0,22.761,123.9522,13.40911,0,0,0,16.62088,45.21281,42.95217,0,0,15.60161,304.7168,0,28.59193,-28.59193,375.0613,89.30013,0.150821,136.3474,13.29671,81,321.3376
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,121.3906,121.3906,81,0,22.761,121.3906,2.113688,0,1.421085E-14,0,2.565818,42.51641,40.39059,0,0,47.37041,276.1248,0,39.9506,-39.9506,332.9497,79.27357,0.150821,133.5296,2.052654,81,278.6907
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,55.39951,55.39951,0,-1,0,55.39951,0,0,0,0,0,58.31528,55.39951,0,0,91.75996,236.1743,0,58.31528,-58.31528,271.48,64.63796,0.150821,60.93947,0,0,236.1743
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,82.26127,68.7,0,-1,0,68.7,0,0,13.56127,21.78739,0,72.31579,68.7,0,0,156.5547,177.859,0,72.31579,-72.31579,195.2525,46.48859,0.150821,90.4874,0,0,177.859
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,65.14464,65.14464,0,-1,0,65.14464,0,0,0,2.959105,0,68.5733,65.14464,0,0,236.9056,105.5432,0,68.5733,-68.5733,122.9698,29.27847,0.150821,71.6591,0,0,105.5432
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,18.72046,18.72046,0,-1,0,18.72046,0,0,3.552714E-15,0,0,19.70574,18.72046,0,0,313.0982,36.96988,0,19.70574,-19.70574,102.1982,24.33285,0.150821,20.5925,0,0,36.96988
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,64.00797,16.40093,0,-1,0,16.40093,0,0,47.60704,54.00784,0,17.26414,16.40093,0,0,334.9934,17.26414,0,17.26414,-17.26414,84.00017,20,0.150821,70.40877,0,0,17.26414
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,42.40537,0,0,-1,0,0,0,0,42.40537,46.64591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150821,46.64591,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,63.06924,0,0,-1,0,0,0,0,63.06924,69.37616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150821,69.37616,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,33.89333,0,0,-1,0,0,0,0,33.89333,37.28267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150821,37.28267,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,25.32511,0,0,-1,0,0,0,0,25.32511,27.85762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150821,27.85762,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,70.61353,0,0,-1,0,0,0,0,70.61353,77.67488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150821,77.67488,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.62409,31.62409,81,0,22.761,31.62409,0,0,0,0,0,0,0,49.37591,46.90712,354.1758,0,46.90712,0,46.90712,128.5002,30.59522,0.1509602,34.7865,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,88.95296,88.95296,81,0,22.761,88.95296,0.4474395,0,1.421085E-14,0,0.3980107,8.371538,7.952961,0,0,307.2687,42.2164,0,7.973527,-7.973527,120.0953,28.59407,0.1509602,97.84826,0.3184086,81,42.61441
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,127.284,127.284,81,0,22.761,127.284,18.35774,0,0,22.04204,23.36646,48.72001,46.284,0,0,316.1282,34.24288,0,25.35354,-25.35354,93.37035,22.23099,0.1509602,140.0124,18.69317,81,57.60934
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,37.81586,37.81586,81,0,22.761,37.81586,130.0077,7.105427E-15,0,0,49.16353,0,0,43.18414,41.02493,344.2988,8.889338,90.18846,0,90.18846,178.9306,42.60245,0.1510309,41.59745,39.33082,81,58.05287
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,24.75885,24.75885,0,-1,0,24.75885,287.1017,0,0,0,71.08308,26.06194,24.75885,0,0,254.1103,90.05895,45.02113,0,45.02113,221.6414,52.77166,0.1508922,27.23473,56.86646,0,161.142
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,112.7042,112.7042,81,0,22.761,112.7042,62.97493,0,0,0,70.9754,33.37287,31.70423,0,0,209.0892,130.578,37.60253,0,37.60253,257.3143,61.26519,0.1509812,123.9747,56.78032,81,201.5534
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,117.9792,117.9792,81,0,22.761,117.9792,77.27801,0,0,0,91.17196,38.92545,36.97918,0,0,171.4866,164.4203,52.2465,0,52.2465,306.8797,73.06645,0.1510022,129.7771,72.93757,81,255.5922
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,81.06541,81.06541,81,0,22.761,81.06541,113.0877,0,0,0,91.67498,0.0688471,0.06540474,0,0,119.2401,211.4421,91.60613,0,91.60613,393.7849,93.75813,0.1510681,89.17194,73.33999,81,303.1171
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,112.2641,112.2641,59.44736,0,17.30818,112.2641,74.13818,3.552714E-15,0,0,83.23055,55.59655,52.81672,0,0,27.634,293.8876,27.634,0,27.634,420.0009,100,0.151074,123.4905,66.58443,81,377.1182
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,104.3893,68.7,0,-1,0,68.7,130.0754,17.04601,35.68929,46.12822,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.151074,114.8282,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,136.3056,136.3056,71.27245,0,20.29993,136.3056,50.2224,0,0,0.2361726,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.151074,149.9362,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,87.56904,87.56904,50.9239,0,15.15175,87.56904,44.04962,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.151074,96.32594,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,41.85082,41.85082,0,0,0,41.85082,42.40225,0,7.105427E-15,0,17.74569,44.05349,41.85082,0,0,0,318.7582,0,26.3078,-26.3078,392.27,93.39743,0.151074,46.0359,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,110.9747,110.9747,81,0,22.761,110.9747,2.361133,7.105427E-15,0,0,2.620259,31.55227,29.97465,0,0,29.23089,292.4504,0,28.93201,-28.93201,361.773,86.13625,0.151074,122.0721,2.096207,81,295.0707
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,100.6186,68.7,0,-1,0,68.7,0,0,31.91858,41.98043,0,72.31579,68.7,0,0,61.37757,263.5184,0,72.31579,-72.31579,285.5454,67.98687,0.151074,110.6804,0,0,263.5184
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,119.2293,68.7,0,-1,0,68.7,0,0,50.52929,62.45222,0,72.31579,68.7,0,0,141.7284,191.2026,0,72.31579,-72.31579,209.3179,49.83749,0.151074,131.1522,0,0,191.2026
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,136.2085,68.7,0,-1,0,68.7,0,0,67.50845,81.1293,0,72.31579,68.7,0,0,222.0793,118.8868,0,72.31579,-72.31579,133.0904,31.68812,0.151074,149.8293,0,0,118.8868
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,36.13757,36.13757,0,-1,0,36.13757,0,0,7.105427E-15,0,0,38.03955,36.13757,0,0,302.4302,46.57104,0,38.03955,-38.03955,92.99316,22.14118,0.151074,39.75132,0,0,46.57104
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,18.57022,8.104925,0,-1,0,8.104925,0,0,10.46529,12.32231,0,8.531501,8.104925,0,0,344.6964,8.531501,0,8.531501,-8.531501,84.00017,20,0.151074,20.42724,0,0,8.531501
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,33.81203,0,0,-1,0,0,0,0,33.81203,37.19324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.151074,37.19324,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,71.59895,0,0,-1,0,0,0,0,71.59895,78.75884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.151074,78.75884,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,60.04163,0,0,-1,0,0,0,0,60.04163,66.04579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.151074,66.04579,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,37.50072,0,0,-1,0,0,0,0,37.50072,41.25079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.151074,41.25079,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,30.81232,0,0,-1,0,0,0,0,30.81232,33.89355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.151074,33.89355,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,18.46205,18.46205,81,0,22.761,18.46205,0,0,0,0,0,0,0,62.53795,59.41106,354.1758,0,59.41106,0,59.41106,140.3624,33.41956,0.1512383,20.30825,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,294.7647,53.46995,70.91249,0,70.91249,207.6359,49.43703,0.1513176,0,1.769992,81,55.68244
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,42.6172,42.6172,81,0,22.761,42.6172,52.15597,0,0,0,22.22741,0,0,38.3828,36.46366,223.8523,117.2912,58.69107,0,58.69107,263.3152,62.69397,0.1514763,46.87892,17.78193,81,139.5186
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,70.63947,70.63947,81,0,22.761,70.63947,62.41687,0,0,0,44.09094,0,0,10.36054,9.842511,165.1612,170.1132,53.93345,0,53.93345,314.481,74.87627,0.151608,77.70341,35.27275,81,214.2041
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,78.86716,68.7,0,-1,0,68.7,87.903,0,10.16716,18.05388,60.38936,72.31579,68.7,0,0,111.2277,218.6533,0,11.92643,-11.92643,301.9094,71.88304,0.151608,86.75388,48.31149,0,279.0426
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,70.97627,70.97627,81,0,22.761,70.97627,83.92332,0,0,0,59.56565,0,0,10.02372,9.522538,124.4793,206.7268,69.08819,0,69.08819,367.4522,87.48844,0.1517413,78.07391,47.65252,81,266.2925
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,26.69606,26.69606,0,0,0,26.69606,301.0019,0,0,0,80.35565,28.10112,26.69606,0,0,55.39113,268.9062,52.25453,0,52.25453,417.0252,99.29151,0.1515814,29.36567,64.28452,0,349.2618
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,106.9255,0,0,110.0621,0,0,0,0,3.136603,315.9353,3.136603,0,3.136603,420.0009,100,0.1515718,0,88.04971,0,425.9974
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,127.154,127.154,58.45404,0,17.05687,127.154,79.00843,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1515718,139.8694,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1515718,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,113.8346,113.8346,45.13464,0,13.68706,113.8346,68.17511,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1515718,125.2181,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,51.31842,51.31842,0,0,0,51.31842,99.3103,0,0,0,50.96447,54.01939,51.31842,0,0,0,318.7582,0,3.054909,-3.054909,416.7807,99.2333,0.1515718,56.45026,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,132.8848,132.8848,81,0,22.761,132.8848,15.59682,0,0,0,20.7258,54.61557,51.88479,0,0,3.394343,315.7033,0,33.88977,-33.88977,381.0577,90.72785,0.1515718,146.1733,16.58064,81,336.4291
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,21.6602,21.6602,0,0,0,21.6602,10.09807,0,0,0,2.187263,22.80021,21.6602,0,0,41.04964,281.8135,0,20.61295,-20.61295,359.3298,85.55453,0.1515718,23.82622,1.749811,0,284.0008
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,183.564,68.7,0,-1,0,68.7,0,0,114.864,133.2204,0,72.31579,68.7,0,0,63.95292,261.2006,0,72.31579,-72.31579,283.1022,67.40516,0.1515718,201.9204,0,0,261.2006
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.3038,188.8848,0,0,0,283.1022,67.40516,0.1515718,0,0,0,188.8848
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,9.350991,9.350991,0,-1,0,9.350991,0,0,0,0,0,9.843149,9.350991,0,0,144.3038,188.8848,0,9.843149,-9.843149,272.7267,64.93478,0.1515718,10.28609,0,0,188.8848
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,57.27376,57.27376,0,-1,0,57.27376,0,0,0,0,0,60.28817,57.27376,0,0,155.2406,179.0417,0,60.28817,-60.28817,209.1773,49.80403,0.1515718,63.00113,0,0,179.0417
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,38.59289,38.59289,0,-1,0,38.59289,0,0,0,0,0,40.62409,38.59289,0,0,222.2275,118.7535,0,40.62409,-40.62409,166.3558,39.60844,0.1515718,42.45218,0,0,118.7535
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,25.98775,25.98775,0,-1,0,25.98775,0,0,3.552714E-15,0,0,27.35553,25.98775,0,0,267.3654,78.1294,0,27.35553,-27.35553,137.5205,32.74292,0.1515718,28.58653,0,0,78.1294
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.7604,50.77387,0,0,0,137.5205,32.74292,0.1515718,0,0,0,50.77387
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,38.05782,38.05782,0,-1,0,38.05782,0,0,0,0,0,40.06086,38.05782,0,0,297.7604,50.77387,0,40.06086,-40.06086,95.29267,22.68868,0.1515718,41.86361,0,0,50.77387
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,79.31285,10.17736,0,-1,0,10.17736,0,0,69.13549,77.06678,0,10.71301,10.17736,0,0,342.2725,10.71301,0,10.71301,-10.71301,84.00017,20,0.1515718,87.24413,0,0,10.71301
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,59.74375,0,0,-1,0,0,0,0,59.74375,65.71812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515718,65.71812,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,82.89003,81,81,0,22.761,81,0,0,1.890033,10.17904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515718,91.17904,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,67.1909,67.1909,81,0,22.761,67.1909,0.6285239,0,0,0,0.4223109,0,0,13.8091,13.11864,354.1758,0,13.54095,0,13.54095,96.84624,23.05858,0.151611,73.91,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,103.7172,103.7172,81,0,22.761,103.7172,25.97079,0,0,16.39355,26.93618,23.91286,22.71722,0,0,340.6349,12.18686,3.023321,0,3.023321,99.71442,23.74148,0.151618,114.0889,21.54895,81,39.12304
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,148.9148,148.9148,81,0,22.761,148.9148,38.15707,0,0,57.84776,56.82154,71.48928,67.91482,0,0,337.6115,14.90785,0,14.66774,-14.66774,84.25326,20.06026,0.151618,163.8063,45.45723,81,71.72939
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,71.12482,68.7,0,-1,0,68.7,122.545,0,2.424819,62.0134,84.18842,72.31579,68.7,0,0,353.909,0.2401037,11.87263,0,11.87263,95.51662,22.74201,0.1515817,78.2373,67.35074,0,84.42853
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,69.80229,69.80229,81,0,22.761,69.80229,141.1138,0,0,0,98.50069,0,0,11.19771,10.63782,342.0364,10.92547,109.1385,0,109.1385,199.0545,47.39383,0.1515925,76.78252,78.80054,81,109.4262
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,81.13086,81.13086,81,0,22.761,81.13086,117.2373,0,0,0,95.11565,0.1377463,0.130859,0,0,232.8979,109.1501,94.9779,0,94.9779,289.1584,68.84711,0.1516462,89.24394,76.09251,81,204.2658
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,76.46961,76.46961,81,0,22.761,76.46961,124.5201,0,0,0,95.22005,0,0,4.530385,4.303865,137.92,194.6302,99.52391,0,99.52391,383.5751,91.32722,0.151686,84.11658,76.17603,81,289.8503
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,59.67513,59.67513,0,0,0,59.67513,141.7729,0,0,0,84.60315,62.81593,59.67513,0,0,38.39608,284.2018,21.78722,0,21.78722,404.2443,96.24845,0.1516198,65.64264,67.68252,0,368.8049
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,55.95225,55.95225,0,-1,0,55.95225,126.2791,0,0,0,70.65601,58.89711,55.95225,0,0,16.60886,303.8102,11.7589,0,11.7589,415.3997,98.90451,0.1515842,61.54747,56.52481,0,374.4662
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,111.6013,111.6013,66.6262,0,19.12443,111.6013,46.76662,1.598721E-14,0,0,52.19213,47.34218,44.97507,0,0,4.849959,314.3932,4.849959,0,4.849959,420.0009,100,0.1515954,122.7614,41.75371,81,366.5854
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1515954,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,103.5587,103.5587,81,0,22.761,103.5587,21.13692,0,0,0,21.88911,23.746,22.5587,0,0,0,318.7582,0,1.856884,-1.856884,418.0435,99.53397,0.1515954,113.9146,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,77.86701,77.86701,77.11137,0,21.77717,77.86701,3.671165,0,0,0,2.858627,0.7954224,0.7556514,0,0,2.063204,316.9013,2.063204,0,2.063204,420.0009,100,0.1516001,85.65372,2.286901,81,319.76
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1516001,0,0,0,318.7582
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,63.94661,63.94661,0,-1,0,63.94661,0,0,7.105427E-15,1.641266,0,67.31222,63.94661,0,0,0,318.7582,0,67.31222,-67.31222,349.0475,83.10639,0.1516001,70.34126,0,0,318.7582
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,145.5388,68.7,0,-1,0,68.7,0,0,76.83875,91.39262,0,72.31579,68.7,0,0,74.79135,251.446,0,72.31579,-72.31579,272.82,64.95702,0.1516001,160.0926,0,0,251.446
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,91.6517,68.7,0,-1,0,68.7,0,0,22.9517,32.11687,0,72.31579,68.7,0,0,155.1422,179.1302,0,72.31579,-72.31579,196.5925,46.80764,0.1516001,100.8169,0,0,179.1302
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,51.97292,51.97292,0,-1,0,51.97292,0,0,7.105427E-15,0,0,54.70834,51.97292,0,0,235.4931,106.8144,0,54.70834,-54.70834,138.9248,33.07727,0.1516001,57.17021,0,0,106.8144
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.000174,4.000174,0,-1,0,4.000174,0,0,0,0,0,4.210709,4.000174,0,0,296.2802,52.10609,0,4.210709,-4.210709,134.4863,32.02049,0.1516001,4.400191,0,0,52.10609
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,39.88712,39.88712,0,-1,0,39.88712,0,0,0,0,0,41.98643,39.88712,0,0,300.9587,47.89538,0,41.98643,-41.98643,90.22874,21.48299,0.1516001,43.87583,0,0,47.89538
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,70.68166,5.613499,0,-1,0,5.613499,0,0,65.06817,72.13633,0,5.908947,5.613499,0,0,347.6103,5.908947,0,5.908947,-5.908947,84.00017,20,0.1516001,77.74983,0,0,5.908947
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,25.21289,0,0,-1,0,0,0,0,25.21289,27.73418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1516001,27.73418,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1516001,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,36.35998,36.35998,81,0,22.761,36.35998,0,0,0,0,0,0,0,44.64002,42.40802,354.1758,0,42.40802,0,42.40802,124.2319,29.57898,0.1517225,39.99598,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,29.13037,29.13037,81,0,22.761,29.13037,3.708747,0,0,0,1.080372,0,0,51.86963,49.27615,311.7678,38.16722,50.35652,0,50.35652,172.0043,40.95333,0.1518669,32.04341,0.8642975,81,39.24759
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,261.4113,83.48808,71.49222,0,71.49222,239.8278,57.10175,0.1519422,0,2.233777,81,86.2803
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,64.87476,64.87476,81,0,22.761,64.87476,20.86429,0,0,0,13.53566,0,0,16.12525,15.31898,189.9191,147.8311,28.85464,0,28.85464,267.2017,63.61933,0.1520173,71.36223,10.82853,81,161.3667
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.565286,5.565286,0,-1,0,5.565286,88.02098,8.881784E-16,0,0,4.89862,5.858196,5.565286,0,0,161.0644,173.8003,0,0.9595765,-0.9595765,266.1902,63.3785,0.1520173,6.121815,3.918895,0,178.6989
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,31.73513,31.73513,0,0,0,31.73513,52.66057,0,3.552714E-15,0,16.7119,33.4054,31.73513,0,0,162.1306,172.8407,0,16.6935,-16.6935,248.5938,59.18887,0.1520173,34.90864,13.36952,0,189.5526
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,180.6789,156.1472,16.1651,0,16.1651,263.9293,62.84019,0.1519683,0,12.93208,0,172.3123
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,84.15285,84.15285,81,0,22.761,84.15285,21.72846,0,0,0,18.28512,3.318798,3.152858,0,0,164.5138,170.6958,14.96632,0,14.96632,278.1276,66.22073,0.1520026,92.56815,14.6281,81,188.9809
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,149.5475,184.1655,76.87241,0,76.87241,351.0552,83.5844,0.1520613,0,6.537931,81,192.3379
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,55.72281,55.72281,0,-1,0,55.72281,34.77634,0,0,0,19.37836,58.65559,55.72281,0,0,72.67509,253.3506,0,39.27724,-39.27724,309.6534,73.72684,0.1520613,61.29509,15.50268,0,272.729
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,38.93501,38.93501,0,0,0,38.93501,49.18082,0,0,0,19.14856,40.98423,38.93501,0,0,116.3165,214.0734,0,21.83567,-21.83567,286.6365,68.24666,0.1520613,42.82851,15.31885,0,233.222
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,93.66816,93.66816,81,0,22.761,93.66816,11.34139,0,0,0,10.62327,13.3349,12.66816,0,0,140.5783,192.2377,0,2.711632,-2.711632,283.7782,67.56611,0.1520613,103.035,8.498617,81,202.861
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,41.20654,41.20654,81,0,22.761,41.20654,5.65385,0,0,0,2.329756,0,0,39.79346,37.80378,143.5912,189.5261,40.13354,0,40.13354,321.8522,76.63133,0.1521747,45.3272,1.863805,81,191.8559
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,75.6707,75.6707,81,0,22.761,75.6707,3.457063,0,0,0,2.615983,0,0,5.329302,5.062837,103.4577,225.6463,7.67882,0,7.67882,329.137,78.3658,0.1521951,83.23777,2.092787,81,228.2623
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,93.44251,68.7,0,-1,0,68.7,0,0,24.74252,34.08677,0,72.31579,68.7,0,0,95.77888,232.5572,0,72.31579,-72.31579,252.9095,60.21642,0.1521951,102.7868,0,0,232.5572
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,76.33125,68.7,0,-1,0,68.7,0,0,7.631254,15.26438,0,72.31579,68.7,0,0,176.1298,160.2414,0,72.31579,-72.31579,176.6819,42.06705,0.1521951,83.96438,0,0,160.2414
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,53.72169,53.72169,0,-1,0,53.72169,0,0,7.105427E-15,0,0,56.54915,53.72169,0,0,256.4806,87.92565,0,56.54915,-56.54915,117.0739,27.87468,0.1521951,59.09386,0,0,87.92565
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.313,31.3765,0,0,0,117.0739,27.87468,0.1521951,0,0,0,31.3765
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,48.34635,29.80768,0,-1,0,29.80768,0,0,18.53867,23.3733,0,31.3765,29.80768,0,0,319.313,31.3765,0,31.3765,-31.3765,84.00017,20,0.1521951,53.18098,0,0,31.3765
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4245204,0,0,-1,0,0,0,0,0.4245204,0.4669724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,0.4669724,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,47.83701,0,0,-1,0,0,0,0,47.83701,52.62071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,52.62071,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,11.10548,0,0,-1,0,0,0,0,11.10548,12.21603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,12.21603,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,72.78088,72.78088,81,0,22.761,72.78088,0,0,0,0,0,0,0,8.219119,7.808164,354.1758,0,7.808164,0,7.808164,91.40764,21.76368,0.1522174,80.05897,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,42.92991,42.92991,81,0,22.761,42.92991,4.878643,0,0,0,2.094397,0,0,38.07009,36.16659,346.3676,7.027347,38.26098,0,38.26098,127.7052,30.40594,0.1523254,47.2229,1.675518,81,9.121744
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,77.59558,77.59558,81,0,22.761,77.59558,26.17256,0,0,0,20.30875,0,0,3.404418,3.234197,308.1067,41.46223,23.54294,0,23.54294,150.04,35.72374,0.1523808,85.35514,16.247,81,61.77098
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,51.23532,51.23532,81,0,22.761,51.23532,25.10213,0,0,0,12.86116,0,0,29.76468,28.27645,284.5637,62.65088,41.1376,0,41.1376,189.0666,45.01575,0.1524905,56.35885,10.28892,81,75.51204
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,136.0249,68.7,0,-1,0,68.7,47.06488,0,67.32493,80.92742,32.33358,72.31579,68.7,0,0,243.4261,99.67472,0,39.98221,-39.98221,146.9216,34.98126,0.1524905,149.6274,25.86686,0,132.0083
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,99.62103,99.62103,81,0,22.761,99.62103,39.59842,0,0,0,39.44835,19.60109,18.62103,0,0,287.8508,59.69251,19.84726,0,19.84726,165.7504,39.46429,0.1525356,109.5831,31.55868,81,99.14086
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,268.0035,77.55505,113.4896,0,113.4896,273.4161,65.09894,0.1524827,0,35.83171,81,122.3447
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,14.88193,14.88193,81,0,22.761,14.88193,168.9639,0,0,0,25.14508,0,0,66.11807,62.81217,154.5139,179.6957,87.95725,0,87.95725,356.8597,84.96642,0.152555,16.37012,20.11606,81,204.8408
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,48.88184,48.88184,0,0,0,48.88184,46.37621,0,7.105427E-15,0,22.66954,51.45457,48.88184,0,0,66.55664,258.8572,0,28.78503,-28.78503,326.5176,77.74213,0.152555,53.77003,18.13564,0,281.5268
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,111.5806,68.7,0,-1,0,68.7,42.38853,0,42.88064,54.0387,29.12092,72.31579,68.7,0,0,98.54001,230.0722,0,43.19487,-43.19487,280.9862,66.90134,0.152555,122.7387,23.29674,0,259.1931
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,50.4579,50.4579,0,0,0,50.4579,12.13143,0,7.105427E-15,0,6.121266,53.11358,50.4579,0,0,146.5343,186.8773,0,46.99232,-46.99232,231.4519,55.10749,0.152555,55.50369,4.897013,0,192.9986
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,51.59163,51.59163,0,0,0,51.59163,37.99973,0,0,0,19.60468,54.30698,51.59163,0,0,198.748,139.885,0,34.7023,-34.7023,194.8725,46.39812,0.152555,56.7508,15.68374,0,159.4897
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,45.98658,45.98658,0,0,0,45.98658,27.79492,0,0,0,12.78193,48.40692,45.98658,0,0,237.3061,105.1827,0,35.62499,-35.62499,157.3205,37.45718,0.152555,50.58523,10.22554,0,117.9647
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,164.1819,149.7,81,0,22.761,149.7,1.864545,0,14.48187,32.98988,2.791224,72.31579,68.7,0,0,276.8894,69.55774,0,69.52457,-69.52457,84.03513,20.00833,0.152555,180.6001,2.232979,81,72.34896
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,32.91092,0.03151529,0,-1,0,0.03151529,0,0,32.87941,36.1705,0,0.03317399,0.03151529,0,0,354.1389,0.03317399,0,0.03317399,-0.03317399,84.00017,20,0.152555,36.20201,0,0,0.03317399
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,110.1604,0,0,-1,0,0,0,0,110.1604,121.1765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,121.1765,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,70.38322,0,0,-1,0,0,0,0,70.38322,77.42154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,77.42154,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,77.55956,0,0,-1,0,0,0,0,77.55956,85.31551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,85.31551,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,20.24397,0,0,-1,0,0,0,0,20.24397,22.26836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,22.26836,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,31.59478,0,0,-1,0,0,0,0,31.59478,34.75426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,34.75426,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,68.98814,0,0,-1,0,0,0,0,68.98814,75.88696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,75.88696,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.495439,0,0,-1,0,0,0,0,1.495439,1.644983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,1.644983,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152555,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,40.11757,40.11757,81,0,22.761,40.11757,0,7.105427E-15,0,0,0,0,0,40.88243,38.83831,354.1758,0,38.83831,0,38.83831,120.8454,28.77266,0.1526649,44.12933,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,9.611244,9.611244,81,0,22.761,9.611244,17.6192,0,0,0,1.693424,0,0,71.38876,67.81932,315.3375,34.95448,69.51274,0,69.51274,186.791,44.47396,0.1527922,10.57237,1.354739,81,36.6479
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,63.10495,63.10495,81,0,22.761,63.10495,35.66122,0,0,0,22.50399,0,0,17.89505,17.0003,245.8248,97.51595,39.50429,0,39.50429,224.2681,53.39705,0.1528907,69.41544,18.00319,81,120.0199
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,41.01396,41.01396,81,0,22.761,41.01396,91.96191,0,0,0,37.71722,0,0,39.98604,37.98674,206.3205,133.0698,75.70396,0,75.70396,296.0872,70.4968,0.1529989,45.11535,30.17377,81,170.787
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,35.32817,35.32817,0,-1,0,35.32817,225.3058,0,0,0,79.59641,37.18755,35.32817,0,0,130.6165,201.2034,42.40886,0,42.40886,336.3197,80.07597,0.1528715,38.86098,63.67712,0,280.7998
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,159.5811,149.7,81,0,22.761,149.7,57.60303,0,9.881069,25.83918,86.23174,72.31579,68.7,0,0,88.20764,239.3714,13.91595,0,13.91595,349.5215,83.21925,0.1528297,175.5392,68.9854,81,325.6031
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,60.9953,60.9953,0,0,0,60.9953,155.7624,0,0,0,95.00774,64.20557,60.9953,0,0,74.29169,251.8957,30.80217,0,30.80217,378.7431,90.17674,0.1527373,67.09483,76.0062,0,346.9034
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,27.47805,27.47805,0,0,0,27.47805,309.4627,12.62054,0,0,85.03432,28.92426,27.47805,0,0,43.48952,279.6177,43.48952,0,43.48952,420.0009,100,0.1526071,30.22585,68.02746,0,364.652
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526071,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526071,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526071,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,47.98104,47.98104,0,0,0,47.98104,100.1099,0,0,0,48.03379,50.50636,47.98104,0,0,0,318.7582,0,2.472566,-2.472566,417.3945,99.37945,0.1526071,52.77914,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,47.74245,47.74245,0,0,0,47.74245,44.48271,0,0,0,21.23714,50.25521,47.74245,0,0,2.747295,316.2857,0,29.01808,-29.01808,386.8068,92.09667,0.1526071,52.5167,16.98971,0,337.5228
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,34.9896,287.2676,2.626379,0,2.626379,389.2984,92.68991,0.1525993,0,2.101104,0,289.894
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,25.5941,25.5941,0,-1,0,25.5941,0,0,3.552714E-15,0,0,26.94115,25.5941,0,0,32.36322,289.6313,0,26.94115,-26.94115,360.8999,85.92838,0.1525993,28.15351,0,0,289.6313
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.29784,262.6902,0,0,0,360.8999,85.92838,0.1525993,0,0,0,262.6902
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,35.89489,35.89489,0,-1,0,35.89489,0,0,7.105427E-15,0,0,37.78409,35.89489,0,0,62.29784,262.6902,0,37.78409,-37.78409,321.072,76.44556,0.1525993,39.48438,0,0,262.6902
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,11.75963,11.75963,0,-1,0,11.75963,0,0,0,0,0,12.37856,11.75963,0,0,104.2802,224.9061,0,12.37856,-12.37856,308.0238,73.33886,0.1525993,12.93559,0,0,224.9061
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,40.72655,40.72655,0,-1,0,40.72655,0,0,7.105427E-15,0,0,42.87006,40.72655,0,0,118.0341,212.5275,0,42.87006,-42.87006,262.8348,62.5796,0.1525993,44.79921,0,0,212.5275
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,64.2282,64.2282,0,-1,0,64.2282,0,0,1.421085E-14,1.951026,0,67.60863,64.2282,0,0,165.6675,169.6575,0,67.60863,-67.60863,191.5691,45.61159,0.1525993,70.65102,0,0,169.6575
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,60.90025,60.90025,0,-1,0,60.90025,0,0,7.105427E-15,0,0,64.10553,60.90025,0,0,240.7882,102.0488,0,64.10553,-64.10553,123.9959,29.52278,0.1525993,66.99028,0,0,102.0488
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,51.29872,36.04613,0,-1,0,36.04613,0,0,15.25259,20.38246,0,37.94329,36.04613,0,0,312.0166,37.94329,0,37.94329,-37.94329,84.00017,20,0.1525993,56.42859,0,0,37.94329
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,85.05191,0,0,-1,0,0,0,0,85.05191,93.5571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525993,93.5571,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,39.34927,0,0,-1,0,0,0,0,39.34927,43.2842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525993,43.2842,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,83.58711,81,81,0,22.761,81,0,0,2.58711,10.94582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525993,91.94582,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,67.89654,67.89654,81,0,22.761,67.89654,1.427866,0,0,0,0.9694719,0,0,13.10346,12.44829,354.1758,0,13.41776,0,13.41776,96.72937,23.03076,0.1526364,74.6862,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.668971,2.668971,74.98476,0,21.23915,2.668971,935.9764,0,0,0,24.98094,0,0,72.31579,68.7,340.7581,12.07598,93.68094,0,93.68094,185.6029,44.19108,0.1526577,2.935868,19.98475,81,37.05692
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,86.60387,86.60387,81,0,22.761,86.60387,53.80969,0,0,0,46.60127,5.898806,5.603865,0,0,247.0771,96.38883,40.70247,0,40.70247,224.2167,53.38482,0.1527487,95.26425,37.28102,81,142.9901
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,53.65738,53.65738,0,-1,0,53.65738,136.1359,0,0,0,73.04697,56.48146,53.65738,0,0,206.3746,133.0211,16.56551,0,16.56551,239.9321,57.12658,0.1526992,59.02312,58.43758,0,206.068
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,15.09627,15.09627,0,0,0,15.09627,464.0231,0,0,0,70.05017,15.89081,15.09627,0,0,189.8091,147.93,54.15936,0,54.15936,291.3122,69.3599,0.1525378,16.60589,56.04013,0,217.9802
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,98.94361,98.94361,81,0,22.761,98.94361,94.907,0,0,0,93.90442,18.88802,17.94361,0,0,135.6498,196.6734,75.0164,0,75.0164,362.479,86.30434,0.1525929,108.838,75.12354,81,290.5779
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,145.7935,145.7935,81,0,22.761,145.7935,68.28292,0,0,10.67287,99.55207,68.2037,64.79352,0,0,60.63337,264.1882,31.34837,0,31.34837,392.2187,93.38521,0.1525211,160.3729,79.64165,81,363.7403
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,62.19836,0,0,91.48335,0,0,0,0,29.285,292.4017,29.285,0,29.285,420.0009,100,0.1524341,0,73.18668,0,383.8851
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,17.43451,17.43451,0,-1,0,17.43451,545.2229,76.70483,0,0,95.05695,18.35212,17.43451,0,0,0,318.7582,0,0,0,420.0009,100,0.1524341,19.17796,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,41.422,41.422,0,0,0,41.422,169.2791,26.51669,0,0,70.11879,43.6021,41.422,0,0,0,318.7582,0,0,0,420.0009,100,0.1524341,45.56419,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,15.55845,15.55845,0,0,0,15.55845,325.1294,34.20779,0,0,50.58511,16.37732,15.55845,0,0,0,318.7582,0,0,0,420.0009,100,0.1524341,17.1143,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,30.33462,30.33462,0,0,0,30.33462,79.29867,0,0,0,24.05495,31.93118,30.33462,0,0,0,318.7582,0,7.87623,-7.87623,411.6986,98.02327,0.1524341,33.36808,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,33.70823,33.70823,0,0,0,33.70823,8.726887,0,7.105427E-15,0,2.941679,35.48234,33.70823,0,0,8.751367,310.882,0,32.54066,-32.54066,377.3977,89.85641,0.1524341,37.07905,2.353343,0,313.8237
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,197.5851,68.7,0,-1,0,68.7,0,0,128.8851,148.6436,0,72.31579,68.7,0,0,44.90766,278.3413,0,72.31579,-72.31579,301.1702,71.70704,0.1524341,217.3437,0,0,278.3413
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.2585,206.0255,0,0,0,301.1702,71.70704,0.1524341,0,0,0,206.0255
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,41.79299,41.79299,0,-1,0,41.79299,0,0,0,0,0,43.99262,41.79299,0,0,125.2585,206.0255,0,43.99262,-43.99262,254.7979,60.66603,0.1524341,45.97229,0,0,206.0255
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,73.78775,68.7,0,-1,0,68.7,0,0,5.087751,12.46653,0,72.31579,68.7,0,0,174.1392,162.0329,0,72.31579,-72.31579,178.5703,42.51666,0.1524341,81.16653,0,0,162.0329
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,65.35648,65.35648,0,-1,0,65.35648,0,0,0,3.192121,0,68.79629,65.35648,0,0,254.4901,89.71713,0,68.79629,-68.79629,106.0527,25.25059,0.1524341,71.89212,0,0,89.71713
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,44.41406,19.8748,0,-1,0,19.8748,0,0,24.53926,28.98066,0,20.92084,19.8748,0,0,330.9304,20.92084,0,20.92084,-20.92084,84.00017,20,0.1524341,48.85546,0,0,20.92084
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524341,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,13.26946,0,0,-1,0,0,0,0,13.26946,14.5964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524341,14.5964,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,80.44508,0,0,-1,0,0,0,0,80.44508,88.48959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524341,88.48959,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524341,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524341,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,60.22495,60.22495,81,0,22.761,60.22495,3.574141,0,0,0,2.152524,0,0,20.77505,19.7363,354.1758,0,21.88882,0,21.88882,104.7657,24.94417,0.152494,66.24744,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.814809,1.814809,74.1306,0,21.02304,1.814809,1028.565,0,0,0,18.6665,0,0,72.31579,68.7,332.287,19.69994,87.3665,0,87.3665,187.6489,44.67821,0.1525295,1.99629,14.9332,81,38.36644
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,244.9205,98.32979,109.7741,0,109.7741,291.7897,69.4736,0.1524886,0,32.85927,81,139.4039
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,42.897,42.897,0,-1,0,42.897,140.175,0,0,0,60.13085,45.15473,42.897,0,0,135.1464,197.1265,14.97612,0,14.97612,305.9973,72.85635,0.1524444,47.1867,48.10468,0,257.2573
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,120.1703,210.605,69.47455,0,69.47455,371.9066,88.54903,0.1522394,0,55.57964,0,280.0795
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,21.56505,0,0,72.26078,0,0,0,0,50.69573,273.1321,50.69573,0,50.69573,420.0009,100,0.1520902,0,57.80863,0,345.3929
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520902,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,33.96704,33.96704,0,0,0,33.96704,212.0522,36.27309,0,0,72.02788,35.75478,33.96704,0,0,0,318.7582,0,0,0,420.0009,100,0.1520902,37.36375,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.144169,3.144169,0,-1,0,3.144169,2413.519,72.57545,0,0,75.88511,3.309652,3.144169,0,0,0,318.7582,0,0,0,420.0009,100,0.1520902,3.458586,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,120.0526,120.0526,56.92497,0,16.67002,120.0526,55.35085,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1520902,132.0578,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,104.6004,104.6004,58.26558,0,17.00919,104.6004,46.62842,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1520902,115.0605,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,92.96086,92.96086,71.24041,0,20.29182,92.96086,24.5949,7.105427E-15,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1520902,102.2569,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,107.0374,107.0374,81,0,22.761,107.0374,2.553606,0,0,0,2.733313,27.40775,26.03737,0,0,0,318.7582,0,24.67444,-24.67444,393.9917,93.80736,0.1520902,117.7411,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41605,294.0838,0,0,0,393.9917,93.80736,0.1520902,0,0,0,294.0838
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,16.42948,16.42948,0,-1,0,16.42948,0,0,3.552714E-15,0,0,17.29419,16.42948,0,0,27.41605,294.0838,0,17.29419,-17.29419,375.762,89.46696,0.1520902,18.07243,0,0,294.0838
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.511235,4.511235,0,-1,0,4.511235,0,0,0,0,0,4.748668,4.511235,0,0,46.63182,276.7896,0,4.748668,-4.748668,370.7565,88.27518,0.1520902,4.962358,0,0,276.7896
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,24.28065,24.28065,0,-1,0,24.28065,0,0,3.552714E-15,0,0,25.55857,24.28065,0,0,51.90812,272.0409,0,25.55857,-25.55857,343.8154,81.86064,0.1520902,26.70871,0,0,272.0409
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.30653,246.4823,0,0,0,343.8154,81.86064,0.1520902,0,0,0,246.4823
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,9.980562,9.980562,0,-1,0,9.980562,0,0,0,0,0,10.50586,9.980562,0,0,80.30653,246.4823,0,10.50586,-10.50586,332.7412,79.22395,0.1520902,10.97862,0,0,246.4823
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,33.16003,33.16003,0,-1,0,33.16003,0,0,0,0,0,34.9053,33.16003,0,0,91.97971,235.9765,0,34.9053,-34.9053,295.9478,70.46362,0.1520902,36.47604,0,0,235.9765
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,39.07306,39.07306,0,-1,0,39.07306,0,0,7.105427E-15,0,0,41.12953,39.07306,0,0,130.7634,201.0712,0,41.12953,-41.12953,252.5935,60.14119,0.1520902,42.98036,0,0,201.0712
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,36.96323,36.96323,0,-1,0,36.96323,0,0,7.105427E-15,0,0,38.90867,36.96323,0,0,176.4629,159.9417,0,38.90867,-38.90867,211.5801,50.37612,0.1520902,40.65956,0,0,159.9417
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,21.45102,21.45102,0,-1,0,21.45102,0,0,3.552714E-15,0,0,22.58002,21.45102,0,0,219.6947,121.033,0,22.58002,-22.58002,187.7787,44.70913,0.1520902,23.59613,0,0,121.033
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,94.72925,94.72925,81,0,22.761,94.72925,0,0,0,0,0,14.45184,13.72925,0,0,244.7836,98.45296,0,14.45184,-14.45184,172.5451,41.08209,0.1520902,104.2022,0,81,98.45296
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,28.37954,28.37954,81,0,22.761,28.37954,3.344149,0,0,0,0.9490542,0,0,52.62046,49.98944,260.8412,84.00112,50.93849,0,50.93849,220.8696,52.5879,0.1522311,31.21749,0.7592434,81,84.95018
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,209.9027,129.8458,82.77855,0,82.77855,299.4002,71.28563,0.1522704,0,11.26284,81,143.9243
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,127.1242,204.3465,88.46112,0,88.46112,383.3218,91.26692,0.1522928,0,15.8089,81,224.1076
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,4.941639,0,0,43.6047,0,0,0,0,38.66306,283.9615,38.66306,0,38.66306,420.0009,100,0.1521796,0,34.88376,0,327.5662
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,56.23295,0,0,56.23295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,0,44.98636,0,374.9912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,66.90192,66.90192,20.25,0,7.39125,66.90192,109.1231,23.89819,0,0,73.00547,49.10729,46.65192,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,73.59212,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,76.82398,76.82398,20.25,0,7.39125,76.82398,97.84201,15.61457,0,0,75.16613,59.55156,56.57399,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,84.50639,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,39.61933,39.61933,0,0,0,39.61933,174.0518,27.25358,0,0,68.95814,41.70456,39.61933,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,43.58126,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,23.48164,23.48164,0,0,0,23.48164,221.8139,27.36803,0,0,52.08554,24.71752,23.48164,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,25.82981,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,81.63172,81.63172,55.42735,0,16.29112,81.63172,33.79023,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,89.7949,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,65.30628,65.30628,56.79402,0,16.63689,65.30628,13.72039,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,71.83691,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,75.88896,75.88896,73.37634,0,20.83221,75.88896,3.485187,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.1521796,83.47786,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,118.328,68.7,0,-1,0,68.7,0,0,49.62796,61.46075,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1521796,130.1608,0,0,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1521796,0,0,0,246.4424
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,148.7558,68.7,0,-1,0,68.7,0,0,80.05576,94.93133,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1521796,163.6313,0,0,246.4424
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,36.69246,36.69246,0,-1,0,36.69246,0,0,0,0,0,38.62364,36.69246,0,0,160.7018,174.1266,0,38.62364,-38.62364,226.8329,54.00772,0.1521796,40.36171,0,0,174.1266
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,117.0553,68.7,0,-1,0,68.7,0,0,48.35526,60.06078,0,72.31579,68.7,0,0,203.6169,135.503,0,72.31579,-72.31579,150.6053,35.85834,0.1521796,128.7608,0,0,135.503
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,21.49118,21.49118,0,-1,0,21.49118,0,0,0,0,0,22.62229,21.49118,0,0,283.9678,63.18721,0,22.62229,-22.62229,126.7594,30.18074,0.1521796,23.6403,0,0,63.18721
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,41.15193,38.53668,0,-1,0,38.53668,0,0,2.615255,6.730449,0,40.56492,38.53668,0,0,309.1037,40.56492,0,40.56492,-40.56492,84.00017,20,0.1521796,45.26712,0,0,40.56492
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,11.01032,0,0,-1,0,0,0,0,11.01032,12.11135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,12.11135,0,0,0
