Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,48.70943,0,0,-1,0,0,0,0,48.70943,53.58037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,53.58037,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.9266154,0,0,-1,0,0,0,0,0.9266154,1.019277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,1.019277,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,91.19905,81,81,0,22.761,81,0,0,10.19905,19.31896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,100.319,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1522516,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,84.37859,84.37859,81,0,22.761,84.37859,22.64406,0,0,0,19.10674,3.556408,3.378588,0,0,282.6444,64.37827,15.55033,0,15.55033,166.6132,39.66972,0.1522859,92.81644,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,70.17054,70.17054,81,0,22.761,70.17054,67.31172,0,0,0,47.233,0,0,10.82946,10.28799,267.0941,78.37357,57.52099,0,57.52099,221.1824,52.66236,0.1524182,77.18759,37.7864,81,125.6066
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,209.5731,130.1425,48.6801,0,48.6801,267.3643,63.65805,0.152276,0,38.94408,0,178.8226
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,158.5747,149.7,81,0,22.761,149.7,39.73878,0,8.874701,24.73217,59.48896,72.31579,68.7,0,0,160.893,173.9545,0,12.82683,-12.82683,253.8437,60.43885,0.152276,174.4322,47.59117,81,233.4435
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,40.29368,40.29368,81,0,22.761,40.29368,138.2564,0,0,0,55.70861,0,0,40.70632,38.671,175.145,161.1277,94.37961,0,94.37961,343.38,81.75699,0.1523278,44.32305,44.56689,81,216.8363
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,9.832531,0,0,90.59794,0,0,0,0,80.7654,246.0694,80.7654,0,80.7654,420.0009,100,0.1520928,0,72.47835,0,336.6673
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,22.19752,22.19752,0,0,0,22.19752,364.422,57.52684,0,0,80.89265,23.36581,22.19752,0,0,0,318.7582,0,0,0,420.0009,100,0.1520928,24.41727,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520928,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,42.58571,42.58571,0,0,0,42.58571,169.3425,27.28866,0,0,72.11572,44.82706,42.58571,0,0,0,318.7582,0,0,0,420.0009,100,0.1520928,46.84428,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,48.2011,48.2011,0,0,0,48.2011,97.14847,0,0,0,46.82663,50.738,48.2011,0,0,0,318.7582,0,3.91137,-3.91137,415.8779,99.01835,0.1520928,53.0212,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,53.14288,53.14288,0,0,0,53.14288,31.65652,0,0,0,16.82319,55.93987,53.14288,0,0,4.345966,314.8469,0,39.11669,-39.11669,374.6453,89.20108,0.1520928,58.45717,13.45855,0,331.67
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,47.80895,275.7302,1.497064,0,1.497064,376.0655,89.53923,0.1520885,0,1.197652,0,277.2272
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,111.8239,68.7,0,-1,0,68.7,0,0,43.12392,54.30631,0,72.31579,68.7,0,0,46.31189,277.0775,0,72.31579,-72.31579,299.838,71.38985,0.1520885,123.0063,0,0,277.0775
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,85.30154,68.7,0,-1,0,68.7,0,0,16.60154,25.13169,0,72.31579,68.7,0,0,126.6628,204.7617,0,72.31579,-72.31579,223.6105,53.24048,0.1520885,93.8317,0,0,204.7617
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,63.91541,63.91541,0,-1,0,63.91541,0,0,1.421085E-14,1.606948,0,67.27937,63.91541,0,0,207.0136,132.446,0,67.27937,-67.27937,152.6918,36.35511,0.1520885,70.30695,0,0,132.446
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,76.69994,61.90825,0,-1,0,61.90825,0,0,14.7917,22.4617,0,65.16657,61.90825,0,0,281.7685,65.16657,0,65.16657,-65.16657,84.00017,20,0.1520885,84.36994,0,0,65.16657
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,72.75455,0,0,-1,0,0,0,0,72.75455,80.03001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520885,80.03001,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,91.58268,0,0,-1,0,0,0,0,91.58268,100.741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520885,100.741,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,78.15826,0,0,-1,0,0,0,0,78.15826,85.97409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520885,85.97409,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,22.66783,0,0,-1,0,0,0,0,22.66783,24.93461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520885,24.93461,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,30.69773,0,0,-1,0,0,0,0,30.69773,33.7675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520885,33.7675,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,99.04179,0,0,-1,0,0,0,0,99.04179,108.946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520885,108.946,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.454,50.454,81,0,22.761,50.454,0,0,0,0,0,0,0,30.546,29.0187,354.1758,0,29.0187,0,29.0187,111.5297,26.55464,0.1521681,55.4994,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,61.67126,61.67126,81,0,22.761,61.67126,2.377434,0,0,0,1.466194,0,0,19.32873,18.3623,325.1571,26.11683,19.82849,0,19.82849,130.3407,31.03343,0.1522217,67.83839,1.172955,81,27.58302
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,24.76307,24.76307,81,0,22.761,24.76307,99.5337,0,0,0,24.64759,0,0,56.23693,53.42509,305.3286,43.96247,78.07269,0,78.07269,204.4069,48.66822,0.1523207,27.23937,19.71808,81,68.61007
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,11.71376,11.71376,81,0,22.761,11.71376,416.0921,0,0,0,48.74005,0,0,69.28624,65.82192,227.2559,114.2279,114.562,0,114.562,313.09,74.54508,0.1523136,12.88514,38.99204,81,162.9679
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,94.41175,68.7,0,-1,0,68.7,97.99491,0,25.71175,35.15292,67.3225,72.31579,68.7,0,0,112.694,217.3337,0,4.993286,-4.993286,307.8266,73.29189,0.1523136,103.8529,53.858,0,284.6562
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,88.95068,88.95068,81,0,22.761,88.95068,88.24933,0,0,0,78.49837,8.369131,7.950675,0,0,118.2421,212.3404,70.12924,0,70.12924,374.357,89.13245,0.152435,97.84574,62.7987,81,290.8387
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3632774,0.3632774,0,0,0,0.3632774,29344.87,58.10808,0,0,106.6033,0.3823973,0.3632774,0,0,48.11281,275.4567,48.11281,0,48.11281,420.0009,100,0.1522959,0.3996052,85.28263,0,382.06
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522959,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,69.45287,69.45287,20.25,0,7.39125,69.45287,143.3854,47.79275,0,0,99.58524,51.79249,49.20286,0,0,0,318.7582,0,0,0,420.0009,100,0.1522959,76.39815,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522959,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522959,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,11.80523,11.80523,0,0,0,11.80523,397.5604,34.50638,0,0,46.93295,12.42656,11.80523,0,0,0,318.7582,0,0,0,420.0009,100,0.1522959,12.98576,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,94.95608,94.95608,73.68933,0,20.9114,94.95608,23.57516,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1522959,104.4517,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.446032,5.446032,0,0,0,5.446032,55.98187,0,8.881784E-16,0,3.048791,5.732665,5.446032,0,0,0,318.7582,0,2.683875,-2.683875,417.1718,99.32642,0.1522959,5.990635,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.982083,316.0743,0,0,0,417.1718,99.32642,0.1522959,0,0,0,316.0743
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,52.44358,52.44358,0,-1,0,52.44358,0,0,7.105427E-15,0,0,55.20377,52.44358,0,0,2.982083,316.0743,0,55.20377,-55.20377,358.9819,85.47171,0.1522959,57.68793,0,0,316.0743
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,64.79323,64.79323,0,-1,0,64.79323,0,0,1.421085E-14,2.572552,0,68.2034,64.79323,0,0,64.3196,260.8706,0,68.2034,-68.2034,287.0892,68.35444,0.1522959,71.27255,0,0,260.8706
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,52.07752,52.07752,0,-1,0,52.07752,0,0,0,0,0,54.81844,52.07752,0,0,140.1012,192.6672,0,54.81844,-54.81844,229.3055,54.59644,0.1522959,57.28527,0,0,192.6672
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,42.74796,42.74796,0,-1,0,42.74796,0,0,7.105427E-15,0,0,44.99785,42.74796,0,0,201.0105,137.8487,0,44.99785,-44.99785,181.8736,43.30315,0.1522959,47.02275,0,0,137.8487
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,43.71159,43.71159,0,-1,0,43.71159,0,0,0,0,0,46.0122,43.71159,0,0,251.0081,92.8509,0,46.0122,-46.0122,133.3725,31.75529,0.1522959,48.08275,0,0,92.8509
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,49.54914,44.49677,0,-1,0,44.49677,0,0,5.052376,10.00729,0,46.8387,44.49677,0,0,302.1328,46.8387,0,46.8387,-46.8387,84.00017,20,0.1522959,54.50406,0,0,46.8387
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,49.87489,0,0,-1,0,0,0,0,49.87489,54.86238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522959,54.86238,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,6.431848,0,0,-1,0,0,0,0,6.431848,7.075033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522959,7.075033,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522959,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522959,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,46.7842,46.7842,81,0,22.761,46.7842,5.658953,0,0,0,2.647496,0,0,34.2158,32.50501,354.1758,0,35.15251,0,35.15251,117.3488,27.94013,0.1523901,51.46262,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,52.72934,52.72934,81,0,22.761,52.72934,49.51923,0,0,0,26.11116,0,0,28.27066,26.85713,319.0233,31.63726,52.96829,0,52.96829,167.5989,39.90442,0.1525198,58.00227,20.88893,81,57.74842
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,80.24203,80.24203,81,0,22.761,80.24203,50.12356,0,0,0,40.22016,0,0,0.757965,0.7200667,266.055,79.30872,40.94023,0,40.94023,206.4382,49.15186,0.152609,88.26624,32.17613,81,119.5289
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,127.3069,68.7,0,-1,0,68.7,94.65355,0,58.60693,71.33762,65.02699,72.31579,68.7,0,0,225.1148,116.1549,0,7.288799,-7.288799,198.7551,47.32256,0.152609,140.0376,52.02159,0,181.1819
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,96.41605,96.41605,81,0,22.761,96.41605,81.43108,0,0,0,78.51263,16.22742,15.41605,0,0,233.2134,108.8661,62.28521,0,62.28521,257.8441,61.39132,0.1527124,106.0577,62.81011,81,187.3788
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,72.31579,0,20.56389,0,0,0,0,0,76.19404,0,0,72.31579,68.7,170.9282,164.9228,144.894,0,144.894,395.3026,94.11948,0.1525712,0,60.95523,81,241.1169
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,99.95467,99.95467,48.01343,0,14.4154,99.95467,80.74578,0,0,0,80.70918,54.67498,51.94124,0,0,26.03419,295.3275,26.03419,0,26.03419,420.0009,100,0.1525851,109.9501,64.56734,81,376.0366
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.458293,3.458293,0,0,0,3.458293,2376.964,78.56205,0,0,82.20236,3.640308,3.458293,0,0,0,318.7582,0,0,0,420.0009,100,0.1525851,3.804122,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,77.24859,68.7,0,-1,0,68.7,119.999,10.12353,8.54859,16.27345,82.43932,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1525851,84.97345,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,10.72572,10.72572,0,0,0,10.72572,611.6469,54.31332,0,0,65.60355,11.29023,10.72572,0,0,0,318.7582,0,0,0,420.0009,100,0.1525851,11.79829,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,45.69353,45.69353,0,0,0,45.69353,66.24082,0,0,0,30.26777,48.09846,45.69353,0,0,0,318.7582,0,17.83068,-17.83068,401.2057,95.52496,0.1525851,50.26289,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,78.01032,78.01032,81,0,22.761,78.01032,20.69521,0,0,0,16.1444,0,0,2.989677,2.840193,19.81187,300.9276,18.98459,0,18.98459,419.216,99.81313,0.1526276,85.81136,12.91552,81,317.0719
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,50.68814,50.68814,0,0,0,50.68814,5.769409,0,7.105427E-15,0,2.924406,53.35594,50.68814,0,0,0.8272812,318.0137,0,50.43153,-50.43153,366.0565,87.15614,0.1526276,55.75696,2.339525,0,320.9381
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,48.61639,48.61639,0,-1,0,48.61639,0,0,7.105427E-15,0,0,51.17514,48.61639,0,0,56.86232,267.5822,0,51.17514,-51.17514,312.1132,74.31251,0.1526276,53.47803,0,0,267.5822
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.7236,216.407,0,0,0,312.1132,74.31251,0.1526276,0,0,0,216.407
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,50.64204,50.64204,0,-1,0,50.64204,0,0,7.105427E-15,0,0,53.30741,50.64204,0,0,113.7236,216.407,0,53.30741,-53.30741,255.9222,60.93374,0.1526276,55.70624,0,0,216.407
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,18.76224,18.76224,0,-1,0,18.76224,0,0,0,0,0,19.74973,18.76224,0,0,172.954,163.0996,0,19.74973,-19.74973,235.1042,55.97708,0.1526276,20.63847,0,0,163.0996
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,43.24709,43.24709,0,-1,0,43.24709,0,0,7.105427E-15,0,0,45.52325,43.24709,0,0,194.8982,143.3499,0,45.52325,-45.52325,187.1185,44.55193,0.1526276,47.5718,0,0,143.3499
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4796,97.82661,0,0,0,187.1185,44.55193,0.1526276,0,0,0,97.82661
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,50.65395,50.65395,0,-1,0,50.65395,0,0,0,0,0,53.31995,50.65395,0,0,245.4796,97.82661,0,53.31995,-53.31995,130.9143,31.17001,0.1526276,55.71935,0,0,97.82661
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.724,44.50666,0,0,0,130.9143,31.17001,0.1526276,0,0,0,44.50666
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.724,44.50666,0,0,0,130.9143,31.17001,0.1526276,0,0,0,44.50666
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,114.5388,42.28133,0,-1,0,42.28133,0,0,72.25744,83.71132,0,44.50666,42.28133,0,0,304.724,44.50666,0,44.50666,-44.50666,84.00017,20,0.1526276,125.9926,0,0,44.50666
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526276,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,16.69931,16.69931,81,0,22.761,16.69931,8.417441,0,0,0,1.405655,0,0,64.30069,61.08566,354.1758,0,62.49131,0,62.49131,143.2846,34.11532,0.1527695,18.36924,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,48.16782,48.16782,81,0,22.761,48.16782,30.30398,0,0,0,14.59677,0,0,32.83218,31.19057,291.6845,56.24218,45.78733,0,45.78733,186.7223,44.4576,0.1528847,52.9846,11.67741,81,70.83894
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,138.4865,138.4865,81,0,22.761,138.4865,27.61247,0,0,2.635195,38.23955,60.51215,57.48654,0,0,245.8972,97.45078,0,22.2726,-22.2726,163.2449,38.86776,0.1528847,152.3352,30.59164,81,135.6903
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,69.09258,68.7,0,-1,0,68.7,49.55255,0,0.3925781,7.301836,34.0426,72.31579,68.7,0,0,270.6445,75.17818,0,38.27319,-38.27319,122.9015,29.26219,0.1528847,76.00184,27.23408,0,109.2208
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,13.01123,13.01123,0,0,0,13.01123,473.5465,0,0,0,61.61421,13.69603,13.01123,0,0,313.1703,36.90499,47.91818,0,47.91818,168.3606,40.08578,0.1527472,14.31235,49.29137,0,98.5192
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,265.2521,80.03136,76.82397,0,76.82397,241.2422,57.43851,0.1525271,0,61.45918,0,156.8553
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,0,0,0,71.00024,0,0,0,0,188.4281,149.1729,71.00024,0,71.00024,308.599,73.4758,0.1523243,0,56.80019,0,220.1732
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,0,0,0,63.40582,0,0,0,0,117.4279,213.0732,63.40582,0,63.40582,368.751,87.79768,0.1521437,0,50.72465,0,276.479
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,72.06973,68.7,0,-1,0,68.7,75.7727,0,3.369724,10.5767,52.05585,72.31579,68.7,0,0,54.02205,270.1384,0,20.25994,-20.25994,347.3952,82.71297,0.1521437,79.2767,41.64468,0,322.1942
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,25.32015,25.32015,0,0,0,25.32015,188.07,0,0,0,47.61961,26.65279,25.32015,0,0,76.5331,249.8784,20.96682,0,20.96682,367.286,87.44888,0.152084,27.85217,38.09569,0,297.498
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,94.98814,94.98814,81,0,22.761,94.98814,25.43444,0,0,0,24.1597,14.72435,13.98813,0,0,55.56628,268.7486,9.435348,0,9.435348,376.2372,89.58011,0.1521043,104.4869,19.32776,81,292.9083
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,84.54083,84.54083,81,0,22.761,84.54083,22.06022,0,0,0,18.64989,3.727195,3.540835,0,0,46.13093,277.2404,14.9227,0,14.9227,390.3941,92.95079,0.1521363,92.99492,14.91991,81,295.8903
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,26.17961,26.17961,0,0,0,26.17961,10.85344,0,0,0,2.841387,27.55748,26.17961,0,0,31.20823,290.6708,0,24.71609,-24.71609,364.3411,86.7477,0.1521363,28.79757,2.273109,0,293.5122
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.67056,265.9547,0,0,0,364.3411,86.7477,0.1521363,0,0,0,265.9547
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,48.61077,48.61077,0,-1,0,48.61077,0,0,7.105427E-15,0,0,51.16923,48.61077,0,0,58.67056,265.9547,0,51.16923,-51.16923,310.404,73.90556,0.1521363,53.47185,0,0,265.9547
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.5253,214.7855,0,0,0,310.404,73.90556,0.1521363,0,0,0,214.7855
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,31.44199,31.44199,0,-1,0,31.44199,0,0,7.105427E-15,0,0,33.09683,31.44199,0,0,115.5253,214.7855,0,33.09683,-33.09683,275.5168,65.59911,0.1521363,34.58619,0,0,214.7855
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2995,181.6887,0,0,0,275.5168,65.59911,0.1521363,0,0,0,181.6887
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2995,181.6887,0,0,0,275.5168,65.59911,0.1521363,0,0,0,181.6887
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,50.36744,50.36744,0,-1,0,50.36744,0,0,0,0,0,53.01836,50.36744,0,0,152.2995,181.6887,0,53.01836,-53.01836,219.6306,52.29289,0.1521363,55.40418,0,0,181.6887
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,120.1174,68.7,0,-1,0,68.7,0,0,51.41737,63.4291,0,72.31579,68.7,0,0,211.2088,128.6703,0,72.31579,-72.31579,143.403,34.14351,0.1521363,132.1291,0,0,128.6703
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,45.05672,45.05672,0,-1,0,45.05672,0,0,0,0,0,47.42812,45.05672,0,0,291.5597,56.35452,0,47.42812,-47.42812,93.40941,22.24029,0.1521363,49.56239,0,0,56.35452
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2576,8.926391,0,0,0,93.40941,22.24029,0.1521363,0,0,0,8.926391
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,6.685463,6.685463,0,0,0,6.685463,0,0,0,0,0,7.03733,6.685463,0,0,344.2576,8.926391,0,7.03733,-7.03733,85.99141,20.47411,0.1521363,7.35401,0,0,8.926391
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,58.7034,58.7034,81,0,22.761,58.7034,3.228714,0,0,0,1.895365,0,0,22.2966,21.18177,352.0768,1.889061,23.07713,0,23.07713,107.8843,25.68669,0.1521973,64.57375,1.516292,81,3.784425
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,328.9997,22.65848,90.69731,0,90.69731,193.9273,46.17308,0.1522128,0,17.59785,81,44.65579
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,86.55962,86.55962,81,0,22.761,86.55962,50.2718,0,0,0,43.51508,5.852235,5.559623,0,0,238.3024,104.2861,37.66285,0,37.66285,229.6574,54.68023,0.1522934,95.21558,34.81207,81,147.8011
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,135.3534,68.7,0,-1,0,68.7,97.68552,0,66.65339,80.18873,67.10995,72.31579,68.7,0,0,200.6396,138.1826,0,5.205835,-5.205835,224.17,53.37371,0.1522934,148.8887,53.68797,0,205.2926
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,206.4238,132.9768,86.59123,0,86.59123,306.3177,72.93263,0.1520481,0,69.27299,0,219.568
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,41.92506,41.92506,0,0,0,41.92506,233.5249,0,0,0,97.90547,44.13165,41.92506,0,0,119.8326,210.9089,53.77382,0,53.77382,357.332,85.07887,0.1518961,46.11757,78.32438,0,308.8144
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,31.18936,31.18936,0,0,0,31.18936,357.5972,12.64262,0,0,111.5323,32.83091,31.18936,0,0,66.05876,259.3053,66.05876,0,66.05876,420.0009,100,0.1517098,34.3083,89.22583,0,370.8376
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,120.9416,120.9416,52.24159,0,15.48512,120.9416,91.40626,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1517098,133.0358,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,32.25385,32.25385,0,-1,0,32.25385,292.7372,60.46761,0,0,94.41903,33.95142,32.25385,0,0,0,318.7582,0,0,0,420.0009,100,0.1517098,35.47924,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517098,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,56.30157,56.30157,0,0,0,56.30157,81.15132,0,0,0,45.68947,59.26482,56.30157,0,0,0,318.7582,0,13.57534,-13.57534,405.6912,96.59294,0.1517098,61.93173,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,28.93814,28.93814,0,0,0,28.93814,75.87624,0,0,0,21.95718,30.4612,28.93814,0,0,15.08371,305.1829,0,8.504026,-8.504026,396.7271,94.45866,0.1517098,31.83196,17.56574,0,327.14
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,24.53263,296.6789,2.181927,0,2.181927,398.7971,94.9515,0.1517037,0,1.745542,0,298.8608
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,56.75731,56.75731,0,-1,0,56.75731,0,0,7.105427E-15,0,0,59.74454,56.75731,0,0,22.35071,298.6426,0,59.74454,-59.74454,335.8208,79.95718,0.1517037,62.43304,0,0,298.6426
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,79.62754,68.7,0,-1,0,68.7,0,0,10.92754,18.89029,0,72.31579,68.7,0,0,88.73353,238.8981,0,72.31579,-72.31579,259.5933,61.8078,0.1517037,87.59029,0,0,238.8981
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.0844,166.5823,0,0,0,259.5933,61.8078,0.1517037,0,0,0,166.5823
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,38.65399,38.65399,0,-1,0,38.65399,0,0,0,0,0,40.68841,38.65399,0,0,169.0844,166.5823,0,40.68841,-40.68841,216.7039,51.59607,0.1517037,42.51939,0,0,166.5823
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2937,125.8939,0,0,0,216.7039,51.59607,0.1517037,0,0,0,125.8939
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.089522,3.089522,0,-1,0,3.089522,0,0,0,0,0,3.252128,3.089522,0,0,214.2937,125.8939,0,3.252128,-3.252128,213.2759,50.77987,0.1517037,3.398474,0,0,125.8939
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,24.5852,24.5852,0,-1,0,24.5852,0,0,3.552714E-15,0,0,25.87916,24.5852,0,0,217.9072,122.6417,0,25.87916,-25.87916,185.9969,44.28488,0.1517037,27.04372,0,0,122.6417
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,76.49902,68.7,0,-1,0,68.7,0,0,7.799013,15.44891,0,72.31579,68.7,0,0,246.6618,96.76257,0,72.31579,-72.31579,109.7693,26.1355,0.1517037,84.14891,0,0,96.76257
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,67.31817,23.22444,0,-1,0,23.22444,0,0,44.09373,50.82554,0,24.44678,23.22444,0,0,327.0127,24.44678,0,24.44678,-24.44678,84.00017,20,0.1517037,74.04998,0,0,24.44678
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517037,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,27.44436,27.44436,81,0,22.761,27.44436,0,0,0,0,0,0,0,53.55564,50.87786,354.1758,0,50.87786,0,50.87786,132.2671,31.49211,0.1518397,30.1888,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,60.04092,60.04092,81,0,22.761,60.04092,4.685165,0,0,0,2.813016,0,0,20.95908,19.91112,303.2979,45.79007,22.72414,0,22.72414,153.8251,36.62496,0.1518989,66.04501,2.250413,81,48.60309
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,74.2494,74.2494,81,0,22.761,74.2494,23.52619,0,0,0,17.46805,0,0,6.750606,6.413075,280.5738,66.2418,23.88113,0,23.88113,176.4808,42.01915,0.1519533,81.67433,13.97444,81,83.70985
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,256.6927,87.73482,89.89614,0,89.89614,261.7638,62.32458,0.1519714,0,16.95691,81,108.931
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,43.86571,43.86571,0,-1,0,43.86571,111.4316,0,0,0,48.88027,46.17443,43.86571,0,0,166.7965,168.6413,2.70584,0,2.70584,264.3307,62.93576,0.1519638,48.25228,39.10422,0,217.5216
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,20.29069,20.29069,0,0,0,20.29069,393.7243,0,0,0,79.88937,21.35862,20.29069,0,0,164.0907,171.0766,58.53074,0,58.53074,319.8579,76.15649,0.1517994,22.31976,63.91149,0,250.966
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,7.447849,7.447849,0,0,0,7.447849,677.7505,0,0,0,50.47784,7.839841,7.447849,0,0,105.56,223.7543,42.638,0,42.638,360.3078,85.78741,0.1516799,8.192634,40.38227,0,274.2321
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,84.26748,84.26748,81,0,22.761,84.26748,62.81545,0,0,0,52.93299,3.439448,3.267476,0,0,62.92196,262.1285,49.49355,0,49.49355,407.2615,96.96684,0.1517852,92.69422,42.3464,81,315.0615
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,86.75295,86.75295,25.31112,0,8.671714,86.75295,90.03038,1.776357E-15,0,0,78.10401,64.67561,61.44183,0,0,13.42841,306.6727,13.42841,0,13.42841,420.0009,100,0.1517739,95.42825,62.48321,81,384.7767
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,75.91567,68.7,0,-1,0,68.7,101.2864,0,7.215671,14.80724,69.58376,72.31579,68.7,0,0,0,318.7582,0,2.732028,-2.732028,417.121,99.31433,0.1517739,83.50724,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,52.82957,52.82957,0,0,0,52.82957,103.2745,7.105427E-15,0,0,54.55948,55.61007,52.82957,0,0,3.035586,316.0262,0,1.050587,-1.050587,416.0136,99.05066,0.1517739,58.11252,43.64759,0,370.5857
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,28.64827,0,0,32.85117,0,0,0,0,4.202905,314.9756,4.202905,0,4.202905,420.0009,100,0.1517621,0,26.28094,0,347.8268
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517621,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,49.37568,49.37568,0,0,0,49.37568,6.397199,0,7.105427E-15,0,3.15866,51.9744,49.37568,0,0,0,318.7582,0,48.81573,-48.81573,368.5445,87.74853,0.1517621,54.31324,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,63.51844,63.51844,0,-1,0,63.51844,0,0,0,1.170289,0,66.86152,63.51844,0,0,54.2397,269.9425,0,66.86152,-66.86152,298.0663,70.96803,0.1517621,69.87029,0,0,269.9425
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,32.75508,32.75508,0,-1,0,32.75508,0,0,0,0,0,34.47903,32.75508,0,0,128.5303,203.081,0,34.47903,-34.47903,261.7222,62.31469,0.1517621,36.03059,0,0,203.081
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,93.75586,68.7,0,-1,0,68.7,0,0,25.05586,34.43144,0,72.31579,68.7,0,0,166.8403,168.6019,0,72.31579,-72.31579,185.4947,44.16531,0.1517621,103.1314,0,0,168.6019
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,67.12127,67.12127,0,-1,0,67.12127,0,0,0,5.1334,0,70.65397,67.12127,0,0,247.1912,96.28615,0,70.65397,-70.65397,111.0189,26.43301,0.1517621,73.8334,0,0,96.28615
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,12.15113,12.15113,0,-1,0,12.15113,0,0,0,0,0,12.79066,12.15113,0,0,325.6956,25.63218,0,12.79066,-12.79066,97.53632,23.22289,0.1517621,13.36624,0,0,25.63218
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.9074,12.84152,0,0,0,97.53632,23.22289,0.1517621,0,0,0,12.84152
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.9074,12.84152,0,0,0,97.53632,23.22289,0.1517621,0,0,0,12.84152
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,46.39662,12.19944,0,-1,0,12.19944,0,0,34.19718,38.83684,0,12.84152,12.19944,0,0,339.9074,12.84152,0,12.84152,-12.84152,84.00017,20,0.1517621,51.03628,0,0,12.84152
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517621,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,28.99966,0,0,-1,0,0,0,0,28.99966,31.89962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517621,31.89962,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517621,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1517558,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,73.01183,73.01183,81,0,22.761,73.01183,36.46215,0,0,0,26.62169,0,0,7.988166,7.588758,351.9052,2.043579,34.21044,0,34.21044,118.6092,28.24022,0.1518325,80.31302,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,171.5295,145.7677,81,0,22.761,145.7677,24.24647,0,25.76182,69.77584,35.34351,68.17649,64.76766,0,0,317.6947,32.83298,0,32.83298,-32.83298,84.00017,20,0.1518325,188.6824,28.27481,81,68.17649
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,30.93631,30.93631,0,-1,0,30.93631,219.0936,0,0,21.15184,67.7795,32.56454,30.93631,0,0,354.1758,0,35.21495,0,35.21495,117.408,27.95423,0.151734,34.02995,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,92.62979,92.62979,81,0,22.761,92.62979,92.33357,0,0,0,85.52839,12.24189,11.62979,0,0,318.9608,31.69346,73.28651,0,73.28651,186.9337,44.50793,0.1518246,101.8928,68.42271,81,117.2218
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,16.04112,16.04112,81,0,22.761,16.04112,539.5306,0,0,0,86.54674,0,0,64.95888,61.71094,245.6743,97.65131,148.2577,0,148.2577,327.5833,77.99586,0.1517249,17.64523,69.2374,81,184.1981
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,115.531,115.531,81,0,22.761,115.531,81.38178,0,0,0,94.0212,36.34844,34.53102,0,0,97.41666,231.0832,57.67276,0,57.67276,382.2965,91.02279,0.1517406,127.0841,75.21696,81,325.1044
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,113.079,113.079,81,0,22.761,113.079,58.89794,0,0,0,66.60121,33.76738,32.07901,0,0,39.7439,282.9887,32.83383,0,32.83383,413.4454,98.43918,0.1518099,124.3869,53.28097,81,349.5899
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,73.34765,68.7,0,-1,0,68.7,82.82353,0,4.647647,11.98241,56.89977,72.31579,68.7,0,0,6.910072,312.5392,0,15.41602,-15.41602,397.1955,94.57016,0.1518099,80.68241,45.51981,0,369.4389
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,76.65004,76.65004,40.1492,0,12.42575,76.65004,81.48844,3.552714E-15,0,0,62.46092,38.42194,36.50084,0,0,24.03899,297.1231,24.03899,0,24.03899,420.0009,100,0.1518455,84.31504,49.96873,81,359.584
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,156.4193,149.7,81,0,22.761,149.7,17.01897,0,6.719319,22.36125,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.1518455,172.0612,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,61.88069,61.88069,0,0,0,61.88069,27.33918,0,7.105427E-15,0,16.91767,65.13757,61.88069,0,0,52.04265,271.9198,0,48.2199,-48.2199,319.8006,76.14285,0.1518455,68.06876,13.53414,0,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,21.39736,21.39736,0,0,0,21.39736,14.60911,0,0,0,3.125962,22.52353,21.39736,0,0,105.6203,223.6999,0,19.39757,-19.39757,299.3538,71.27457,0.1518455,23.53709,2.50077,0,226.8259
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,24.33284,24.33284,0,-1,0,24.33284,0,0,3.552714E-15,0,0,25.61352,24.33284,0,0,127.1732,204.3024,0,25.61352,-25.61352,272.3548,64.84624,0.1518455,26.76612,0,0,204.3024
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,125.0082,68.7,0,-1,0,68.7,0,0,56.30824,68.80906,0,72.31579,68.7,0,0,155.6326,178.6889,0,72.31579,-72.31579,196.1272,46.69687,0.1518455,137.5091,0,0,178.6889
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.70643,4.70643,0,-1,0,4.70643,0,0,8.881784E-16,0,0,4.954137,4.70643,0,0,235.9835,106.3731,0,4.954137,-4.954137,190.9051,45.45351,0.1518455,5.177073,0,0,106.3731
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.247864,4.247864,0,-1,0,4.247864,0,0,0,0,0,4.471436,4.247864,0,0,241.4881,101.4189,0,4.471436,-4.471436,186.1918,44.33129,0.1518455,4.672651,0,0,101.4189
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,27.58631,27.58631,0,-1,0,27.58631,0,0,3.552714E-15,0,0,29.03822,27.58631,0,0,246.4564,96.94749,0,29.03822,-29.03822,155.5828,37.04346,0.1518455,30.34494,0,0,96.94749
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,12.58808,12.58808,0,-1,0,12.58808,0,0,0,0,0,13.25061,12.58808,0,0,278.7211,67.90927,0,13.25061,-13.25061,141.6155,33.7179,0.1518455,13.84688,0,0,67.90927
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,35.79429,35.79429,0,-1,0,35.79429,0,0,7.105427E-15,0,0,37.6782,35.79429,0,0,293.4439,54.65867,0,37.6782,-37.6782,101.8991,24.26165,0.1518455,39.37372,0,0,54.65867
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.3086,16.98046,0,0,0,101.8991,24.26165,0.1518455,0,0,0,16.98046
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,43.23906,16.13144,0,-1,0,16.13144,0,0,27.10762,31.43153,0,16.98046,16.13144,0,0,335.3086,16.98046,0,16.98046,-16.98046,84.00017,20,0.1518455,47.56297,0,0,16.98046
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518455,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.44318,44.44318,81,0,22.761,44.44318,0,0,0,0,0,0,0,36.55682,34.72897,354.1758,0,34.72897,0,34.72897,116.947,27.84446,0.1519371,48.8875,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,319.4468,31.25608,70.68036,0,70.68036,184.0002,43.80949,0.1520083,0,1.584285,81,33.23643
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,248.7665,94.8684,96.56407,0,96.56407,275.6089,65.62105,0.1520075,0,22.29126,81,122.7325
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,116.1117,116.1117,81,0,22.761,116.1117,47.12585,0,0,0,54.71865,36.95973,35.11174,0,0,152.2024,181.7761,17.75892,0,17.75892,292.4565,69.63237,0.1520447,127.7229,43.77492,81,236.4947
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,69.0473,68.7,0,-1,0,68.7,116.0686,0,0.3473035,7.252034,79.73911,72.31579,68.7,0,0,134.4435,197.7591,7.423323,0,7.423323,299.4989,71.30913,0.1520241,75.95203,63.79129,0,277.4982
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,31.27923,31.27923,0,0,0,31.27923,313.7656,0,0,0,98.14345,32.92551,31.27923,0,0,127.0202,204.4401,65.21794,0,65.21794,361.3701,86.04033,0.1518436,34.40715,78.51476,0,302.5835
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,72.30089,72.30089,28.5707,0,9.496387,72.30089,149.1461,0,0,0,107.834,46.03178,43.73019,0,0,61.80222,263.1362,61.80222,0,61.80222,420.0009,100,0.1517155,79.53098,86.2672,81,370.9702
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517155,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517155,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,44.96358,44.96358,0,-1,0,44.96358,208.1811,46.27559,0,0,93.60567,47.33009,44.96358,0,0,0,318.7582,0,0,0,420.0009,100,0.1517155,49.45995,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,41.40293,41.40293,0,0,0,41.40293,161.7289,23.37846,0,0,66.96049,43.58203,41.40293,0,0,0,318.7582,0,0,0,420.0009,100,0.1517155,45.54322,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,123.0645,123.0645,81,0,22.761,123.0645,32.91758,0,0,0,40.50985,44.2784,42.06448,0,0,0,318.7582,0,3.768546,-3.768546,416.0284,99.05419,0.1517155,135.3709,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,65.51568,65.51568,47.62349,0,14.31674,65.51568,35.13839,8.881784E-16,0,0,23.02116,18.83388,17.89219,0,0,4.187273,314.9897,4.187273,0,4.187273,420.0009,100,0.1517243,72.06725,18.41693,81,338.0108
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517243,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517243,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,68.16038,68.16038,0,-1,0,68.16038,0,0,1.421085E-14,6.276419,0,71.74777,68.16038,0,0,0,318.7582,0,71.74777,-71.74777,344.372,81.99318,0.1517243,74.97642,0,0,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,94.99809,68.7,0,-1,0,68.7,0,0,26.29809,35.7979,0,72.31579,68.7,0,0,79.71974,247.0105,0,72.31579,-72.31579,268.1445,63.8438,0.1517243,104.4979,0,0,247.0105
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.672476,4.672476,0,-1,0,4.672476,0,0,0,0,0,4.918396,4.672476,0,0,160.0706,174.6947,0,4.918396,-4.918396,262.9601,62.60942,0.1517243,5.139724,0,0,174.6947
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,73.53123,68.7,0,-1,0,68.7,0,0,4.831234,12.18436,0,72.31579,68.7,0,0,165.5355,169.7763,0,72.31579,-72.31579,186.7325,44.46004,0.1517243,80.88436,0,0,169.7763
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,14.74461,14.74461,0,-1,0,14.74461,0,0,1.776357E-15,0,0,15.52065,14.74461,0,0,245.8864,97.46048,0,15.52065,-15.52065,170.3723,40.56476,0.1517243,16.21907,0,0,97.46048
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,33.3756,33.3756,0,-1,0,33.3756,0,0,0,0,0,35.13221,33.3756,0,0,263.1315,81.93983,0,35.13221,-35.13221,133.3397,31.74749,0.1517243,36.71316,0,0,81.93983
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,16.93797,16.93797,0,-1,0,16.93797,0,0,0,0,0,17.82944,16.93797,0,0,302.1673,46.80763,0,17.82944,-17.82944,114.5459,27.27277,0.1517243,18.63177,0,0,46.80763
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.9778,28.97819,0,0,0,114.5459,27.27277,0.1517243,0,0,0,28.97819
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,73.12492,27.52928,0,-1,0,27.52928,0,0,45.59565,52.90814,0,28.97819,27.52928,0,0,321.9778,28.97819,0,28.97819,-28.97819,84.00017,20,0.1517243,80.43742,0,0,28.97819
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.283217,6.283217,78.59901,0,22.15355,6.283217,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1518329,6.911539,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1519014,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,15.13847,15.13847,81,0,22.761,15.13847,92.96473,0,0,0,14.07344,0,0,65.86153,62.56845,213.9586,126.1955,76.64189,0,76.64189,289.7308,68.98338,0.1519999,16.65232,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,137.3167,195.1732,104.6576,0,104.6576,389.0177,92.62307,0.1519769,0,28.76608,81,231.1308
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,42.55991,42.55991,0,-1,0,42.55991,105.2256,0,0,0,44.78394,44.7999,42.55991,0,0,32.65911,289.365,0,0.01596656,-0.01596656,389.0009,92.61906,0.1519769,46.8159,35.82715,0,334.149
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,22.49111,0,0,55.16797,0,0,0,0,32.67685,289.3491,32.67685,0,32.67685,420.0009,100,0.1518871,0,44.13438,0,344.517
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,72.94827,72.94827,20.25,0,7.39125,72.94827,113.4375,27.27882,0,0,82.75068,55.47186,52.69826,0,0,0,318.7582,0,0,0,420.0009,100,0.1518871,80.24309,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,63.08001,63.08001,20.25,0,7.39125,63.08001,137.406,41.59149,0,0,86.67571,45.08422,42.83001,0,0,0,318.7582,0,0,0,420.0009,100,0.1518871,69.38801,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518871,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,36.73717,36.73717,0,-1,0,36.73717,182.808,28.4878,0,0,67.15851,38.67071,36.73717,0,0,0,318.7582,0,0,0,420.0009,100,0.1518871,40.41089,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,110.9678,110.9678,55.25444,0,16.24737,110.9678,52.84923,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1518871,122.0646,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.126656,6.126656,0,0,0,6.126656,266.4635,9.87619,0,0,16.3253,6.449111,6.126656,0,0,0,318.7582,0,0,0,420.0009,100,0.1518871,6.739321,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,104.634,104.634,81,0,22.761,104.634,5.366732,0,0,0,5.615425,24.87787,23.63398,0,0,0,318.7582,0,19.26245,-19.26245,399.6964,95.16563,0.1518871,115.0974,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,21.40272,299.4958,3.281205,0,3.281205,402.8093,95.90678,0.1518781,0,2.624964,0,302.777
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12151,302.4489,0,0,0,402.8093,95.90678,0.1518781,0,0,0,302.4489
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12151,302.4489,0,0,0,402.8093,95.90678,0.1518781,0,0,0,302.4489
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12151,302.4489,0,0,0,402.8093,95.90678,0.1518781,0,0,0,302.4489
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,52.95705,52.95705,0,-1,0,52.95705,0,0,7.105427E-15,0,0,55.74427,52.95705,0,0,18.12151,302.4489,0,55.74427,-55.74427,344.0497,81.91642,0.1518781,58.25276,0,0,302.4489
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,57.06134,57.06134,0,-1,0,57.06134,0,0,0,0,0,60.06457,57.06134,0,0,80.05959,246.7046,0,60.06457,-60.06457,280.736,66.84178,0.1518781,62.76747,0,0,246.7046
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.236584,2.236584,0,-1,0,2.236584,0,0,0,0,0,2.354299,2.236584,0,0,146.798,186.64,0,2.354299,-2.354299,278.2544,66.25092,0.1518781,2.460243,0,0,186.64
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,117.3434,68.7,0,-1,0,68.7,0,0,48.64343,60.37778,0,72.31579,68.7,0,0,149.4139,184.2857,0,72.31579,-72.31579,202.0269,48.10154,0.1518781,129.0778,0,0,184.2857
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,78.84251,68.7,0,-1,0,68.7,0,0,10.1425,18.02675,0,72.31579,68.7,0,0,229.7648,111.9699,0,72.31579,-72.31579,125.7993,29.95216,0.1518781,86.72675,0,0,111.9699
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,81.54266,37.67144,0,-1,0,37.67144,0,0,43.87121,52.02548,0,39.65415,37.67144,0,0,310.1156,39.65415,0,39.65415,-39.65415,84.00017,20,0.1518781,89.69692,0,0,39.65415
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,79.11259,0,0,-1,0,0,0,0,79.11259,87.02385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518781,87.02385,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,47.21005,47.21005,81,0,22.761,47.21005,0,0,0,0,0,0,0,33.78995,32.10045,354.1758,0,32.10045,0,32.10045,114.4533,27.25074,0.1519616,51.93106,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,10.94613,10.94613,81,0,22.761,10.94613,13.84994,0,0,0,1.516032,0,0,70.05387,66.55118,322.0753,28.8904,68.06721,0,68.06721,179.0276,42.62552,0.1520831,12.04074,1.212826,81,30.40644
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,89.56991,89.56991,81,0,22.761,89.56991,25.92304,0,0,0,23.21925,9.020955,8.569907,0,0,254.0081,90.15089,14.19829,0,14.19829,192.4972,45.83258,0.1521125,98.5269,18.5754,81,113.3701
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,63.15181,63.15181,81,0,22.761,63.15181,74.91225,0,0,0,47.30844,0,0,17.84819,16.95578,239.8099,102.9294,64.26422,0,64.26422,253.4636,60.34836,0.152244,69.467,37.84675,81,150.2378
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,69.40988,68.7,0,-1,0,68.7,110.5494,0,0.7098823,7.65087,75.9474,72.31579,68.7,0,0,175.5456,160.7672,3.631616,0,3.631616,256.9089,61.16866,0.152234,76.35087,60.75792,0,236.7146
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,28.46527,28.46527,0,0,0,28.46527,329.2113,0,0,0,93.71089,29.96345,28.46527,0,0,171.914,164.0356,63.74745,0,63.74745,317.385,75.56771,0.1520595,31.3118,74.96871,0,257.7465
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,143.9858,143.9858,81,0,22.761,143.9858,67.87262,0,0,8.684421,97.72696,66.30088,62.98584,0,0,108.1666,221.4083,31.42607,0,31.42607,347.1984,82.66612,0.1520025,158.3844,78.18156,81,319.1353
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,63.5337,63.5337,54.53722,0,16.06592,63.5337,135.6925,0,0,0,86.21048,9.469977,8.996478,0,0,76.7405,249.6918,76.7405,0,76.7405,420.0009,100,0.1519661,69.88707,68.96838,81,335.9023
