Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519661,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,92.81349,68.7,0,-1,0,68.7,132.5962,18.77777,24.11349,33.39484,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1519661,102.0948,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,14.23281,14.23281,0,0,0,14.23281,519.7145,58.98808,0,0,73.96999,14.98191,14.23281,0,0,0,318.7582,0,0,0,420.0009,100,0.1519661,15.65609,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.165115,6.165115,0,0,0,6.165115,691.7906,36.1601,0,0,42.64969,6.489595,6.165115,0,0,0,318.7582,0,0,0,420.0009,100,0.1519661,6.781627,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519661,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,68.96541,68.96541,65.81796,0,18.91994,68.96541,4.804004,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1519661,75.86195,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,24.17148,24.17148,0,-1,0,24.17148,0,0,3.552714E-15,0,0,25.44367,24.17148,0,0,0,318.7582,0,25.44367,-25.44367,393.1808,93.6143,0.1519661,26.58863,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.208211,6.208211,0,-1,0,6.208211,0,0,8.881784E-16,0,0,6.534959,6.208211,0,0,28.27074,293.3145,0,6.534959,-6.534959,386.2924,91.9742,0.1519661,6.829032,0,0,293.3145
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,122.414,68.7,0,-1,0,68.7,0,0,53.71397,65.95537,0,72.31579,68.7,0,0,35.53181,286.7796,0,72.31579,-72.31579,310.0649,73.82482,0.1519661,134.6554,0,0,286.7796
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,105.3804,68.7,0,-1,0,68.7,0,0,36.68039,47.21843,0,72.31579,68.7,0,0,115.8827,214.4638,0,72.31579,-72.31579,233.8373,55.67545,0.1519661,115.9184,0,0,214.4638
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,9.933674,9.933674,0,-1,0,9.933674,0,0,1.776357E-15,0,0,10.4565,9.933674,0,0,196.2336,142.148,0,10.4565,-10.4565,222.8152,53.05114,0.1519661,10.92704,0,0,142.148
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,47.04432,47.04432,0,-1,0,47.04432,0,0,0,0,0,49.52033,47.04432,0,0,207.8519,131.6915,0,49.52033,-49.52033,170.6162,40.62283,0.1519661,51.74874,0,0,131.6915
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,37.95797,37.95797,0,-1,0,37.95797,0,0,7.105427E-15,0,0,39.95576,37.95797,0,0,262.8745,82.17119,0,39.95576,-39.95576,128.4991,30.59497,0.1519661,41.75377,0,0,82.17119
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,45.28276,40.10466,0,-1,0,40.10466,0,0,5.1781,9.706376,0,42.21543,40.10466,0,0,307.2698,42.21543,0,42.21543,-42.21543,84.00017,20,0.1519661,49.81103,0,0,42.21543
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519661,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,30.24235,0,0,-1,0,0,0,0,30.24235,33.26658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519661,33.26658,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,46.32763,46.32763,81,0,22.761,46.32763,0,0,0,0,0,0,0,34.67237,32.93875,354.1758,0,32.93875,0,32.93875,115.2486,27.44009,0.1520512,50.9604,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,8.112476,8.112476,80.42827,0,22.61635,8.112476,34.54961,0,0,0,2.802829,0,0,72.31579,68.7,321.2371,29.64487,71.50283,0,71.50283,183.0822,43.5909,0.1521595,8.923724,2.242263,81,32.4477
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,63.31127,63.31127,81,0,22.761,63.31127,35.12402,0,0,0,22.23746,0,0,17.68873,16.80429,249.7342,93.99742,39.04176,0,39.04176,220.1204,52.40952,0.1522485,69.6424,17.78997,81,116.2349
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,201.4385,149.7,81,0,22.761,149.7,32.07538,0,51.73851,71.88235,48.01685,72.31579,68.7,0,0,210.6925,129.135,0,24.29894,-24.29894,194.5071,46.31112,0.1522485,221.5824,38.41348,81,177.1519
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,55.18546,55.18546,0,-1,0,55.18546,110.0388,0,0,0,60.72541,58.08996,55.18546,0,0,237.6913,104.8361,2.63545,0,2.63545,197.0073,46.9064,0.1522413,60.70401,48.58033,0,165.5615
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,25.9995,25.9995,0,0,0,25.9995,366.7776,0,0,0,95.36034,27.36789,25.9995,0,0,235.0558,107.208,67.99244,0,67.99244,261.5106,62.2643,0.1520562,28.59945,76.28827,0,202.5683
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,92.03664,92.03664,81,0,22.761,92.03664,118.1172,0,0,0,108.7111,11.61751,11.03663,0,0,167.0634,168.4012,97.09358,0,97.09358,353.6216,84.19546,0.152082,101.2403,86.96887,81,277.1122
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,72.34898,72.34898,33.29982,0,10.69285,72.34898,153.5256,0,0,0,111.0742,41.10437,39.04915,0,0,69.96982,255.7854,69.96982,0,69.96982,420.0009,100,0.1519577,79.58387,88.85935,81,366.8596
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,46.86507,46.86507,0,0,0,46.86507,191.9636,40.63221,0,0,89.96386,49.33165,46.86507,0,0,0,318.7582,0,0,0,420.0009,100,0.1519577,51.55157,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519577,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,29.44036,29.44036,0,0,0,29.44036,157.7045,15.43892,0,0,46.42878,30.98985,29.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.1519577,32.38439,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519577,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,86.46435,86.46435,66.74275,0,19.15392,86.46435,24.0094,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1519577,95.11079,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,60.31122,60.31122,0,0,0,60.31122,5.529623,0,7.105427E-15,0,3.334983,63.48549,60.31122,0,0,0,318.7582,0,60.15051,-60.15051,356.5966,84.90379,0.1519577,66.34234,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,39.93131,39.93131,0,-1,0,39.93131,0,0,0,0,0,42.03296,39.93131,0,0,66.8339,258.6077,0,42.03296,-42.03296,312.29,74.35461,0.1519577,43.92444,0,0,258.6077
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,48.46415,48.46415,0,-1,0,48.46415,0,0,0,0,0,51.01489,48.46415,0,0,113.5372,216.5748,0,51.01489,-51.01489,258.5156,61.55121,0.1519577,53.31056,0,0,216.5748
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2204,165.5599,0,0,0,258.5156,61.55121,0.1519577,0,0,0,165.5599
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,20.51915,20.51915,0,-1,0,20.51915,0,0,0,0,0,21.59911,20.51915,0,0,170.2204,165.5599,0,21.59911,-21.59911,235.7481,56.13039,0.1519577,22.57107,0,0,165.5599
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,55.40391,55.40391,0,-1,0,55.40391,0,0,7.105427E-15,0,0,58.3199,55.40391,0,0,194.2194,143.9608,0,58.3199,-58.3199,174.2735,41.49362,0.1519577,60.9443,0,0,143.9608
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,7.913348,7.913348,0,-1,0,7.913348,0,0,8.881784E-16,0,0,8.329841,7.913348,0,0,259.0193,85.64085,0,8.329841,-8.329841,165.4931,39.40305,0.1519577,8.704683,0,0,85.64085
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.765383,2.765383,0,-1,0,2.765383,0,0,4.440892E-16,0,0,2.910929,2.765383,0,0,268.2747,77.311,0,2.910929,-2.910929,162.4247,38.67248,0.1519577,3.041921,0,0,77.311
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.5091,74.40008,0,0,0,162.4247,38.67248,0.1519577,0,0,0,74.40008
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,8.155748,8.155748,0,-1,0,8.155748,0,0,0,0,0,8.584998,8.155748,0,0,271.5091,74.40008,0,8.584998,-8.584998,153.3754,36.51787,0.1519577,8.971323,0,0,74.40008
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,89.34181,62.52433,0,-1,0,62.52433,0,0,26.81748,35.75167,0,65.81508,62.52433,0,0,281.0479,65.81508,0,65.81508,-65.81508,84.00017,20,0.1519577,98.27599,0,0,65.81508
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,79.10756,79.10756,81,0,22.761,79.10756,0,0,0,6.018312,0,0,0,1.892443,1.797821,354.1758,0,1.797821,0,1.797821,85.70573,20.40609,0.1519623,87.01831,0,81,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,352.378,1.618039,71.45542,0,71.45542,153.4943,36.54619,0.1520295,0,2.204337,81,4.37346
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.103057,4.103057,76.41885,0,21.60197,4.103057,492.6752,0,0,0,20.21474,0,0,72.31579,68.7,280.9226,65.92792,88.91474,0,88.91474,237.8462,56.62994,0.1520699,4.513362,16.17179,81,86.14266
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,56.28756,56.28756,81,0,22.761,56.28756,60.9347,0,0,0,34.29866,0,0,24.71244,23.47682,192.0078,145.9512,57.77547,0,57.77547,292.6569,69.68006,0.1522,61.91632,27.43892,81,180.2498
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,17.31291,17.31291,0,-1,0,17.31291,142.7116,0,0,0,24.70753,18.22411,17.31291,0,0,134.2323,197.9491,6.483418,0,6.483418,298.8076,71.14452,0.1521824,19.0442,19.76603,0,222.6566
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,79.76529,79.76529,81,0,22.761,79.76529,60.01913,0,0,0,47.87443,0,0,1.234712,1.172977,127.7489,203.7842,49.04741,0,49.04741,345.338,82.22318,0.152283,87.74181,38.29954,81,251.6586
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,81.0507,81.0507,81,0,22.761,81.0507,46.33537,0,0,0,37.55514,0.05336539,0.05069712,0,0,78.70152,247.9268,37.50177,0,37.50177,380.9153,90.69395,0.1523593,89.15577,30.04411,81,285.482
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,25.53106,25.53106,0,0,0,25.53106,247.1245,0,0,0,63.09351,26.8748,25.53106,0,0,41.19975,281.6784,36.2187,0,36.2187,415.2754,98.8749,0.1522615,28.08417,50.47481,0,344.7719
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,56.8204,56.8204,0,0,0,56.8204,120.31,3.568627,0,0,68.36063,59.81095,56.8204,0,0,4.981048,314.2753,4.981048,0,4.981048,420.0009,100,0.1522481,62.50244,54.6885,0,382.6359
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,158.4495,68.7,0,-1,0,68.7,72.35707,0,89.74946,105.5944,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1522481,174.2944,39.76744,0,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,56.32777,56.32777,0,0,0,56.32777,27.08073,0,0,0,15.25397,59.2924,56.32777,0,0,25.11831,296.1517,0,44.03843,-44.03843,349.7509,83.27386,0.1522481,61.96055,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,74.0499,252.1133,24.05118,0,24.05118,372.5679,88.70647,0.1521832,0,19.24095,0,276.1645
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,59.44669,59.44669,0,0,0,59.44669,27.20424,0,0,0,16.17202,62.57546,59.44669,0,0,49.99871,273.7594,0,46.40344,-46.40344,323.6544,77.06041,0.1521832,65.39136,12.93762,0,289.9314
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,101.5581,227.3559,1.349442,0,1.349442,324.9346,77.36522,0.1521796,0,1.079553,0,228.7054
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,136.4451,68.7,0,-1,0,68.7,0,0,67.74513,81.38965,0,72.31579,68.7,0,0,100.2087,228.5704,0,72.31579,-72.31579,248.707,59.21584,0.1521796,150.0896,0,0,228.5704
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,26.93551,26.93551,0,-1,0,26.93551,0,0,3.552714E-15,0,0,28.35317,26.93551,0,0,180.5595,156.2547,0,28.35317,-28.35317,218.8202,52.09993,0.1521796,29.62906,0,0,156.2547
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,159.3086,68.7,0,-1,0,68.7,0,0,90.60862,106.5395,0,72.31579,68.7,0,0,212.063,127.9015,0,72.31579,-72.31579,142.5926,33.95056,0.1521796,175.2395,0,0,127.9015
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,77.36168,52.80641,0,-1,0,52.80641,0,0,24.55527,32.29144,0,55.58569,52.80641,0,0,292.4139,55.58569,0,55.58569,-55.58569,84.00017,20,0.1521796,85.09785,0,0,55.58569
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,120.039,0,0,-1,0,0,0,0,120.039,132.0429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,132.0429,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,34.53051,0,0,-1,0,0,0,0,34.53051,37.98356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,37.98356,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,74.63729,0,0,-1,0,0,0,0,74.63729,82.10102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,82.10102,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,79.09974,0,0,-1,0,0,0,0,79.09974,87.00971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,87.00971,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,38.00391,0,0,-1,0,0,0,0,38.00391,41.8043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,41.8043,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,100.4836,0,0,-1,0,0,0,0,100.4836,110.5319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521796,110.5319,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,24.86888,24.86888,81,0,22.761,24.86888,0,0,0,0,0,0,0,56.13112,53.32456,354.1758,0,53.32456,0,53.32456,134.5883,32.04477,0.1523152,27.35577,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,65.8828,65.8828,81,0,22.761,65.8828,1.317641,0,0,0,0.8680989,0,0,15.1172,14.36134,300.8513,47.99211,15.22944,0,15.22944,149.0362,35.48474,0.1523535,72.47108,0.6944791,81,48.86021
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,93.06142,93.06142,81,0,22.761,93.06142,27.12055,0,0,0,25.23876,12.69622,12.06141,0,0,285.6218,61.6986,12.54254,0,12.54254,160.9351,38.31781,0.1523789,102.3676,20.19101,81,86.93736
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,11.94421,11.94421,81,0,22.761,11.94421,371.8511,0,0,0,44.41466,0,0,69.05579,65.603,273.0793,72.98689,110.0177,0,110.0177,265.307,63.16821,0.1523844,13.13863,35.53173,81,117.4016
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,99.45417,68.7,0,-1,0,68.7,109.9802,0,30.75417,40.69959,75.55637,72.31579,68.7,0,0,163.0616,172.0028,3.240577,0,3.240577,268.3813,63.90018,0.1523757,109.3996,60.4451,0,247.5592
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,159.821,174.9193,83.08973,0,83.08973,347.2072,82.66821,0.1521526,0,66.47178,0,258.009
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,43.60387,43.60387,0,0,0,43.60387,237.0283,0,0,0,103.3535,45.89881,43.60387,0,0,76.73129,249.7001,57.45472,0,57.45472,401.7135,95.64587,0.1519987,47.96426,82.68282,0,353.0536
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,104.4979,104.4979,35.7979,0,11.32487,104.4979,94.95016,7.628556,0,0,99.22092,72.31579,68.7,0,0,19.27658,301.4093,19.27658,0,19.27658,420.0009,100,0.1519471,114.9477,79.37674,81,400.6302
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,66.36435,66.36435,20.25,0,7.39125,66.36435,125.3119,34.62103,0,0,83.16245,48.54142,46.11435,0,0,0,318.7582,0,0,0,420.0009,100,0.1519471,73.00078,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,44.46991,44.46991,0,-1,0,44.46991,154.8842,22.06644,0,0,68.87688,46.81044,44.46991,0,0,0,318.7582,0,0,0,420.0009,100,0.1519471,48.91691,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,26.82657,26.82657,0,0,0,26.82657,201.7578,25.88619,0,0,54.12468,28.23849,26.82657,0,0,0,318.7582,0,0,0,420.0009,100,0.1519471,29.50922,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519471,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,72.44019,72.44019,50.55321,0,15.05796,72.44019,31.80407,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1519471,79.68421,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,52.05796,52.05796,0,0,0,52.05796,6.534106,0,7.105427E-15,0,3.401522,54.79785,52.05796,0,0,0,318.7582,0,51.39633,-51.39633,365.8243,87.10086,0.1519471,57.26376,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,26.13001,26.13001,0,-1,0,26.13001,0,0,0,0,0,27.50527,26.13001,0,0,57.10703,267.3619,0,27.50527,-27.50527,336.8312,80.19775,0.1519471,28.74301,0,0,267.3619
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,91.82414,68.7,0,-1,0,68.7,0,0,23.12414,32.30656,0,72.31579,68.7,0,0,87.66845,239.8566,0,72.31579,-72.31579,260.6037,62.04838,0.1519471,101.0066,0,0,239.8566
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,42.54195,42.54195,0,-1,0,42.54195,0,0,0,0,0,44.781,42.54195,0,0,168.0193,167.5408,0,44.781,-44.781,213.4004,50.80952,0.1519471,46.79615,0,0,167.5408
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,44.17458,44.17458,0,-1,0,44.17458,0,0,0,0,0,46.49955,44.17458,0,0,217.776,122.7598,0,46.49955,-46.49955,164.3856,39.13934,0.1519471,48.59203,0,0,122.7598
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.4422,76.26028,0,0,0,164.3856,39.13934,0.1519471,0,0,0,76.26028
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.4422,76.26028,0,0,0,164.3856,39.13934,0.1519471,0,0,0,76.26028
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,13.22313,13.22313,0,-1,0,13.22313,0,0,0,0,0,13.91909,13.22313,0,0,269.4422,76.26028,0,13.91909,-13.91909,149.7136,35.64602,0.1519471,14.54544,0,0,76.26028
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,19.22868,19.22868,0,-1,0,19.22868,0,0,3.552714E-15,0,0,20.24071,19.22868,0,0,284.9078,62.34119,0,20.24071,-20.24071,128.378,30.56612,0.1519471,21.15155,0,0,62.34119
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,4.845826,4.845826,0,-1,0,4.845826,0,0,8.881784E-16,0,0,5.10087,4.845826,0,0,307.3975,42.10048,0,5.10087,-5.10087,123.0012,29.28594,0.1519471,5.330409,0,0,42.10048
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,44.43167,35.14963,0,-1,0,35.14963,0,0,9.282044,13.72521,0,36.99961,35.14963,0,0,313.0651,36.99961,0,36.99961,-36.99961,84.00017,20,0.1519471,48.87484,0,0,36.99961
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.4294,37.4294,81,0,22.761,37.4294,0,0,0,0,0,0,0,43.5706,41.39207,354.1758,0,41.39207,0,41.39207,123.2681,29.3495,0.1520519,41.17234,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,312.7837,37.25286,71.3984,0,71.3984,191.0026,45.47672,0.1521183,0,2.158718,81,39.95126
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,110.0402,110.0402,81,0,22.761,110.0402,9.421079,0,0,0,10.36698,30.56867,29.04023,0,0,241.3853,101.5114,0,20.20169,-20.20169,169.7082,40.40662,0.1521183,121.0443,8.293582,81,111.8784
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,93.66665,93.66665,81,0,22.761,93.66665,27.14686,0,0,0,25.42755,13.33332,12.66665,0,0,263.8317,81.30974,12.09423,0,12.09423,181.1817,43.13843,0.1521427,103.0333,20.34204,81,106.7373
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,81.29621,68.7,0,-1,0,68.7,52.18158,0,12.59621,20.72583,35.84875,72.31579,68.7,0,0,251.7374,92.19455,0,36.46704,-36.46704,142.7421,33.98615,0.1521427,89.42583,28.679,0,128.0433
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,28.79026,28.79026,0,0,0,28.79026,166.6288,0,0,0,47.97287,30.30553,28.79026,0,0,292.2563,55.7275,17.66733,0,17.66733,159.5028,37.97679,0.1520955,31.66928,38.3783,0,103.7004
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,39.2789,39.2789,0,0,0,39.2789,142.9197,0,0,0,56.13727,41.34621,39.2789,0,0,274.589,71.62811,14.79106,0,14.79106,173.5349,41.31774,0.152056,43.20679,44.90982,0,127.7654
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,62.98465,62.98465,81,0,22.761,62.98465,93.3084,0,0,0,58.76997,0,0,18.01535,17.11458,259.7979,84.94006,75.88455,0,75.88455,245.5253,58.45828,0.1521531,69.28311,47.01597,81,143.71
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,72.59268,72.59268,81,0,22.761,72.59268,87.334,0,0,0,63.39809,0,0,8.407318,7.986952,183.9134,153.2362,71.38505,0,71.38505,313.2471,74.58248,0.1522619,79.85195,50.71848,81,216.6342
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,53.2887,53.2887,0,-1,0,53.2887,86.04149,0,7.105427E-15,0,45.8504,56.09337,53.2887,0,0,112.5284,217.4827,0,10.24298,-10.24298,302.45,72.01176,0.1522619,58.61757,36.68032,0,263.3331
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,22.41382,22.41382,0,0,0,22.41382,81.84735,0,0,0,18.34512,23.59349,22.41382,0,0,123.9094,207.2397,0,5.248376,-5.248376,296.9178,70.69456,0.1522619,24.6552,14.67609,0,225.5848
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,51.61257,51.61257,0,0,0,51.61257,40.03246,0,7.105427E-15,0,20.66178,54.32902,51.61257,0,0,129.741,201.9913,0,33.66724,-33.66724,261.4294,62.24496,0.1522619,56.77382,16.52943,0,222.6531
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,167.149,168.3241,14.26107,0,14.26107,274.9586,65.4662,0.1522239,0,11.40886,0,182.5852
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,51.60607,51.60607,0,0,0,51.60607,5.187486,0,0,0,2.677058,54.32218,51.60607,0,0,152.8879,181.1591,0,51.64512,-51.64512,220.5199,52.50462,0.1522239,56.76668,2.141646,0,183.8361
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,60.44889,60.44889,0,-1,0,60.44889,0,0,7.105427E-15,0,0,63.63041,60.44889,0,0,210.2714,129.5139,0,63.63041,-63.63041,153.4475,36.53505,0.1522239,66.49377,0,0,129.5139
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.9719,65.88354,0,0,0,153.4475,36.53505,0.1522239,0,0,0,65.88354
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,16.64406,16.64406,0,-1,0,16.64406,0,0,0,0,0,17.52007,16.64406,0,0,280.9719,65.88354,0,17.52007,-17.52007,134.9798,32.13797,0.1522239,18.30847,0,0,65.88354
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,46.21893,45.9453,0,-1,0,45.9453,0,0,0.2736195,4.895512,0,48.36348,45.9453,0,0,300.4386,48.36348,0,48.36348,-48.36348,84.00017,20,0.1522239,50.84082,0,0,48.36348
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,83.38027,0,0,-1,0,0,0,0,83.38027,91.7183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522239,91.7183,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,66.7019,0,0,-1,0,0,0,0,66.7019,73.37209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522239,73.37209,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,31.9145,0,0,-1,0,0,0,0,31.9145,35.10595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522239,35.10595,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,22.33447,0,0,-1,0,0,0,0,22.33447,24.56792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522239,24.56792,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,22.22629,0,0,-1,0,0,0,0,22.22629,24.44891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522239,24.44891,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522239,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,29.09041,29.09041,81,0,22.761,29.09041,0,0,0,0,0,0,0,51.90959,49.31411,354.1758,0,49.31411,0,49.31411,130.7836,31.1389,0.1523478,31.99945,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,304.8617,44.3827,70.53192,0,70.53192,197.6961,47.0704,0.1524158,0,1.465537,81,46.21462
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,31.94913,31.94913,81,0,22.761,31.94913,73.14864,0,0,0,23.37036,0,0,49.05087,46.59832,234.3298,107.8614,69.96868,0,69.96868,264.0742,62.87469,0.1525276,35.14405,18.69629,81,131.2318
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,164.3611,170.8332,113.4419,0,113.4419,371.6946,88.49854,0.1524812,0,35.7935,81,215.5751
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,46.95309,46.95309,0,-1,0,46.95309,117.7998,0,0,0,55.31063,49.42431,46.95309,0,0,50.91922,272.9309,5.886322,0,5.886322,377.2789,89.82812,0.1524656,51.6484,44.2485,0,328.2415
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,24.74435,24.74435,0,0,0,24.74435,323.5522,8.981322,0,0,80.06091,26.04669,24.74435,0,0,45.0329,278.2286,45.0329,0,45.0329,420.0009,100,0.1523462,27.21879,64.04873,0,358.2895
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,76.37305,76.37305,20.25,0,7.39125,76.37305,127.2749,38.12686,0,0,97.20375,59.07689,56.12304,0,0,0,318.7582,0,0,0,420.0009,100,0.1523462,84.01035,77.763,81,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,109.7287,109.7287,41.02872,0,12.64826,109.7287,73.06768,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1523462,120.7016,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,144.6301,144.6301,75.93005,0,21.4783,144.6301,66.20817,23.44112,0,9.393059,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1523462,159.0931,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,39.0154,39.0154,0,-1,0,39.0154,185.1422,31.16514,0,0,72.23399,41.06884,39.0154,0,0,0,318.7582,0,0,0,420.0009,100,0.1523462,42.91694,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,76.26295,76.26295,25.47943,0,8.714296,76.26295,70.09476,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1523462,83.88924,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.734741,3.734741,0,0,0,3.734741,768.8239,24.78228,0,0,28.71358,3.931306,3.734741,0,0,0,318.7582,0,0,0,420.0009,100,0.1523462,4.108215,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,61.9799,61.9799,0,0,0,61.9799,26.99746,0,1.421085E-14,0,16.733,65.242,61.9799,0,0,0,318.7582,0,48.509,-48.509,368.8679,87.82551,0.1523462,68.17789,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,67.88414,67.88414,81,0,22.761,67.88414,5.000525,0,0,0,3.394563,0,0,13.11586,12.46007,53.89889,270.2492,15.85463,0,15.85463,383.9089,91.40669,0.152384,74.67255,2.715651,81,273.6438
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,22.56473,22.56473,0,-1,0,22.56473,0,0,0,0,0,23.75235,22.56473,0,0,38.04426,284.5184,0,23.75235,-23.75235,358.8717,85.44547,0.152384,24.82121,0,0,284.5184
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.43576,260.7661,0,0,0,358.8717,85.44547,0.152384,0,0,0,260.7661
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,9.106724,9.106724,0,-1,0,9.106724,0,0,1.776357E-15,0,0,9.586025,9.106724,0,0,64.43576,260.7661,0,9.586025,-9.586025,348.7672,83.03963,0.152384,10.0174,0,0,260.7661
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,16.31641,16.31641,0,-1,0,16.31641,0,0,3.552714E-15,0,0,17.17517,16.31641,0,0,75.0869,251.18,0,17.17517,-17.17517,330.6629,78.72911,0.152384,17.94805,0,0,251.18
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,22.91586,22.91586,0,-1,0,22.91586,0,0,3.552714E-15,0,0,24.12195,22.91586,0,0,94.17043,234.0049,0,24.12195,-24.12195,305.2362,72.67513,0.152384,25.20744,0,0,234.0049
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,55.13964,55.13964,0,-1,0,55.13964,0,0,7.105427E-15,0,0,58.04173,55.13964,0,0,120.9726,209.8829,0,58.04173,-58.04173,244.0548,58.10817,0.152384,60.6536,0,0,209.8829
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,61.36048,61.36048,0,-1,0,61.36048,0,0,0,0,0,64.58997,61.36048,0,0,185.4634,151.8412,0,64.58997,-64.58997,175.971,41.89777,0.152384,67.49653,0,0,151.8412
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,32.92839,32.92839,0,-1,0,32.92839,0,0,7.105427E-15,0,0,34.66147,32.92839,0,0,257.23,87.25119,0,34.66147,-34.66147,139.4346,33.19865,0.152384,36.22123,0,0,87.25119
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,49.3625,49.3625,0,-1,0,49.3625,0,0,0,4.338504,0,51.96052,49.3625,0,0,295.7428,52.58973,0,51.96052,-51.96052,84.66341,20.15791,0.152384,54.29874,0,0,52.58973
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,20.04655,0.597745,0,-1,0,0.597745,0,0,19.44881,21.45346,0,0.6292053,0.597745,0,0,353.4767,0.6292053,0,0.6292053,-0.6292053,84.00017,20,0.152384,22.05121,0,0,0.6292053
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,83.05154,81,81,0,22.761,81,0,0,2.051547,10.3567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152384,91.3567,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,57.65091,57.65091,81,0,22.761,57.65091,3.469646,-3.552714E-15,0,0,2.000282,0,0,23.34908,22.18163,354.1758,0,24.18191,0,24.18191,106.9411,25.46213,0.1524434,63.41601,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,28.8318,28.8318,81,0,22.761,28.8318,26.41139,0,0,0,7.614879,0,0,52.1682,49.55979,329.9939,21.76372,57.17467,0,57.17467,161.1818,38.37654,0.152582,31.71498,6.091903,81,29.3786
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,174.7601,149.7,81,0,22.761,149.7,12.28819,0,25.06007,42.53608,18.39542,72.31579,68.7,0,0,272.8192,73.22092,0,53.92036,-53.92036,104.3447,24.84394,0.152582,192.2361,14.71634,81,91.61635
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,111.5737,53.72975,0,-1,0,53.72975,69.34161,0,57.84396,97.31671,37.25707,56.55763,53.72975,0,0,332.7307,19.30056,0,19.30056,-19.30056,84.00017,20,0.152582,122.7311,29.80566,0,56.55763
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,128.8803,124.5007,81,0,22.761,124.5007,36.77909,0,4.379568,52.06817,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.152582,141.7683,36.63218,81,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,40.44252,40.44252,81,0,22.761,40.44252,91.81725,0,0,0,37.13321,0,0,40.55748,38.52961,354.1758,0,75.66282,0,75.66282,155.7802,37.09045,0.1526779,44.48677,29.70657,81,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,109.6015,109.6015,81,0,22.761,109.6015,70.50221,0,0,0,77.27151,30.10689,28.60154,0,0,278.513,68.09653,47.16463,0,47.16463,200.5245,47.74384,0.1527485,120.5617,61.81721,81,145.368
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,36.83389,36.83389,81,0,22.761,36.83389,174.0622,0,0,0,64.11388,0,0,44.16611,41.95781,231.3484,110.5447,106.0717,0,106.0717,301.153,71.70294,0.1527636,40.51727,51.2911,81,174.6586
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,125.0643,68.7,0,-1,0,68.7,103.0107,0,56.36431,68.87074,70.76836,72.31579,68.7,0,0,125.2767,206.0092,0,1.547428,-1.547428,299.5218,71.31458,0.1527636,137.5707,56.61469,0,276.7776
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,77.24175,77.24175,81,0,22.761,77.24175,36.90697,0,0,0,28.50759,0,0,3.758247,3.570335,126.996,204.4618,32.07792,0,32.07792,329.9536,78.56023,0.1528288,84.96593,22.80607,81,232.9694
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,67.7392,67.7392,81,0,22.761,67.7392,34.10093,0,0,0,23.0997,0,0,13.2608,12.59776,94.91812,233.3319,35.69746,0,35.69746,363.8192,86.62344,0.1529055,74.51311,18.47976,81,256.4316
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,108.1033,108.1033,81,0,22.761,108.1033,13.23758,0,0,0,14.31027,28.5298,27.10331,0,0,59.22066,265.4596,0,14.21953,-14.21953,348.8305,83.05471,0.1529055,118.9136,11.44821,81,279.7699
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,85.53445,85.53445,81,0,22.761,85.53445,4.167192,0,0,0,3.564386,4.773113,4.534458,0,0,75.02014,251.2401,0,1.208728,-1.208728,347.5564,82.75135,0.1529055,94.08791,2.851509,81,254.8045
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,177.8072,68.7,0,-1,0,68.7,0,0,109.1072,126.8879,0,72.31579,68.7,0,0,76.36317,250.0314,0,72.31579,-72.31579,271.3288,64.60197,0.1529055,195.5879,0,0,250.0314
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,148.0565,68.7,0,-1,0,68.7,0,0,79.35653,94.16218,0,72.31579,68.7,0,0,156.7141,177.7156,0,72.31579,-72.31579,195.1013,46.4526,0.1529055,162.8622,0,0,177.7156
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,125.1262,68.7,0,-1,0,68.7,0,0,56.42619,68.9388,0,72.31579,68.7,0,0,237.0649,105.3998,0,72.31579,-72.31579,118.8738,28.30322,0.1529055,137.6388,0,0,105.3998
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4158,33.084,0,0,0,118.8738,28.30322,0.1529055,0,0,0,33.084
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,23.67284,23.67284,0,-1,0,23.67284,0,0,0,0,0,24.91878,23.67284,0,0,317.4158,33.084,0,24.91878,-24.91878,92.60707,22.04926,0.1529055,26.04012,0,0,33.084
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,112.9036,7.756965,0,-1,0,7.756965,0,0,105.1467,116.437,0,8.165227,7.756965,0,0,345.1033,8.165227,0,8.165227,-8.165227,84.00017,20,0.1529055,124.194,0,0,8.165227
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,31.39833,0,0,-1,0,0,0,0,31.39833,34.53817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529055,34.53817,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,39.3017,0,0,-1,0,0,0,0,39.3017,43.23186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529055,43.23186,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,42.5453,0,0,-1,0,0,0,0,42.5453,46.79983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529055,46.79983,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.451953,0,0,-1,0,0,0,0,7.451953,8.197149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529055,8.197149,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,29.09266,29.09266,81,0,22.761,29.09266,0,0,0,0,0,0,0,51.90734,49.31198,354.1758,0,49.31198,0,49.31198,130.7816,31.13842,0.1530272,32.00192,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,42.19069,42.19069,81,0,22.761,42.19069,5.56414,0,0,0,2.347549,0,0,38.80931,36.86884,304.8638,44.38078,39.21639,0,39.21639,167.9855,39.99648,0.1531227,46.40976,1.878039,81,46.72833
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.09788936,0.09788936,72.41368,0,20.58866,0.09788936,19544.94,0,0,0,19.13242,0,0,72.31579,68.7,265.6474,79.67553,87.83242,0,87.83242,251.3107,59.83576,0.1531436,0.1076783,15.30593,81,98.80795
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,64.54813,64.54813,81,0,22.761,64.54813,55.39716,0,0,0,35.75783,0,0,16.45187,15.62928,177.815,158.7247,51.38711,0,51.38711,300.0608,71.4429,0.1532521,71.00294,28.60626,81,194.4825
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.961757,2.961757,0,-1,0,2.961757,2412.45,0,0,0,71.4509,3.117639,2.961757,0,0,126.4279,204.9731,68.33326,0,68.33326,364.8874,86.87778,0.1530721,3.257932,57.16072,0,276.424
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,88.27529,88.27529,62.01753,0,17.95844,88.27529,97.12163,0,0,0,85.73441,27.63975,26.25776,0,0,58.09465,266.4731,58.09465,0,58.09465,420.0009,100,0.153121,97.10282,68.58752,81,352.2074
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,49.46207,49.46207,0,0,0,49.46207,176.0781,35.02654,0,0,87.09188,52.06534,49.46207,0,0,0,318.7582,0,0,0,420.0009,100,0.153121,54.40828,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153121,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,68.57205,68.57205,20.25,0,7.39125,68.57205,115.7165,28.48388,0,0,79.34921,50.86532,48.32206,0,0,0,318.7582,0,0,0,420.0009,100,0.153121,75.42926,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,177.1229,68.7,0,-1,0,68.7,90.46156,0,108.4229,126.1352,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.153121,194.8352,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,16.24605,16.24605,0,0,0,16.24605,362.0982,30.42699,0,0,58.82664,17.1011,16.24605,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1530913,17.87065,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,27.0708,27.0708,0,0,0,27.0708,105.7346,0.1276242,0,0,28.62321,28.49558,27.0708,0,0,0,318.7582,0,0,0,420.0009,100,0.1530913,29.77789,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,129.7344,129.7344,81,0,22.761,129.7344,16.47425,7.105427E-15,0,0,21.37277,51.2994,48.73443,0,0,0,318.7582,0,29.92663,-29.92663,388.4554,92.4892,0.1530913,142.7079,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,40.00952,40.00952,0,0,0,40.00952,8.629899,0,0,0,3.452781,42.11529,40.00952,0,0,33.25181,288.8316,0,38.66251,-38.66251,347.7015,82.78592,0.1530913,44.01048,2.762225,0,292.2844
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.21015,250.1691,0,0,0,347.7015,82.78592,0.1530913,0,0,0,250.1691
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,114.1483,68.7,0,-1,0,68.7,0,0,45.44825,56.86308,0,72.31579,68.7,0,0,76.21015,250.1691,0,72.31579,-72.31579,271.474,64.63654,0.1530913,125.5631,0,0,250.1691
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,104.2161,68.7,0,-1,0,68.7,0,0,35.51607,45.93768,0,72.31579,68.7,0,0,156.561,177.8533,0,72.31579,-72.31579,195.2465,46.48716,0.1530913,114.6377,0,0,177.8533
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,35.62296,35.62296,0,-1,0,35.62296,0,0,7.105427E-15,0,0,37.49784,35.62296,0,0,236.9119,105.5375,0,37.49784,-37.49784,155.7203,37.07618,0.1530913,39.18525,0,0,105.5375
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.5762,68.03967,0,0,0,155.7203,37.07618,0.1530913,0,0,0,68.03967
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,79.30558,64.63768,0,-1,0,64.63768,0,0,14.6679,22.59845,0,68.03967,64.63768,0,0,278.5762,68.03967,0,68.03967,-68.03967,84.00017,20,0.1530913,87.23614,0,0,68.03967
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,15.48948,0,0,-1,0,0,0,0,15.48948,17.03843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530913,17.03843,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,60.95398,0,0,-1,0,0,0,0,60.95398,67.04938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530913,67.04938,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,44.72477,0,0,-1,0,0,0,0,44.72477,49.19725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530913,49.19725,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,50.93051,0,0,-1,0,0,0,0,50.93051,56.02356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530913,56.02356,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,43.56109,43.56109,81,0,22.761,43.56109,0,0,0,0,0,0,0,37.43891,35.56696,354.1758,0,35.56696,0,35.56696,117.742,28.03374,0.1531785,47.9172,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,92.17381,92.17381,81,0,22.761,92.17381,2.846591,0,1.421085E-14,0,2.623811,11.7619,11.1738,0,0,318.6089,32.01027,0,9.138088,-9.138088,108.1096,25.74032,0.1531785,101.3912,2.099049,81,34.63408
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,108.365,108.365,81,0,22.761,108.365,14.14004,0,0,13.56154,15.32285,28.80522,27.36496,0,0,328.7623,22.87218,0,13.48237,-13.48237,93.8979,22.3566,0.1531785,119.2015,12.25828,81,38.19503
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,79.9548,79.9548,81,0,22.761,79.9548,40.59031,0,0,0,32.4539,0,0,1.045198,0.9929377,343.7427,9.389812,33.44684,0,33.44684,125.6284,29.91145,0.1532443,87.95028,25.96312,81,41.84371
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,41.46042,41.46042,0,-1,0,41.46042,135.208,0,0,0,56.05779,43.64255,41.46042,0,0,310.2958,39.49197,12.41524,0,12.41524,137.4065,32.71577,0.1532116,45.60646,44.84623,0,95.54976
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,9.110377,9.110377,0,0,0,9.110377,957.266,0,0,0,87.21054,9.58987,9.110377,0,0,297.8806,50.66568,77.62067,0,77.62067,211.0439,50.24845,0.153008,10.02141,69.76843,0,137.8762
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,151.6269,149.7,81,0,22.761,149.7,60.00041,0,1.926902,17.08959,89.82061,72.31579,68.7,0,0,220.2599,120.5243,17.50482,0,17.50482,227.6505,54.20238,0.1529622,166.7896,71.85649,81,210.3449
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,16.12031,16.12031,81,0,22.761,16.12031,558.2845,0,0,0,89.99718,0,0,64.87969,61.63571,202.7551,136.2786,151.6329,0,151.6329,371.502,88.45269,0.1528578,17.73234,71.99775,81,226.2758
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,43.13406,43.13406,0,0,0,43.13406,206.8087,0,0,0,89.20498,45.40427,43.13406,0,0,51.12222,272.7482,43.8007,0,43.8007,413.0551,98.34624,0.1527436,47.44747,71.36398,0,361.9532
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,105.5346,68.7,0,-1,0,68.7,92.13799,0,36.83459,47.38805,63.2988,72.31579,68.7,0,0,7.321513,312.1689,0,9.016992,-9.016992,403.5503,96.08321,0.1527436,116.0881,50.63904,0,375.4677
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,54.30796,0,0,71.64835,0,0,0,0,17.34039,303.1519,17.34039,0,17.34039,420.0009,100,0.1526984,0,57.31869,0,374.8002
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526984,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,124.5386,124.5386,81,0,22.761,124.5386,10.26374,0,0,0,12.78233,45.83015,43.53864,0,0,0,318.7582,0,33.04782,-33.04782,385.1654,91.70586,0.1526984,136.9925,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,32.61456,32.61456,0,0,0,32.61456,10.26133,0,7.105427E-15,0,3.346687,34.33111,32.61456,0,0,36.7198,285.7104,0,30.98442,-30.98442,352.5049,83.92957,0.1526984,35.87601,2.677349,0,289.0571
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,149.4624,68.7,0,-1,0,68.7,0,0,80.76244,95.70868,0,72.31579,68.7,0,0,71.14694,254.726,0,72.31579,-72.31579,276.2774,65.7802,0.1526984,164.4087,0,0,254.726
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,106.996,68.7,0,-1,0,68.7,0,0,38.29604,48.99565,0,72.31579,68.7,0,0,151.4978,182.4102,0,72.31579,-72.31579,200.0499,47.63082,0.1526984,117.6956,0,0,182.4102
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,59.24286,59.24286,0,-1,0,59.24286,0,0,7.105427E-15,0,0,62.3609,59.24286,0,0,231.8487,110.0944,0,62.3609,-62.3609,134.3157,31.97986,0.1526984,65.16714,0,0,110.0944
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,54.35751,45.34682,0,-1,0,45.34682,0,0,9.010696,14.44645,0,47.73349,45.34682,0,0,301.1386,47.73349,0,47.73349,-47.73349,84.00017,20,0.1526984,59.79327,0,0,47.73349
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,85.55663,0,0,-1,0,0,0,0,85.55663,94.1123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526984,94.1123,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,49.72466,0,0,-1,0,0,0,0,49.72466,54.69712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526984,54.69712,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,7.463489,0,0,-1,0,0,0,0,7.463489,8.209838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526984,8.209838,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,30.12558,0,0,-1,0,0,0,0,30.12558,33.13814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526984,33.13814,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,76.84259,0,0,-1,0,0,0,0,76.84259,84.52685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526984,84.52685,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,14.09023,0,0,-1,0,0,0,0,14.09023,15.49925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526984,15.49925,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526984,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,35.93175,35.93175,81,0,22.761,35.93175,6.124362,0,0,0,2.200591,0,0,45.06825,42.81483,354.1758,0,45.01543,0,45.01543,126.7056,30.16793,0.1528072,39.52493,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,64.9304,64.9304,81,0,22.761,64.9304,32.97393,0,0,0,21.41011,0,0,16.0696,15.26612,309.1604,40.51388,36.67623,0,36.67623,161.4997,38.45222,0.152886,71.42344,17.12809,81,61.92399
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,154.3628,149.7,81,0,22.761,149.7,29.90954,0,4.66282,20.0991,44.77459,72.31579,68.7,0,0,272.4842,73.52248,0,27.5412,-27.5412,132.4687,31.5401,0.152886,169.7991,35.81967,81,118.2971
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,303.0855,45.98129,68.40574,0,68.40574,197.3641,46.99135,0.1527081,0,54.72459,0,114.387
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,59.61404,59.61404,0,0,0,59.61404,122.3914,0,0,0,72.96247,62.75163,59.61404,0,0,234.6797,107.5464,10.21084,0,10.21084,207.0509,49.29774,0.1526816,65.57545,58.36998,0,180.5089
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,105.0252,105.0252,81,0,22.761,105.0252,95.19173,0,0,0,99.97526,25.28963,24.02515,0,0,224.4689,116.7362,74.68562,0,74.68562,277.9039,66.16747,0.1527013,115.5277,79.98021,81,216.7115
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,59.48512,0,17.31774,0,0,0,0,0,93.27242,0,0,59.48512,56.51086,149.7833,183.9533,149.7833,0,149.7833,420.0009,100,0.1525006,0,74.61793,81,277.2257
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525006,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525006,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,60.3315,60.3315,0,0,0,60.3315,80.03707,0,0,0,48.28757,63.50685,60.3315,0,0,0,318.7582,0,15.21928,-15.21928,403.9583,96.18036,0.1525006,66.36465,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,57.09743,57.09743,0,0,0,57.09743,74.51524,0,7.105427E-15,0,42.54629,60.10256,57.09743,0,0,16.91031,303.5389,0,17.55627,-17.55627,385.4524,91.77419,0.1525006,62.80718,34.03703,0,346.0852
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,80.16159,80.16159,81,0,22.761,80.16159,29.12755,0,0,0,23.34911,0,0,0.8384085,0.7964881,36.41727,285.9827,24.1456,0,24.1456,408.3589,97.22812,0.1525479,88.17775,18.67929,81,309.3318
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,12.27168,307.7137,3.623837,0,3.623837,411.7968,98.04665,0.1525385,0,2.89907,0,311.3376
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,56.83483,56.83483,0,-1,0,56.83483,0,0,7.105427E-15,0,0,59.82613,56.83483,0,0,8.64784,310.9752,0,59.82613,-59.82613,348.7345,83.03186,0.1525385,62.51831,0,0,310.9752
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,120.7119,68.7,0,-1,0,68.7,0,0,52.01193,64.08312,0,72.31579,68.7,0,0,75.12132,251.149,0,72.31579,-72.31579,272.507,64.88248,0.1525385,132.7831,0,0,251.149
