Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,56.94646,56.94646,0,-1,0,56.94646,0,0,0,0,0,59.94365,56.94646,0,0,155.4722,178.8333,0,59.94365,-59.94365,209.3208,49.83819,0.1525385,62.64111,0,0,178.8333
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,48.0895,48.0895,0,-1,0,48.0895,0,0,7.105427E-15,0,0,50.62053,48.0895,0,0,222.0762,118.8896,0,50.62053,-50.62053,155.9621,37.13376,0.1525385,52.89845,0,0,118.8896
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,55.49004,55.49004,0,-1,0,55.49004,0,0,0,0,0,58.41056,55.49004,0,0,278.3213,68.26907,0,58.41056,-58.41056,94.39195,22.47423,0.1525385,61.03904,0,0,68.26907
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,24.53257,9.365583,0,-1,0,9.365583,0,0,15.16699,17.62024,0,9.858509,9.365583,0,0,343.2219,9.858509,0,9.858509,-9.858509,84.00017,20,0.1525385,26.98583,0,0,9.858509
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,22.54705,0,0,-1,0,0,0,0,22.54705,24.80175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525385,24.80175,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,73.43682,0,0,-1,0,0,0,0,73.43682,80.7805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525385,80.7805,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,29.85081,0,0,-1,0,0,0,0,29.85081,32.8359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525385,32.8359,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,74.02631,0,0,-1,0,0,0,0,74.02631,81.42894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525385,81.42894,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,16.7768,16.7768,81,0,22.761,16.7768,0,0,0,0,0,0,0,64.22321,61.01204,354.1758,0,61.01204,0,61.01204,141.8813,33.78119,0.1526699,18.45448,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,98.49454,98.49454,81,0,22.761,98.49454,2.419099,0,0,0,2.38268,18.4153,17.49454,0,0,293.1638,54.91084,0,16.03262,-16.03262,124.9814,29.75742,0.1526699,108.344,1.906144,81,57.29352
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,59.4943,59.4943,81,0,22.761,59.4943,28.79423,0,0,0,17.13093,0,0,21.5057,20.43042,310.9778,38.87822,37.56134,0,37.56134,160.6152,38.24165,0.1527525,65.44373,13.70474,81,56.00914
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,31.02483,31.02483,81,0,22.761,31.02483,62.87263,0,0,0,19.50613,0,0,49.97517,47.47641,273.4164,72.68343,66.98254,0,66.98254,224.1604,53.37143,0.1528681,34.12732,15.6049,81,92.18956
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,70.68205,68.7,0,-1,0,68.7,46.61901,0,1.982053,9.050259,32.02726,72.31579,68.7,0,0,206.4339,132.9677,0,40.28853,-40.28853,181.6926,43.26006,0.1528681,77.75026,25.62181,0,164.995
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.635682,3.635682,0,0,0,3.635682,1134.045,0,0,0,41.23029,3.827034,3.635682,0,0,251.1989,92.67918,37.40326,0,37.40326,217.1765,51.70857,0.1527717,3.99925,32.98423,0,133.9095
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,138.4622,138.4622,81,0,22.761,138.4622,28.44352,0,0,2.60838,39.38351,60.48649,57.46216,0,0,213.7957,126.3421,0,21.10298,-21.10298,194.932,46.41228,0.1527717,152.3084,31.50681,81,165.7256
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,47.53197,47.53197,81,0,22.761,47.53197,162.3066,0,0,0,77.14752,0,0,33.46803,31.79463,237.2434,105.2391,108.9422,0,108.9422,298.2836,71.01975,0.152779,52.28517,61.71802,81,182.3867
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,79.08573,79.08573,81,0,22.761,79.08573,68.30864,0,0,0,54.02239,0,0,1.914267,1.818554,128.3013,203.2871,55.84094,0,55.84094,351.2589,83.63291,0.1528872,86.99431,43.21791,81,257.3094
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,104.4805,68.7,0,-1,0,68.7,78.89449,0,35.78054,46.22859,54.20051,72.31579,68.7,0,0,72.46034,253.5439,0,18.11528,-18.11528,332.1638,79.08645,0.1528872,114.9286,43.36041,0,307.7444
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,92.58842,235.4286,44.96007,0,44.96007,374.8166,89.24187,0.1527717,0,35.96805,0,280.3887
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,61.85349,61.85349,0,0,0,61.85349,48.3723,0,1.421085E-14,0,29.91995,65.10893,61.85349,0,0,47.62836,275.8927,0,35.18898,-35.18898,337.7242,80.41035,0.1527717,68.03883,23.93596,0,305.8127
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,86.72723,240.7037,10.48218,0,10.48218,347.6684,82.77803,0.1527447,0,8.385742,0,251.1859
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,106.9383,106.9383,81,0,22.761,106.9383,1.077946,0,0,0,1.152737,27.30349,25.93831,0,0,76.24505,250.1377,0,26.15075,-26.15075,320.1031,76.21487,0.1527447,117.6321,0.9221898,81,251.2904
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,39.37037,39.37037,0,-1,0,39.37037,0,0,7.105427E-15,0,0,41.4425,39.37037,0,0,105.3014,223.9869,0,41.4425,-41.4425,276.4189,65.81389,0.1527447,43.30741,0,0,223.9869
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,35.98518,35.98518,0,-1,0,35.98518,0,0,0,0,0,37.87914,35.98518,0,0,151.3487,182.5444,0,37.87914,-37.87914,236.4908,56.30721,0.1527447,39.5837,0,0,182.5444
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.4366,144.6653,0,0,0,236.4908,56.30721,0.1527447,0,0,0,144.6653
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,118.9859,68.7,0,-1,0,68.7,0,0,50.28588,62.18447,0,72.31579,68.7,0,0,193.4366,144.6653,0,72.31579,-72.31579,160.2632,38.15784,0.1527447,130.8845,0,0,144.6653
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.7875,72.34949,0,0,0,160.2632,38.15784,0.1527447,0,0,0,72.34949
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,72.4325,68.7,0,-1,0,68.7,0,0,3.732502,10.97575,0,72.31579,68.7,0,0,273.7875,72.34949,0,72.31579,-72.31579,84.0357,20.00846,0.1527447,79.67575,0,0,72.34949
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,26.25677,0.03202377,0,-1,0,0.03202377,0,0,26.22474,28.85042,0,0.03370922,0.03202377,0,0,354.1384,0.03370922,0,0.03370922,-0.03370922,84.00017,20,0.1527447,28.88245,0,0,0.03370922
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,13.93149,0,0,-1,0,0,0,0,13.93149,15.32463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527447,15.32463,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,53.85697,0,0,-1,0,0,0,0,53.85697,59.24266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527447,59.24266,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,49.06372,0,0,-1,0,0,0,0,49.06372,53.97009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527447,53.97009,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,27.52356,27.52356,81,0,22.761,27.52356,0,0,0,0,0,0,0,53.47644,50.80262,354.1758,0,50.80262,0,50.80262,132.1958,31.47512,0.1528669,30.27592,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,37.49308,37.49308,81,0,22.761,37.49308,3.146972,0,0,0,1.179897,0,0,43.50692,41.33157,303.3732,45.72236,42.51147,0,42.51147,172.5257,41.07746,0.1529684,41.24239,0.9439176,81,46.90225
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,56.33987,56.33987,81,0,22.761,56.33987,34.7986,0,0,0,19.60549,0,0,24.66013,23.42713,260.8617,83.98267,43.03262,0,43.03262,213.35,50.79752,0.1530621,61.97385,15.68439,81,103.5882
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,47.56201,47.56201,81,0,22.761,47.56201,73.53168,0,0,0,34.97314,0,0,33.43799,31.76609,217.8291,122.712,66.73923,0,66.73923,276.6644,65.87234,0.1531771,52.31821,27.97852,81,157.6852
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,48.19648,48.19648,0,-1,0,48.19648,107.285,0,0,0,51.70758,50.73314,48.19648,0,0,151.0899,182.7773,0.9744355,0,0.9744355,277.5888,66.09245,0.1531746,53.01613,41.36606,0,234.4849
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,36.33604,36.33604,0,0,0,36.33604,222.0698,0,0,0,80.69138,38.24847,36.33604,0,0,150.1154,183.6543,42.44291,0,42.44291,317.8537,75.67931,0.1530657,39.96965,64.55311,0,264.3457
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,130.9336,130.9336,81,0,22.761,130.9336,64.14843,0,0,0,83.99187,52.56171,49.93362,0,0,107.6725,221.853,31.43016,0,31.43016,347.671,82.77864,0.1530735,144.027,67.19349,81,305.8448
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,8.342555,0,0,84.58492,0,0,0,0,76.24236,250.1401,76.24236,0,76.24236,420.0009,100,0.1528784,0,67.66794,0,334.725
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1528784,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,49.93,49.93,0,-1,0,49.93,145.2054,19.94317,0,0,72.50107,52.5579,49.93,0,0,0,318.7582,0,0,0,420.0009,100,0.1528784,54.923,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,11.24083,11.24083,0,0,0,11.24083,458.4677,39.70314,0,0,51.53559,11.83246,11.24083,0,0,0,318.7582,0,0,0,420.0009,100,0.1528784,12.36492,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,109.5372,109.5372,69.34017,0,19.81106,109.5372,38.62857,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1528784,120.4909,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.592262,4.592262,0,0,0,4.592262,520.4022,19.06427,0,0,23.89823,4.83396,4.592262,0,0,0,318.7582,0,0,0,420.0009,100,0.1528784,5.051488,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,121.414,121.414,81,0,22.761,121.414,3.051911,0,0,0,3.705446,42.54102,40.41397,0,0,0,318.7582,0,38.83557,-38.83557,379.0645,90.25329,0.1528784,133.5554,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,96.64106,68.7,0,-1,0,68.7,0,0,27.94106,37.60517,0,72.31579,68.7,0,0,43.15063,279.9227,0,72.31579,-72.31579,302.837,72.1039,0.1528784,106.3052,0,0,279.9227
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.092213,3.092213,0,-1,0,3.092213,0,0,4.440892E-16,0,0,3.254961,3.092213,0,0,123.5015,207.6069,0,3.254961,-3.254961,299.406,71.28699,0.1528784,3.401434,0,0,207.6069
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,50.67005,50.67005,0,-1,0,50.67005,0,0,7.105427E-15,0,0,53.33689,50.67005,0,0,127.1181,204.3519,0,53.33689,-53.33689,243.184,57.90083,0.1528784,55.73706,0,0,204.3519
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,36.87284,36.87284,0,-1,0,36.87284,0,0,7.105427E-15,0,0,38.81352,36.87284,0,0,186.3813,151.015,0,38.81352,-38.81352,202.2709,48.15965,0.1528784,40.56013,0,0,151.015
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,47.51419,47.51419,0,-1,0,47.51419,0,0,7.105427E-15,0,0,50.01494,47.51419,0,0,229.5075,112.2015,0,50.01494,-50.01494,149.5505,35.6072,0.1528784,52.26561,0,0,112.2015
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,23.9328,23.9328,0,-1,0,23.9328,0,0,0,0,0,25.19242,23.9328,0,0,285.0797,62.18655,0,25.19242,-25.19242,122.9954,29.28456,0.1528784,26.32608,0,0,62.18655
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,77.08659,35.14442,0,-1,0,35.14442,0,0,41.94217,49.65082,0,36.99413,35.14442,0,0,313.0712,36.99413,0,36.99413,-36.99413,84.00017,20,0.1528784,84.79524,0,0,36.99413
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,22.45241,0,0,-1,0,0,0,0,22.45241,24.69765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528784,24.69765,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,9.016502,0,0,-1,0,0,0,0,9.016502,9.918152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528784,9.918152,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,57.93237,0,0,-1,0,0,0,0,57.93237,63.7256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528784,63.7256,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528784,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,51.45266,51.45266,81,0,22.761,51.45266,1.131382,0,0,0,0.5821263,0,0,29.54734,28.06997,354.1758,0,28.6521,0,28.6521,111.1819,26.47184,0.1529466,56.59793,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.145023,1.145023,73.46082,0,20.85359,1.145023,1876.433,0,0,0,21.48558,0,0,72.31579,68.7,325.5237,25.78689,90.18558,0,90.18558,196.7395,46.84264,0.1529661,1.259525,17.18846,81,47.27247
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,68.69314,68.69314,81,0,22.761,68.69314,51.0147,0,0,0,35.0436,0,0,12.30686,11.69152,235.3381,106.9539,46.73512,0,46.73512,241.0763,57.39901,0.1530605,75.56245,28.03488,81,141.9975
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,188.603,149.0155,58.74482,0,58.74482,296.8065,70.66808,0.1529108,0,46.99585,0,207.7603
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.470521,1.470521,0,0,0,1.470521,5711.518,0,0,0,83.98906,1.547917,1.470521,0,0,129.8582,201.8858,82.44114,0,82.44114,375.0171,89.2896,0.1527012,1.617573,67.19125,0,285.8749
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,129.1168,129.1168,81,0,22.761,129.1168,63.05235,0,0,0,81.41115,50.64922,48.11675,0,0,47.41706,276.0829,30.76194,0,30.76194,404.2004,96.238,0.1527193,142.0284,65.12892,81,357.494
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,70.88553,0,0,87.54064,0,0,0,0,16.65512,303.7686,16.65512,0,16.65512,420.0009,100,0.152677,0,70.03252,0,391.3093
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,37.98822,37.98822,0,-1,0,37.98822,207.5791,38.86802,0,0,78.85563,39.98761,37.98822,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,41.78705,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,110.8934,110.8934,42.19337,0,12.94292,110.8934,68.15678,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,121.9827,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,71.98086,71.98086,23.92457,0,8.320916,71.98086,70.27641,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,79.17895,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,40.89614,40.89614,0,0,0,40.89614,57.35057,0,0,0,23.45417,43.04858,40.89614,0,0,0,318.7582,0,19.5944,-19.5944,399.3465,95.08231,0.152677,44.98576,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,21.77156,299.1638,3.684105,0,3.684105,402.8416,95.91447,0.1526677,0,2.947284,0,302.8479
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.08745,302.4795,0,0,0,402.8416,95.91447,0.1526677,0,0,0,302.4795
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,34.98174,34.98174,0,-1,0,34.98174,0,0,7.105427E-15,0,0,36.82288,34.98174,0,0,18.08745,302.4795,0,36.82288,-36.82288,364.0269,86.67289,0.1526677,38.47991,0,0,302.4795
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.00176,265.6566,0,0,0,364.0269,86.67289,0.1526677,0,0,0,265.6566
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,39.12214,39.12214,0,-1,0,39.12214,0,0,0,0,0,41.1812,39.12214,0,0,59.00176,265.6566,0,41.1812,-41.1812,320.6181,76.33748,0.1526677,43.03435,0,0,265.6566
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7586,224.4754,0,0,0,320.6181,76.33748,0.1526677,0,0,0,224.4754
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,83.55946,68.7,0,-1,0,68.7,0,0,14.85947,23.21541,0,72.31579,68.7,0,0,104.7586,224.4754,0,72.31579,-72.31579,244.3905,58.1881,0.1526677,91.91541,0,0,224.4754
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,57.40092,57.40092,0,-1,0,57.40092,0,0,0,0,0,60.42202,57.40092,0,0,185.1095,152.1597,0,60.42202,-60.42202,180.7001,43.02375,0.1526677,63.14101,0,0,152.1597
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.2451,91.73764,0,0,0,180.7001,43.02375,0.1526677,0,0,0,91.73764
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,68.06292,68.06292,0,-1,0,68.06292,0,0,1.421085E-14,6.169212,0,71.64518,68.06292,0,0,252.2451,91.73764,0,71.64518,-71.64518,105.1795,25.04268,0.1526677,74.86921,0,0,91.73764
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.8509,20.09246,0,0,0,105.1795,25.04268,0.1526677,0,0,0,20.09246
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,74.22803,74.22803,81,0,22.761,74.22803,0,0,0,0,0,0,0,6.771963,6.433364,331.8509,20.09246,6.433364,0,6.433364,111.2827,26.49583,0.152683,81.65084,0,81,20.09246
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,6.893874,6.893874,79.20966,0,22.30804,6.893874,5.578472,0,0,0,0.3845728,0,0,72.31579,68.7,325.4175,25.88249,69.08457,0,69.08457,176.8221,42.10041,0.152783,7.583261,0.3076583,81,26.26706
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,85.47039,85.47039,81,0,22.761,85.47039,28.61731,0,0,0,24.45932,4.705678,4.470394,0,0,256.3329,88.0586,19.75364,0,19.75364,195.562,46.5623,0.1528204,94.01743,19.56746,81,112.5179
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,100.4219,100.4219,81,0,22.761,100.4219,52.01372,0,0,0,52.23315,20.44407,19.42187,0,0,236.5793,105.8369,31.78907,0,31.78907,225.7198,53.7427,0.1528806,110.4641,41.78652,81,158.07
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,31.82948,31.82948,0,-1,0,31.82948,234.6191,0,0,0,74.67806,33.50472,31.82948,0,0,204.7902,134.4471,41.17334,0,41.17334,264.7803,63.04279,0.1527764,35.01243,59.74245,0,209.1251
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,107.809,107.809,81,0,22.761,107.809,90.63174,0,0,0,97.7092,28.22003,26.80903,0,0,163.6169,171.5031,69.48916,0,69.48916,330.7035,78.73876,0.1527956,118.5899,78.16736,81,269.2122
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,105.6341,105.6341,81,0,22.761,105.6341,97.17591,0,0,0,102.6509,25.93067,24.63413,0,0,94.12769,234.0433,76.72027,0,76.72027,403.4867,96.06807,0.1528065,116.1975,82.12075,81,336.6942
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,50.93547,50.93547,0,0,0,50.93547,220.7589,41.42086,0,0,112.4446,53.61628,50.93547,0,0,17.40743,303.0916,17.40743,0,17.40743,420.0009,100,0.1527626,56.02901,89.95565,0,415.5361
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,22.57841,22.57841,0,0,0,22.57841,470.2504,82.40833,0,0,106.1751,23.76675,22.57841,0,0,0,318.7582,0,0,0,420.0009,100,0.1527626,24.83625,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,129.5757,68.7,0,-1,0,68.7,122.3683,11.75121,60.87572,73.83329,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1527626,142.5333,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,79.75991,79.75991,20.25,0,7.39125,79.75991,87.74173,7.340712,0,0,69.98272,62.64201,59.50991,0,0,0,318.7582,0,0,0,420.0009,100,0.1527626,87.7359,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,64.56396,64.56396,21.80013,0,7.783434,64.56396,69.72087,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1527626,71.02036,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,6.50071,6.50071,0,0,0,6.50071,373.1391,17.41384,0,0,24.25669,6.842852,6.50071,0,0,0,318.7582,0,0,0,420.0009,100,0.1527626,7.15078,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,101.6761,101.6761,81,0,22.761,101.6761,3.44332,0,0,0,3.501032,21.76429,20.67608,0,0,0,318.7582,0,18.26326,-18.26326,400.7497,95.4164,0.1527626,111.8437,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,17.0766,17.0766,0,-1,0,17.0766,0,0,3.552714E-15,0,0,17.97536,17.0766,0,0,20.29251,300.495,0,17.97536,-17.97536,381.802,90.90505,0.1527626,18.78426,0,0,300.495
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.26514,282.5196,0,0,0,381.802,90.90505,0.1527626,0,0,0,282.5196
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,106.7027,68.7,0,-1,0,68.7,0,0,38.00271,48.67298,0,72.31579,68.7,0,0,40.26514,282.5196,0,72.31579,-72.31579,305.5744,72.75568,0.1527626,117.373,0,0,282.5196
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,15.38431,15.38431,0,-1,0,15.38431,0,0,1.776357E-15,0,0,16.19401,15.38431,0,0,120.616,210.2038,0,16.19401,-16.19401,288.5045,68.6914,0.1527626,16.92274,0,0,210.2038
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.6094,194.0098,0,0,0,288.5045,68.6914,0.1527626,0,0,0,194.0098
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,47.75673,47.75673,0,-1,0,47.75673,0,0,7.105427E-15,0,0,50.27024,47.75673,0,0,138.6094,194.0098,0,50.27024,-50.27024,235.515,56.07488,0.1527626,52.5324,0,0,194.0098
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4652,143.7396,0,0,0,235.515,56.07488,0.1527626,0,0,0,143.7396
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,31.8032,31.8032,0,-1,0,31.8032,0,0,0,0,0,33.47705,31.8032,0,0,194.4652,143.7396,0,33.47705,-33.47705,200.2271,47.67302,0.1527626,34.98352,0,0,143.7396
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,31.11906,31.11906,0,-1,0,31.11906,0,0,3.552714E-15,0,0,32.7569,31.11906,0,0,231.6619,110.2625,0,32.7569,-32.7569,165.6983,39.45189,0.1527626,34.23096,0,0,110.2625
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,39.01312,39.01312,0,-1,0,39.01312,0,0,7.105427E-15,0,0,41.06644,39.01312,0,0,268.0585,77.50562,0,41.06644,-41.06644,122.4104,29.14528,0.1527626,42.91443,0,0,77.50562
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,62.35252,62.35252,81,0,22.761,62.35252,0,0,0,0,0,0,0,18.64748,17.71511,313.6878,36.43917,17.71511,0,17.71511,139.2164,33.14671,0.1528045,68.58777,0,81,36.43917
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,295.9727,52.38277,69.10722,0,69.10722,204.7773,48.7564,0.1528717,0,0.3257717,81,52.78998
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,73.02915,73.02915,81,0,22.761,73.02915,33.13484,0,0,0,24.19809,0,0,7.970847,7.572305,226.8655,114.5793,31.7704,0,31.7704,234.9174,55.93259,0.1529352,80.33207,19.35847,81,138.7773
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,66.58178,66.58178,81,0,22.761,66.58178,63.64199,0,0,0,42.37397,0,0,14.41822,13.69731,195.0951,143.1726,56.07128,0,56.07128,288.1112,68.59778,0.1530471,73.23996,33.89918,81,185.5466
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,57.59291,57.59291,0,-1,0,57.59291,124.6579,0,0,0,71.79411,60.62411,57.59291,0,0,139.0238,193.6368,11.16999,0,11.16999,298.708,71.12082,0.1530189,63.3522,57.43529,0,265.4309
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,32.60117,32.60117,0,0,0,32.60117,265.1401,0,0,0,86.43877,34.31702,32.60117,0,0,127.8539,203.6898,52.12175,0,52.12175,348.1551,82.8939,0.1528877,35.86129,69.15102,0,290.1285
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,26.96453,26.96453,0,0,0,26.96453,304.2359,0,0,0,82.03577,28.38372,26.96453,0,0,75.73211,250.5993,53.65205,0,53.65205,399.0539,95.01263,0.1527528,29.66098,65.62862,0,332.6351
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,38.93854,38.93854,0,0,0,38.93854,270.4555,42.24342,0,0,105.3114,40.98794,38.93854,0,0,22.08005,298.8862,22.08005,0,22.08005,420.0009,100,0.1526973,42.83239,84.24913,0,404.1976
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,36.81682,36.81682,0,0,0,36.81682,264.0735,58.46891,0,0,97.22346,38.75455,36.81682,0,0,0,318.7582,0,0,0,420.0009,100,0.1526973,40.4985,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,74.68472,68.7,0,-1,0,68.7,133.4606,19.37162,5.984715,13.45319,91.68741,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1526973,82.15319,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,91.73895,91.73895,32.80214,0,10.56694,91.73895,67.62531,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1526973,100.9128,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,52.63456,52.63456,0,0,0,52.63456,82.40302,0,0,0,43.37247,55.4048,52.63456,0,0,0,318.7582,0,12.03233,-12.03233,407.3177,96.9802,0.1526973,57.89802,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,107.8845,107.8845,81,0,22.761,107.8845,21.57181,0,0,0,23.27264,28.29951,26.88453,0,0,13.36926,306.7259,0,5.026862,-5.026862,402.0189,95.71859,0.1526973,118.673,18.61811,81,329.9985
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.151649,3.151649,0,0,0,3.151649,121.8987,0,0,0,3.841818,3.317525,3.151649,0,0,18.95466,301.699,0.5242928,0,0.5242928,402.5163,95.83701,0.152696,3.466814,3.073455,0,305.5409
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,86.23349,68.7,0,-1,0,68.7,0,0,17.53349,26.15684,0,72.31579,68.7,0,0,18.43037,302.1709,0,72.31579,-72.31579,326.2887,77.68764,0.152696,94.85683,0,0,302.1709
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,16.35829,16.35829,0,-1,0,16.35829,0,0,0,0,0,17.21926,16.35829,0,0,98.78124,229.8551,0,17.21926,-17.21926,308.138,73.36605,0.152696,17.99412,0,0,229.8551
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,19.83425,19.83425,0,-1,0,19.83425,0,0,3.552714E-15,0,0,20.87816,19.83425,0,0,117.9137,212.6358,0,20.87816,-20.87816,286.1305,68.12617,0.152696,21.81767,0,0,212.6358
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,93.90565,68.7,0,-1,0,68.7,0,0,25.20565,34.59621,0,72.31579,68.7,0,0,141.1117,191.7577,0,72.31579,-72.31579,209.903,49.9768,0.152696,103.2962,0,0,191.7577
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,70.01217,68.7,0,-1,0,68.7,0,0,1.312169,8.313386,0,72.31579,68.7,0,0,221.4626,119.4419,0,72.31579,-72.31579,133.6754,31.82743,0.152696,77.01339,0,0,119.4419
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,106.7425,44.76981,0,-1,0,44.76981,0,0,61.97268,72.64693,0,47.12611,44.76981,0,0,301.8134,47.12611,0,47.12611,-47.12611,84.00017,20,0.152696,117.4167,0,0,47.12611
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,110.9466,0,0,-1,0,0,0,0,110.9466,122.0413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152696,122.0413,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152696,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,51.21459,0,0,-1,0,0,0,0,51.21459,56.33605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152696,56.33605,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,86.72994,0,0,-1,0,0,0,0,86.72994,95.40294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152696,95.40294,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,16.25296,16.25296,81,0,22.761,16.25296,0,0,0,0,0,0,0,64.74704,61.50969,354.1758,0,61.50969,0,61.50969,142.3534,33.8936,0.1528222,17.87825,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,62.33036,62.33036,81,0,22.761,62.33036,3.939033,0,0,0,2.455214,0,0,18.66964,17.73616,292.6661,55.35872,20.19137,0,20.19137,161.5086,38.45435,0.1528685,68.5634,1.964171,81,57.81393
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,39.07915,39.07915,81,0,22.761,39.07915,33.50389,0,0,0,13.09304,0,0,41.92085,39.82481,272.4747,73.53095,52.91784,0,52.91784,211.7109,50.40725,0.1529864,42.98707,10.47443,81,86.62399
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,82.26978,82.26978,81,0,22.761,82.26978,26.7933,0,0,0,22.04279,1.336607,1.269777,0,0,219.5569,121.157,20.70618,0,20.70618,231.3545,55.08429,0.1530252,90.49676,17.63423,81,143.1998
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,31.17717,31.17717,0,-1,0,31.17717,88.2789,0,0,0,27.52287,32.81808,31.17717,0,0,198.8507,139.7926,0,5.29521,-5.29521,225.7728,53.75533,0.1530252,34.29489,22.01829,0,167.3154
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,32.3426,32.3426,0,0,0,32.3426,109.562,0,0,0,35.43519,34.04485,32.3426,0,0,204.7343,134.4974,1.390349,0,1.390349,227.0918,54.06938,0.1530217,35.57686,28.34815,0,169.9326
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,47.82188,47.82188,0,0,0,47.82188,138.4971,0,0,0,66.2319,50.33883,47.82188,0,0,203.3439,135.7487,15.89308,0,15.89308,242.1693,57.65925,0.1529818,52.60407,52.98552,0,201.9806
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,187.4509,150.0524,81.23833,0,81.23833,319.2388,76.00909,0.1527784,0,64.99067,0,231.2908
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,33.16743,33.16743,0,0,0,33.16743,228.9239,0,0,0,75.92818,34.91309,33.16743,0,0,106.2125,223.1669,41.01508,0,41.01508,358.1491,85.27343,0.1526759,36.48418,60.74254,0,299.0951
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,37.35421,37.35421,0,-1,0,37.35421,224.779,0,0,0,83.96441,39.32022,37.35421,0,0,65.19744,260.0805,44.64418,0,44.64418,400.5023,95.3575,0.1525645,41.08963,67.17153,0,344.045
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,50.73622,0,0,71.28947,0,0,0,0,20.55326,300.2603,20.55326,0,20.55326,420.0009,100,0.1525132,0,57.03158,0,371.5498
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,90.55764,90.55764,59.16333,0,17.23632,90.55764,36.49239,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1525132,99.6134,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,17.80175,17.80175,0,0,0,17.80175,102.843,0,0,0,18.30784,18.73868,17.80175,0,0,0,318.7582,0,0.4308388,-0.4308388,419.5467,99.89187,0.1525132,19.58192,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,111.0052,111.0052,81,0,22.761,111.0052,2.422911,3.552714E-15,0,0,2.689558,31.58447,30.00524,0,0,0.4787098,318.3274,0,28.89491,-28.89491,389.0888,92.64,0.1525132,122.1058,2.151646,81,321.0169
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58416,289.4325,0,0,0,389.0888,92.64,0.1525132,0,0,0,289.4325
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58416,289.4325,0,0,0,389.0888,92.64,0.1525132,0,0,0,289.4325
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,61.3543,61.3543,0,-1,0,61.3543,0,0,1.421085E-14,0,0,64.58347,61.3543,0,0,32.58416,289.4325,0,64.58347,-64.58347,321.0118,76.43124,0.1525132,67.48973,0,0,289.4325
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,21.7909,21.7909,0,-1,0,21.7909,0,0,0,0,0,22.93779,21.7909,0,0,104.3436,224.849,0,22.93779,-22.93779,296.8333,70.67445,0.1525132,23.96999,0,0,224.849
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,17.69137,17.69137,0,-1,0,17.69137,0,0,3.552714E-15,0,0,18.62249,17.69137,0,0,129.83,201.9112,0,18.62249,-18.62249,277.2035,66.00069,0.1525132,19.4605,0,0,201.9112
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,11.32493,11.32493,0,-1,0,11.32493,0,0,1.776357E-15,0,0,11.92098,11.32493,0,0,150.5217,183.2887,0,11.92098,-11.92098,264.6376,63.00883,0.1525132,12.45742,0,0,183.2887
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,49.43178,49.43178,0,-1,0,49.43178,0,0,7.105427E-15,0,0,52.03345,49.43178,0,0,163.7672,171.3678,0,52.03345,-52.03345,209.7896,49.94979,0.1525132,54.37496,0,0,171.3678
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,41.36235,41.36235,0,-1,0,41.36235,0,0,7.105427E-15,0,0,43.53931,41.36235,0,0,221.5822,119.3343,0,43.53931,-43.53931,163.8951,39.02256,0.1525132,45.49858,0,0,119.3343
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,66.37978,66.37978,0,-1,0,66.37978,0,0,0,4.31775,0,69.87344,66.37978,0,0,269.9592,75.79498,0,69.87344,-69.87344,90.24201,21.48615,0.1525132,73.01775,0,0,75.79498
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,70.40237,5.625457,0,-1,0,5.625457,0,0,64.77691,71.81715,0,5.921534,5.625457,0,0,347.5963,5.921534,0,5.921534,-5.921534,84.00017,20,0.1525132,77.4426,0,0,5.921534
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525132,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,71.38922,71.38922,81,0,22.761,71.38922,0.8051669,0,0,0,0.5748024,0,0,9.610776,9.130238,354.1758,0,9.70504,0,9.70504,93.20718,22.19214,0.1525357,78.52814,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.200547,4.200547,76.51633,0,21.62663,4.200547,30.96412,0,0,0,1.300662,0,0,72.31579,68.7,344.4708,8.734536,70.00066,0,70.00066,159.6156,38.00365,0.1526195,4.620602,1.04053,81,10.0352
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,72.10484,72.10484,81,0,22.761,72.10484,6.632179,0,0,0,4.782123,0,0,8.895157,8.450398,274.4701,71.73513,13.23252,0,13.23252,172.1691,40.99256,0.1526482,79.31533,3.825698,81,76.51726
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,123.1451,68.7,0,-1,0,68.7,6.349695,0,54.44511,66.75962,4.362241,72.31579,68.7,0,0,261.2376,83.6444,0,67.95355,-67.95355,100.5398,23.93799,0.1526482,135.4596,3.489793,0,88.00665
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,121.9493,103.2448,81,0,22.761,103.2448,7.481969,0,18.70453,36.77028,7.724746,23.4156,22.24482,0,0,336.7415,15.69085,0,15.69085,-15.69085,84.00017,20,0.1526482,134.1443,6.179797,81,23.4156
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,60.02118,60.02118,81,0,22.761,60.02118,33.55598,0,0,0,20.1407,0,0,20.97882,19.92988,354.1758,0,40.07058,0,40.07058,122.0145,29.051,0.1527324,66.0233,16.11256,81,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,61.75306,61.75306,81,0,22.761,61.75306,37.20866,0,0,0,22.97748,0,0,19.24694,18.2846,314.1052,36.06352,41.26208,0,41.26208,161.1591,38.37114,0.1528178,67.92836,18.38198,81,59.041
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,118.7376,118.7376,81,0,22.761,118.7376,13.82363,0,0,0,16.41385,39.7238,37.73761,0,0,272.8431,73.19939,0,23.30995,-23.30995,136.5883,32.52095,0.1528178,130.6114,13.13108,81,89.61324
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,59.44698,54.65337,0,-1,0,54.65337,13.9798,0,4.793606,16.54503,7.64043,57.52987,54.65337,0,0,298.7431,49.88944,0,49.88944,-49.88944,84.00017,20,0.1528178,65.39168,6.112344,0,57.52987
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,52.19975,52.19975,81,0,22.761,52.19975,23.27378,0,0,0,12.14885,0,0,28.80025,27.36024,354.1758,0,39.50909,0,39.50909,121.4818,28.92418,0.1529042,57.41972,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,42.66563,42.66563,81,0,22.761,42.66563,4.927141,0,0,0,2.102196,0,0,38.33437,36.41765,314.6667,35.55818,38.51985,0,38.51985,158.0249,37.6249,0.1529928,46.93219,1.681757,81,37.66038
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,276.1469,70.22604,68.98482,0,68.98482,223.4697,53.20695,0.1530592,0,0.2278555,81,70.51086
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,48.12287,48.12287,81,0,22.761,48.12287,8.4028,0,0,0,4.043668,0,0,32.87713,31.23327,207.162,132.3124,35.27694,0,35.27694,256.9363,61.17519,0.1531392,52.93516,3.234935,81,136.356
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,174.3237,68.7,0,-1,0,68.7,0,0,105.6237,123.0561,0,72.31579,68.7,0,0,171.8851,164.0616,0,72.31579,-72.31579,180.7088,43.02581,0.1531392,191.7561,0,0,164.0616
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,58.26403,58.26403,0,-1,0,58.26403,0,0,0,0,0,61.33056,58.26403,0,0,252.236,91.74584,0,61.33056,-61.33056,116.0607,27.63344,0.1531392,64.09044,0,0,91.74584
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,124.7486,28.89451,0,-1,0,28.89451,0,0,95.85406,108.3289,0,30.41528,28.89451,0,0,320.381,30.41528,0,30.41528,-30.41528,84.00017,20,0.1531392,137.2234,0,0,30.41528
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,66.29158,0,0,-1,0,0,0,0,66.29158,72.92074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,72.92074,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,72.97351,0,0,-1,0,0,0,0,72.97351,80.27086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,80.27086,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,57.43123,0,0,-1,0,0,0,0,57.43123,63.17435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,63.17435,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,50.88402,0,0,-1,0,0,0,0,50.88402,55.97242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,55.97242,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,16.24306,0,0,-1,0,0,0,0,16.24306,17.86737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,17.86737,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,54.65396,0,0,-1,0,0,0,0,54.65396,60.11936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,60.11936,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,48.35651,0,0,-1,0,0,0,0,48.35651,53.19215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,53.19215,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,116.6468,81,81,0,22.761,81,0,0,35.64682,47.3115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531392,128.3115,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,20.20379,20.20379,81,0,22.761,20.20379,4.662419,-7.105427E-15,0,0,0.9419855,0,0,60.79621,57.7564,354.1758,0,58.69838,0,58.69838,139.6863,33.25859,0.1532705,22.22417,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,67.26934,67.26934,81,0,22.761,67.26934,3.255743,0,0,0,2.190117,0,0,13.73066,13.04412,295.4774,52.82854,15.23424,0,15.23424,154.1388,36.69964,0.1533047,73.99628,1.752094,81,55.01866
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,103.6547,103.6547,81,0,22.761,103.6547,15.86792,0,0,0,16.44785,23.8471,22.65474,0,0,280.2432,66.53936,0,7.399245,-7.399245,146.3393,34.84262,0.1533047,114.0202,13.15828,81,82.98721
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,43.13648,43.13648,0,-1,0,43.13648,60.36706,0,0,0,26.04022,45.40682,43.13648,0,0,288.4646,59.14012,0,19.3666,-19.3666,125.9251,29.98212,0.1533047,47.45012,20.83218,0,85.18034
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,86.02524,86.02524,81,0,22.761,86.02524,22.26858,0,0,0,19.1566,5.289727,5.025241,0,0,309.983,39.77352,13.86687,0,13.86687,139.0804,33.11432,0.1533303,94.62776,15.32528,81,58.93012
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,66.55909,66.55909,81,0,22.761,66.55909,35.88142,0,0,0,23.88234,0,0,14.44091,13.71887,296.1161,52.2537,37.60121,0,37.60121,174.752,41.60755,0.153406,73.215,19.10588,81,76.13605
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.651402,4.651402,76.96719,0,21.7407,4.651402,461.9231,0,0,0,21.4859,0,0,72.31579,68.7,258.5149,86.0948,90.1859,0,90.1859,260.3099,61.97842,0.1534402,5.116542,17.18872,81,107.5807
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,43.98453,43.98453,81,0,22.761,43.98453,85.56906,0,0,0,37.63715,0,0,37.01547,35.1647,168.329,167.2621,72.80184,0,72.80184,329.3758,78.42265,0.1535357,48.38298,30.10972,81,204.8992
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,9.06246,9.06246,0,-1,0,9.06246,113.5606,0,0,0,10.29139,9.539432,9.06246,0,0,95.52718,232.7838,0.7519562,0,0.7519562,330.0892,78.59251,0.1535338,9.968706,8.23311,0,243.0751
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,15.33619,15.33619,0,0,0,15.33619,126.5396,0,0,0,19.40635,16.14335,15.33619,0,0,94.77522,233.4605,3.262999,0,3.262999,333.1847,79.32954,0.1535257,16.86981,15.52508,0,252.8669
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,54.82284,54.82284,0,0,0,54.82284,49.4806,0,0,0,27.12667,57.70825,54.82284,0,0,91.51222,236.3972,0,30.58158,-30.58158,300.9489,71.65436,0.1535257,60.30512,21.70134,0,263.5239
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,80.98201,80.98201,81,0,22.761,80.98201,14.34911,0,0,0,11.6202,0,0,0.01798853,0.01708911,125.4918,205.8156,11.63729,0,11.63729,311.989,74.28295,0.1535471,89.08022,9.296161,81,217.4359
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,51.39552,51.39552,81,0,22.761,51.39552,7.061021,0,0,0,3.629048,0,0,29.60448,28.12426,113.8545,216.2892,31.75331,0,31.75331,342.1129,81.45528,0.1536184,56.53506,2.903239,81,219.9183
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,84.11862,68.7,0,-1,0,68.7,0,0,15.41862,23.83048,0,72.31579,68.7,0,0,82.10116,244.8672,0,72.31579,-72.31579,265.8853,63.3059,0.1536184,92.53049,0,0,244.8672
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,54.95734,54.95734,0,-1,0,54.95734,0,0,7.105427E-15,0,0,57.84983,54.95734,0,0,162.452,172.5514,0,57.84983,-57.84983,204.9062,48.7871,0.1536184,60.45308,0,0,172.5514
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,74.00684,68.7,0,-1,0,68.7,0,0,5.30684,12.70752,0,72.31579,68.7,0,0,226.7296,114.7016,0,72.31579,-72.31579,128.6787,30.63772,0.1536184,81.40752,0,0,114.7016
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,79.06163,40.26648,0,-1,0,40.26648,0,0,38.79515,46.70131,0,42.38577,40.26648,0,0,307.0805,42.38577,0,42.38577,-42.38577,84.00017,20,0.1536184,86.9678,0,0,42.38577
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.112078,0,0,-1,0,0,0,0,6.112078,6.723285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536184,6.723285,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,65.90518,0,0,-1,0,0,0,0,65.90518,72.4957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536184,72.4957,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,37.5532,0,0,-1,0,0,0,0,37.5532,41.30852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536184,41.30852,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,72.92509,0,0,-1,0,0,0,0,72.92509,80.2176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536184,80.2176,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,56.94842,0,0,-1,0,0,0,0,56.94842,62.64326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536184,62.64326,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,12.92104,0,0,-1,0,0,0,0,12.92104,14.21314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536184,14.21314,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,30.29964,30.29964,81,0,22.761,30.29964,0,0,0,0,0,0,0,50.70036,48.16534,354.1758,0,48.16534,0,48.16534,129.6938,30.87942,0.1537291,33.3296,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,52.92292,52.92292,81,0,22.761,52.92292,4.425909,0,0,0,2.34232,0,0,28.07708,26.67323,306.0105,43.34881,29.01555,0,29.01555,157.2204,37.43335,0.1537946,58.21521,1.873856,81,45.69113
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,72.92692,72.92692,81,0,22.761,72.92692,29.12367,0,0,0,21.23899,0,0,8.073082,7.669427,276.9949,69.4628,28.90842,0,28.90842,184.6453,43.96309,0.153851,80.21961,16.99119,81,90.7018
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,107.7617,107.7617,81,0,22.761,107.7617,38.27523,0,0,0,41.24604,28.17018,26.76167,0,0,248.0865,95.48038,13.07585,0,13.07585,197.0502,46.91661,0.1538748,118.5378,32.99683,81,136.7264
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,18.2957,18.2957,0,-1,0,18.2957,339.7166,0,0,0,62.15352,19.25863,18.2957,0,0,235.0107,107.2486,42.89489,0,42.89489,237.7438,56.60556,0.1537685,20.12527,49.72282,0,169.4022
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,192.1158,145.854,61.44508,0,61.44508,296.0358,70.48457,0.1536163,0,49.15606,0,207.2991
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,39.92133,39.92133,0,0,0,39.92133,166.9261,0,0,0,66.63914,42.02245,39.92133,0,0,130.6707,201.1546,24.61668,0,24.61668,319.3892,76.04489,0.1535555,43.91346,53.31131,0,267.7938
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,106.2427,106.2427,81,0,22.761,106.2427,47.72493,0,0,0,50.70423,26.57122,25.24266,0,0,106.054,223.3096,24.13301,0,24.13301,342.2838,81.49597,0.1535995,116.8669,40.56339,81,274.0139
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,67.19055,67.19055,81,0,22.761,67.19055,68.50182,0,0,0,46.02675,0,0,13.80945,13.11897,81.92098,245.0293,59.14573,0,59.14573,398.3943,94.85561,0.1537135,73.90961,36.8214,81,291.0561
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,21.82024,21.82024,0,-1,0,21.82024,119.7767,0,0,0,26.13555,22.96867,21.82024,0,0,22.77525,298.2605,3.166881,0,3.166881,401.3987,95.57093,0.1537057,24.00226,20.90844,0,324.3961
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,89.6933,89.6933,81,0,22.761,89.6933,25.29649,0,0,0,22.68926,9.150841,8.693298,0,0,19.60837,301.1107,13.53842,0,13.53842,414.2424,98.62894,0.1537303,98.66263,18.15141,81,323.8
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,155.8888,149.7,81,0,22.761,149.7,4.967318,0,6.188797,21.77768,7.436075,72.31579,68.7,0,0,6.069954,313.2953,0,64.87971,-64.87971,345.8531,82.34583,0.1537303,171.4777,5.94886,81,320.7314
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,78.15852,248.4156,5.043144,0,5.043144,350.6375,83.48495,0.1537179,0,4.034515,0,253.4587
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,39.65475,39.65475,0,0,0,39.65475,7.992843,0,0,0,3.169542,41.74184,39.65475,0,0,73.11538,252.9544,0,38.5723,-38.5723,309.9787,73.80431,0.1537179,43.62023,2.535634,0,256.1239
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,107.612,68.7,0,-1,0,68.7,0,0,38.91197,49.67316,0,72.31579,68.7,0,0,115.9735,214.3821,0,72.31579,-72.31579,233.7512,55.65493,0.1537179,118.3732,0,0,214.3821
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,134.8697,68.7,0,-1,0,68.7,0,0,66.16967,79.65664,0,72.31579,68.7,0,0,196.3244,142.0663,0,72.31579,-72.31579,157.5237,37.50556,0.1537179,148.3566,0,0,142.0663
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,77.62428,66.26298,0,-1,0,66.26298,0,0,11.36131,19.12373,0,69.7505,66.26298,0,0,276.6753,69.7505,0,69.7505,-69.7505,84.00017,20,0.1537179,85.38671,0,0,69.7505
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,41.17326,0,0,-1,0,0,0,0,41.17326,45.29058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,45.29058,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,87.56716,0,0,-1,0,0,0,0,87.56716,96.32388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,96.32388,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,61.36353,0,0,-1,0,0,0,0,61.36353,67.49988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,67.49988,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,62.69268,0,0,-1,0,0,0,0,62.69268,68.96195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,68.96195,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,12.69351,0,0,-1,0,0,0,0,12.69351,13.96286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,13.96286,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,8.790145,0,0,-1,0,0,0,0,8.790145,9.66916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,9.66916,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,70.62444,70.62444,81,0,22.761,70.62444,0,0,0,0,0,0,0,10.37556,9.856786,354.1758,0,9.856786,0,9.856786,93.35114,22.22642,0.1537404,77.68688,0,81,0
