Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,41.51695,41.51695,81,0,22.761,41.51695,4.943703,0,0,0,2.052475,0,0,39.48305,37.5089,344.319,8.871107,39.56137,0,39.56137,130.8824,31.1624,0.1538297,45.66865,1.64198,81,10.92358
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,75.98194,75.98194,81,0,22.761,75.98194,26.39387,0,0,0,20.05457,0,0,5.018059,4.767157,304.7577,44.47634,24.82173,0,24.82173,154.4303,36.76905,0.153877,83.58013,16.04366,81,64.53091
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,76.74826,76.74826,81,0,22.761,76.74826,47.61894,0,0,0,36.54671,0,0,4.25174,4.039154,279.9359,66.8159,40.58586,0,40.58586,192.9334,45.93644,0.1539526,84.42309,29.23737,81,103.3626
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,62.58697,62.58697,0,-1,0,62.58697,68.76929,0,7.105427E-15,0.1456639,43.04061,65.88102,62.58697,0,0,239.3501,103.3432,0,22.84041,-22.84041,168.8575,40.20409,0.1539526,68.84566,34.43249,0,146.3838
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,110.3961,110.3961,81,0,22.761,110.3961,54.26864,0,0,0,59.91048,30.94331,29.39614,0,0,264.7283,80.50276,28.96717,0,28.96717,196.3382,46.7471,0.1540051,121.4358,47.92839,81,140.4133
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,57.20749,57.20749,81,0,22.761,57.20749,172.0464,0,0,0,98.42343,0,0,23.79251,22.60289,235.7611,106.5732,121.0263,0,121.0263,311.1538,74.08411,0.1539801,62.92823,78.73875,81,204.9967
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,21.62003,0,7.737868,0,0,0,0,0,94.19576,0,0,21.62003,20.53903,114.7348,215.4969,114.7348,0,114.7348,420.0009,100,0.1537041,0,75.35661,81,309.6927
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537041,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,43.08062,43.08062,0,-1,0,43.08062,204.0843,42.57277,0,0,87.92079,45.34802,43.08062,0,0,0,318.7582,0,0,0,420.0009,100,0.1537041,47.38868,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537041,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,43.92387,43.92387,0,0,0,43.92387,77.51855,0,0,0,34.04915,46.23565,43.92387,0,0,0,318.7582,0,12.1865,-12.1865,407.1552,96.94151,0.1537041,48.31626,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,28.98851,28.98851,0,0,0,28.98851,79.45582,0,3.552714E-15,0,23.03306,30.51422,28.98851,0,0,13.54056,306.5717,0,7.481163,-7.481163,399.2693,95.06393,0.1537041,31.88736,18.42645,0,329.6048
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,63.40052,63.40052,80.50346,0,22.63538,63.40052,6.072286,0,0,0,3.849861,0,0,17.10295,16.2478,21.85296,299.0905,20.09766,0,20.09766,418.3356,99.60352,0.153748,69.74057,3.079889,81,302.9404
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,120.7781,68.7,0,-1,0,68.7,0,0,52.07806,64.15587,0,72.31579,68.7,0,0,1.755302,317.1785,0,72.31579,-72.31579,342.1081,81.45414,0.153748,132.8559,0,0,317.1785
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,39.66446,39.66446,0,-1,0,39.66446,0,0,7.105427E-15,0,0,41.75206,39.66446,0,0,82.10618,244.8627,0,41.75206,-41.75206,298.0975,70.97546,0.153748,43.63091,0,0,244.8627
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,87.68456,68.7,0,-1,0,68.7,0,0,18.98455,27.75301,0,72.31579,68.7,0,0,128.4974,203.1106,0,72.31579,-72.31579,221.87,52.82608,0.153748,96.45301,0,0,203.1106
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,15.30693,15.30693,0,-1,0,15.30693,0,0,3.552714E-15,0,0,16.11256,15.30693,0,0,208.8482,130.7948,0,16.11256,-16.11256,204.8859,48.78225,0.153748,16.83763,0,0,130.7948
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,48.06251,48.06251,0,-1,0,48.06251,0,0,7.105427E-15,0,0,50.59212,48.06251,0,0,226.7511,114.6823,0,50.59212,-50.59212,151.5571,36.08495,0.153748,52.86876,0,0,114.6823
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,53.61012,53.61012,0,-1,0,53.61012,0,0,7.105427E-15,0,0,56.4317,53.61012,0,0,282.9645,64.09013,0,56.4317,-56.4317,92.07286,21.92207,0.153748,58.97113,0,0,64.09013
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,47.99905,7.275507,0,-1,0,7.275507,0,0,40.72355,45.52345,0,7.658429,7.275507,0,0,345.6664,7.658429,0,7.658429,-7.658429,84.00017,20,0.153748,52.79896,0,0,7.658429
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,50.31055,0,0,-1,0,0,0,0,50.31055,55.34161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153748,55.34161,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,77.76781,0,0,-1,0,0,0,0,77.76781,85.5446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153748,85.5446,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153748,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,37.41045,37.41045,81,0,22.761,37.41045,0,0,0,0,0,0,0,43.58955,41.41007,354.1758,0,41.41007,0,41.41007,123.2852,29.35356,0.1538419,41.1515,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,66.6428,66.6428,81,0,22.761,66.6428,3.265975,0,0,0,2.176537,0,0,14.3572,13.63934,312.7657,37.26906,15.81588,0,15.81588,138.2895,32.926,0.1538767,73.30708,1.74123,81,39.4456
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,33.03708,33.03708,81,0,22.761,33.03708,51.7059,0,0,0,17.08212,0,0,47.96292,45.56477,296.9499,51.50335,62.64689,0,62.64689,197.7215,47.07646,0.1539952,36.34079,13.6657,81,68.58547
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,54.70588,54.70588,81,0,22.761,54.70588,41.48443,0,0,0,22.69442,0,0,26.29412,24.97941,234.303,107.8856,47.67384,0,47.67384,242.9489,57.84486,0.1540925,60.17647,18.15554,81,130.58
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,41.3734,41.3734,0,-1,0,41.3734,94.51598,7.105427E-15,0,0,39.10448,43.55095,41.3734,0,0,186.6291,150.792,0,4.446474,-4.446474,238.2619,56.72891,0.1540925,45.51074,31.28358,0,189.8965
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,42.202,42.202,0,0,0,42.202,106.8887,0,0,0,45.10918,44.42316,42.202,0,0,191.5697,146.3455,0.6860195,0,0.6860195,238.9127,56.88387,0.1540908,46.4222,36.08734,0,191.4547
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,137.2782,137.2782,81,0,22.761,137.2782,27.70355,0,0,1.306032,38.03094,59.24022,56.27821,0,0,190.8836,146.963,0,21.20929,-21.20929,216.5562,51.56089,0.1540908,151.006,30.42475,81,184.9939
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,109.2599,109.2599,81,0,22.761,109.2599,69.73517,0,0,0,76.19256,29.74723,28.25987,0,0,214.4495,125.7537,46.44533,0,46.44533,260.6181,62.0518,0.1541578,120.1859,60.95404,81,201.9462
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,23.29765,23.29765,81,0,22.761,23.29765,377.2414,0,0,0,87.88839,0,0,57.70235,54.81723,168.0042,167.5545,142.7056,0,142.7056,396.0005,94.28565,0.1540797,25.62742,70.31071,81,255.4429
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,120.5348,68.7,0,-1,0,68.7,92.36543,0,51.83476,63.88824,63.45505,72.31579,68.7,0,0,25.29856,295.9895,0,8.860739,-8.860739,386.6605,92.06184,0.1540797,132.5882,50.76404,0,359.4446
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,17.30061,0,0,52.44444,0,0,0,0,35.14383,287.1288,35.14383,0,35.14383,420.0009,100,0.1539938,0,41.95555,0,339.5732
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,71.9602,71.9602,30.57724,0,10.00404,71.9602,60.53486,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.1539938,79.15622,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,66.18688,66.18688,47.06174,0,14.17462,66.18688,30.41649,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.1539938,72.80556,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.118083,6.118083,0,0,0,6.118083,66.22781,0,8.881784E-16,0,4.051873,6.440088,6.118083,0,0,0,318.7582,0,2.388215,-2.388215,417.4834,99.40062,0.1539938,6.729892,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,72.90006,68.7,0,-1,0,68.7,0,0,4.200063,11.49007,0,72.31579,68.7,0,0,2.653572,316.37,0,72.31579,-72.31579,341.2559,81.25124,0.1539938,80.19007,0,0,316.37
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,183.1573,68.7,0,-1,0,68.7,0,0,114.4573,132.7731,0,72.31579,68.7,0,0,83.00445,244.0542,0,72.31579,-72.31579,265.0284,63.10187,0.1539938,201.4731,0,0,244.0542
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,69.57822,68.7,0,-1,0,68.7,0,0,0.8782207,7.836043,0,72.31579,68.7,0,0,163.3553,171.7384,0,72.31579,-72.31579,188.8008,44.95249,0.1539938,76.53604,0,0,171.7384
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,131.6798,68.7,0,-1,0,68.7,0,0,62.97979,76.14777,0,72.31579,68.7,0,0,243.7062,99.42265,0,72.31579,-72.31579,112.5733,26.80311,0.1539938,144.8478,0,0,99.42265
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,60.68931,25.75151,0,-1,0,25.75151,0,0,34.9378,41.00673,0,27.10685,25.75151,0,0,324.0571,27.10685,0,27.10685,-27.10685,84.00017,20,0.1539938,66.75824,0,0,27.10685
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,37.96477,0,0,-1,0,0,0,0,37.96477,41.76125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539938,41.76125,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,15.72692,0,0,-1,0,0,0,0,15.72692,17.29961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539938,17.29961,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539938,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,26.3287,0,0,-1,0,0,0,0,26.3287,28.96157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539938,28.96157,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,51.99252,0,0,-1,0,0,0,0,51.99252,57.19176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539938,57.19176,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,23.80628,23.80628,81,0,22.761,23.80628,0,0,0,0,0,0,0,57.19372,54.33403,354.1758,0,54.33403,0,54.33403,135.546,32.27278,0.154116,26.18691,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,65.311,65.311,81,0,22.761,65.311,3.517843,0,0,0,2.297539,0,0,15.689,14.90455,299.8418,48.90063,17.20209,0,17.20209,151.8653,36.15833,0.1541536,71.8421,1.838031,81,51.19817
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,65.56173,65.56173,81,0,22.761,65.56173,22.68944,0,0,0,14.87559,0,0,15.43827,14.66636,282.6397,64.38251,29.54195,0,29.54195,179.8913,42.83116,0.1542132,72.1179,11.90047,81,79.2581
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,129.7801,129.7801,81,0,22.761,129.7801,23.65252,0,0,0,30.69626,51.34745,48.78008,0,0,253.0977,90.97026,0,20.6512,-20.6512,158.123,37.64825,0.1542132,142.7581,24.557,81,121.6665
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,114.0066,68.7,0,-1,0,68.7,79.10601,0,45.30658,56.70723,54.34583,72.31579,68.7,0,0,276.0435,70.31907,0,17.96996,-17.96996,139.181,33.13826,0.1542132,125.4072,43.47667,0,124.6649
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,60.65253,60.65253,81,0,22.761,60.65253,101.8126,0,0,0,61.75189,0,0,20.34747,19.3301,296.0101,52.34911,81.08199,0,81.08199,216.1021,51.45278,0.1542855,66.71778,49.40151,81,114.101
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,134.0722,134.0722,81,0,22.761,134.0722,66.86608,0,0,0,89.64883,55.86548,53.0722,0,0,214.9281,125.3229,33.78335,0,33.78335,248.1518,59.08364,0.1542726,147.4794,71.71906,81,214.9717
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,58.86898,58.86898,81,0,22.761,58.86898,105.9687,0,0,0,62.38272,0,0,22.13101,21.02446,181.1448,155.7279,83.40718,0,83.40718,327.2788,77.92337,0.154339,64.75588,49.90617,81,218.1106
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,32.50019,32.50019,72.53304,0,20.61886,32.50019,171.0691,0,0,0,55.59777,0,0,40.03285,38.03121,97.73761,230.7944,93.62898,0,93.62898,416.1031,99.07195,0.1543429,35.75021,44.47822,81,286.3922
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,122.0285,68.7,0,-1,0,68.7,133.5113,15.29783,53.32855,65.5314,91.72226,72.31579,68.7,0,0,4.108634,315.0605,4.108634,0,4.108634,420.0009,100,0.1543329,134.2314,73.37781,0,406.7827
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,57.72197,57.72197,0,0,0,57.72197,124.0866,10.86524,0,0,71.62521,60.75997,57.72197,0,0,0,318.7582,0,0,0,420.0009,100,0.1543329,63.49417,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,37.87088,37.87088,0,0,0,37.87088,139.5115,12.97016,0,0,52.83425,39.86409,37.87088,0,0,0,318.7582,0,0,0,420.0009,100,0.1543329,41.65797,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1543329,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,125.1715,125.1715,81,0,22.761,125.1715,2.473591,0,1.421085E-14,0,3.096231,46.49633,44.17152,0,0,0,318.7582,0,43.4001,-43.4001,374.2531,89.1077,0.1543329,137.6887,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,114.4138,68.7,0,-1,0,68.7,0,0,45.71382,57.1552,0,72.31579,68.7,0,0,48.22234,275.3581,0,72.31579,-72.31579,298.0256,70.95833,0.1543329,125.8552,0,0,275.3581
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,92.59671,68.7,0,-1,0,68.7,0,0,23.89671,33.15638,0,72.31579,68.7,0,0,128.5732,203.0423,0,72.31579,-72.31579,221.798,52.80895,0.1543329,101.8564,0,0,203.0423
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,78.81841,68.7,0,-1,0,68.7,0,0,10.11841,18.00025,0,72.31579,68.7,0,0,208.9241,130.7265,0,72.31579,-72.31579,145.5705,34.65958,0.1543329,86.70025,0,0,130.7265
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,5.804901,5.804901,0,-1,0,5.804901,0,0,0,0,0,6.110422,5.804901,0,0,289.275,58.41076,0,6.110422,-6.110422,139.1296,33.12602,0.1543329,6.385391,0,0,58.41076
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.0643,52.30033,0,0,0,139.1296,33.12602,0.1543329,0,0,0,52.30033
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.0643,52.30033,0,0,0,139.1296,33.12602,0.1543329,0,0,0,52.30033
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,112.3752,49.68532,0,-1,0,49.68532,0,0,62.68988,73.9274,0,52.30033,49.68532,0,0,296.0643,52.30033,0,52.30033,-52.30033,84.00017,20,0.1543329,123.6127,0,0,52.30033
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,74.9412,0,0,-1,0,0,0,0,74.9412,82.43532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543329,82.43532,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,48.91167,0,0,-1,0,0,0,0,48.91167,53.80283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543329,53.80283,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543329,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,84.90428,81,81,0,22.761,81,0,0,3.904281,12.39471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543329,93.39471,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1543942,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1544384,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,101.3225,101.3225,81,0,22.761,101.3225,28.70819,0,0,0,29.08787,21.39215,20.32254,0,0,207.936,131.6158,7.69572,0,7.69572,230.0362,54.77042,0.154452,111.4548,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,55.29524,55.29524,0,-1,0,55.29524,86.58411,0,0,0,47.87689,58.20551,55.29524,0,0,200.2403,138.542,0,10.32863,-10.32863,219.1489,52.1782,0.154452,60.82476,38.30151,0,186.4189
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,26.25445,26.25445,0,0,0,26.25445,199.5188,0,0,0,52.38258,27.63626,26.25445,0,0,211.7166,128.2133,24.74631,0,24.74631,242.6253,57.76781,0.1543919,28.8799,41.90606,0,180.5959
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,52.27399,52.27399,0,0,0,52.27399,114.2795,0,0,0,59.73845,55.02525,52.27399,0,0,186.9702,150.485,4.713196,0,4.713196,247.0966,58.83241,0.1543805,57.50139,47.79076,0,210.2235
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,34.33837,34.33837,0,0,0,34.33837,267.0312,0,0,0,91.69417,36.14565,34.33837,0,0,182.257,154.7269,55.54851,0,55.54851,299.7946,71.37952,0.1542458,37.77221,73.35533,0,246.4211
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,0,0,0,69.24022,0,0,0,0,126.7085,204.7206,69.24022,0,69.24022,365.4816,87.01926,0.1540782,0,55.39217,0,273.9608
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,89.89634,68.7,0,-1,0,68.7,89.27971,0,21.19634,30.18597,61.33516,72.31579,68.7,0,0,57.46831,267.0367,0,10.98063,-10.98063,353.907,84.2634,0.1540782,98.88597,49.06813,0,328.3719
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,11.24637,11.24637,0,0,0,11.24637,491.0301,0,0,0,55.22305,11.83828,11.24637,0,0,69.66901,256.0561,43.38477,0,43.38477,395.0654,94.063,0.1539734,12.37101,44.17844,0,311.2792
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,19.32466,19.32466,0,0,0,19.32466,184.9421,0,0,0,35.73943,20.34175,19.32466,0,0,26.28424,295.1024,15.39768,0,15.39768,409.6729,97.54098,0.1539363,21.25713,28.59154,0,330.8418
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.940378,3.940378,0,0,0,3.940378,549.5684,6.620741,0,0,21.65507,4.147766,3.940378,0,0,10.88656,308.9603,10.88656,0,10.88656,420.0009,100,0.15391,4.334416,17.32406,0,330.6154
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,75.05876,75.05876,70.96102,0,20.22114,75.05876,5.746711,7.993606E-15,0,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.15391,82.56464,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,41.93598,41.93598,0,-1,0,41.93598,0,0,7.105427E-15,0,0,44.14314,41.93598,0,0,0,318.7582,0,44.14314,-44.14314,373.4699,88.92123,0.15391,46.12958,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,7.521648,7.521648,0,-1,0,7.521648,0,0,8.881784E-16,0,0,7.917524,7.521648,0,0,49.04793,274.6151,0,7.917524,-7.917524,365.1241,86.93414,0.15391,8.273812,0,0,274.6151
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,29.10309,29.10309,0,-1,0,29.10309,0,0,3.552714E-15,0,0,30.63483,29.10309,0,0,57.84518,266.6976,0,30.63483,-30.63483,332.8321,79.24559,0.15391,32.0134,0,0,266.6976
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,97.23605,68.7,0,-1,0,68.7,0,0,28.53604,38.25965,0,72.31579,68.7,0,0,91.88388,236.0627,0,72.31579,-72.31579,256.6046,61.09621,0.15391,106.9596,0,0,236.0627
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,45.53772,45.53772,0,-1,0,45.53772,0,0,0,0,0,47.93444,45.53772,0,0,172.2348,163.7469,0,47.93444,-47.93444,206.0773,49.06591,0.15391,50.09149,0,0,163.7469
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,69.44455,68.7,0,-1,0,68.7,0,0,0.7445496,7.689004,0,72.31579,68.7,0,0,225.4953,115.8125,0,72.31579,-72.31579,129.8497,30.91654,0.15391,76.38901,0,0,115.8125
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,54.16199,41.32187,0,-1,0,41.32187,0,0,12.84012,18.25632,0,43.49671,41.32187,0,0,305.8461,43.49671,0,43.49671,-43.49671,84.00017,20,0.15391,59.57819,0,0,43.49671
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,37.47139,0,0,-1,0,0,0,0,37.47139,41.21853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15391,41.21853,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,39.886,0,0,-1,0,0,0,0,39.886,43.8746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15391,43.8746,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15391,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,84.63756,81,81,0,22.761,81,0,0,3.637556,12.10131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15391,93.10131,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,72.21765,72.21765,81,0,22.761,72.21765,1.290897,0,0,0,0.9322556,0,0,8.78235,8.343232,354.1758,0,9.275488,0,9.275488,92.79967,22.09512,0.1539302,79.43941,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.554947,2.554947,74.87074,0,21.2103,2.554947,806.9836,0,0,0,20.61801,0,0,72.31579,68.7,344.9003,8.347939,89.31801,0,89.31801,177.5342,42.26995,0.1539553,2.810442,16.4944,81,28.96594
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,255.5823,88.73415,106.453,0,106.453,278.5243,66.31519,0.153928,0,30.20238,81,126.4871
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,156.7417,68.7,0,-1,0,68.7,90.87827,0,88.04168,103.7159,62.43337,72.31579,68.7,0,0,149.1293,184.5418,0,9.882416,-9.882416,268.1074,63.83496,0.153928,172.4158,49.9467,0,246.9752
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,160.1098,174.6594,88.9586,0,88.9586,352.5009,83.92861,0.1537143,0,71.16688,0,263.618
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,86.74525,86.74525,58.08472,0,16.96344,86.74525,116.802,0,0,0,101.3202,30.16898,28.66053,0,0,71.1512,254.7222,71.1512,0,71.1512,420.0009,100,0.1537096,95.41978,81.05614,81,356.0423
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,39.0854,39.0854,0,0,0,39.0854,246.4342,55.17728,0,0,96.31981,41.14252,39.0854,0,0,0,318.7582,0,0,0,420.0009,100,0.1537096,42.99394,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537096,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537096,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,9.730317,9.730317,0,0,0,9.730317,667.4791,54.70539,0,0,64.94782,10.24244,9.730317,0,0,0,318.7582,0,0,0,420.0009,100,0.1537096,10.70335,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537096,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,61.53269,61.53269,0,0,0,61.53269,35.9207,0,0,0,22.10298,64.77126,61.53269,0,0,0,318.7582,0,42.66828,-42.66828,375.0245,89.29137,0.1537096,67.68596,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,47.4092,276.0899,3.237846,0,3.237846,378.0962,90.02273,0.1537019,0,2.590277,0,279.3278
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,90.55835,68.7,0,-1,0,68.7,0,0,21.85835,30.91419,0,72.31579,68.7,0,0,44.17135,279.004,0,72.31579,-72.31579,301.8687,71.87335,0.1537019,99.61419,0,0,279.004
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.489943,2.489943,0,-1,0,2.489943,0,0,0,0,0,2.620992,2.489943,0,0,124.5222,206.6882,0,2.620992,-2.620992,299.1059,71.21555,0.1537019,2.738937,0,0,206.6882
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.4344,204.0672,0,0,0,299.1059,71.21555,0.1537019,0,0,0,204.0672
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,14.90146,14.90146,0,-1,0,14.90146,0,0,1.776357E-15,0,0,15.68575,14.90146,0,0,127.4344,204.0672,0,15.68575,-15.68575,282.5717,67.27884,0.1537019,16.39161,0,0,204.0672
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,32.66848,32.66848,0,-1,0,32.66848,0,0,7.105427E-15,0,0,34.38787,32.66848,0,0,144.8631,188.3815,0,34.38787,-34.38787,246.3237,58.64838,0.1537019,35.93532,0,0,188.3815
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0718,153.9936,0,0,0,246.3237,58.64838,0.1537019,0,0,0,153.9936
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,54.34989,54.34989,0,-1,0,54.34989,0,0,7.105427E-15,0,0,57.21041,54.34989,0,0,183.0718,153.9936,0,57.21041,-57.21041,186.0186,44.29006,0.1537019,59.78487,0,0,153.9936
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,7.914886,7.914886,0,-1,0,7.914886,0,0,8.881784E-16,0,0,8.331459,7.914886,0,0,246.6389,96.7832,0,8.331459,-8.331459,177.2365,42.19908,0.1537019,8.706375,0,0,96.7832
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,8.898345,8.898345,0,-1,0,8.898345,0,0,0,0,0,9.366679,8.898345,0,0,255.8961,88.45174,0,9.366679,-9.366679,167.3631,39.84829,0.1537019,9.788179,0,0,88.45174
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3035,79.08506,0,0,0,167.3631,39.84829,0.1537019,0,0,0,79.08506
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.26198,44.26198,0,0,0,44.26198,0,0,0,0,0,46.59156,44.26198,0,0,266.3035,79.08506,0,46.59156,-46.59156,118.2513,28.15502,0.1537019,48.68818,0,0,79.08506
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,318.0719,32.4935,1.066658,0,1.066658,119.2632,28.39595,0.1536993,0,0.853326,0,33.56016
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,18.84406,18.84406,0,0,0,18.84406,42.55772,0,0,0,8.019603,19.83585,18.84406,0,0,317.0052,33.4535,0,11.81625,-11.81625,106.8078,25.43038,0.1536993,20.72847,6.415682,0,41.4731
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,32.22373,32.22373,81,0,22.761,32.22373,21.31746,0,0,0,6.869281,0,0,48.77627,46.33746,330.1344,21.63725,53.20674,0,53.20674,157.2842,37.44854,0.153814,35.4461,5.495425,81,28.50653
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,23.41678,23.41678,0,-1,0,23.41678,51.11163,0,0,0,11.9687,24.64924,23.41678,0,0,276.9277,69.52331,0,12.68055,-12.68055,143.9177,34.26605,0.153814,25.75846,9.574959,0,81.492
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,84.69151,84.69151,81,0,22.761,84.69151,13.70347,0,0,0,11.60567,3.885801,3.691511,0,0,291.0172,56.84277,7.719872,0,7.719872,151.2414,36.00979,0.1538277,93.16066,9.284539,81,68.44844
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,169.8672,149.7,81,0,22.761,149.7,7.919601,0,20.16716,43.00019,11.85564,72.31579,68.7,0,0,283.2973,63.79065,0,60.46015,-60.46015,87.51083,20.83587,0.1538277,186.8539,9.484514,81,75.64629
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,14.81878,14.81878,81,0,22.761,14.81878,221.6365,0,0,0,32.84382,0,0,66.18122,62.87216,350.4753,3.330502,95.71598,0,95.71598,178.315,42.45586,0.1538642,16.30066,26.27506,81,36.17432
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,84.69501,84.69501,81,0,22.761,84.69501,34.33869,0,0,0,29.08316,3.889484,3.69501,0,0,254.7593,89.47488,25.19367,0,25.19367,202.2158,48.14652,0.1539086,93.16451,23.26653,81,118.558
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,62.28242,62.28242,0,-1,0,62.28242,29.73041,0,0,0,18.51682,65.56045,62.28242,0,0,229.5656,112.1492,0,47.04363,-47.04363,152.6275,36.3398,0.1539086,68.51067,14.81345,0,130.666
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,75.11897,75.11897,81,0,22.761,75.11897,17.11244,0,0,0,12.85469,0,0,5.88103,5.586978,281.8363,65.10556,18.44166,0,18.44166,170.1228,40.50534,0.1539435,82.63087,10.28375,81,77.96025
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,75.83934,75.83934,81,0,22.761,75.83934,1.161543,0,0,0,0.8809068,0,0,5.160657,4.902624,263.3946,81.70306,5.783531,0,5.783531,175.6095,41.8117,0.1539558,83.42328,0.7047254,81,82.58397
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,22.07902,22.07902,81,0,22.761,22.07902,19.39185,0,0,0,4.28153,0,0,58.92098,55.97493,257.6111,86.90824,60.25646,0,60.25646,232.7738,55.42222,0.1540769,24.28692,3.425224,81,91.18977
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,40.47639,40.47639,81,0,22.761,40.47639,5.059446,0,0,0,2.047881,0,0,40.52361,38.49743,197.3546,141.1391,40.54531,0,40.54531,271.2385,64.58045,0.1541651,44.52402,1.638305,81,143.1869
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8093,177.6298,0,0,0,271.2385,64.58045,0.1541651,0,0,0,177.6298
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,112.1369,68.7,0,-1,0,68.7,0,0,43.43688,54.65057,0,72.31579,68.7,0,0,156.8093,177.6298,0,72.31579,-72.31579,195.0109,46.43108,0.1541651,123.3506,0,0,177.6298
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,52.15337,52.15337,0,-1,0,52.15337,0,0,0,0,0,54.89828,52.15337,0,0,237.1602,105.314,0,54.89828,-54.89828,137.1431,32.65304,0.1541651,57.36871,0,0,105.314
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,43.86584,43.86584,0,-1,0,43.86584,0,0,0,0.3574513,0,46.17457,43.86584,0,0,298.1583,50.41576,0,46.17457,-46.17457,88.47078,21.06443,0.1541651,48.25243,0,0,50.41576
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,6.930463,4.029133,0,-1,0,4.029133,0,0,2.90133,3.594377,0,4.241192,4.029133,0,0,349.4634,4.241192,0,4.241192,-4.241192,84.00017,20,0.1541651,7.623509,0,0,4.241192
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,62.52851,0,0,-1,0,0,0,0,62.52851,68.78136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541651,68.78136,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,30.60539,0,0,-1,0,0,0,0,30.60539,33.66592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541651,33.66592,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,60.65878,0,0,-1,0,0,0,0,60.65878,66.72466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541651,66.72466,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,9.296949,0,0,-1,0,0,0,0,9.296949,10.22664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541651,10.22664,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,43.99943,0,0,-1,0,0,0,0,43.99943,48.39938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541651,48.39938,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,90.6302,81,81,0,22.761,81,0,0,9.630195,18.69321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541651,99.69321,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,72.44839,72.44839,81,0,22.761,72.44839,3.129689,0,0,0,2.267409,0,0,8.551604,8.124024,354.1758,0,10.39143,0,10.39143,93.85835,22.34718,0.1541869,79.69324,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,117.4555,94.61004,81,0,22.761,94.61004,5.257444,0,22.84544,38.37128,4.97407,14.32636,13.61004,0,0,343.7844,9.35229,0,9.35229,-9.35229,84.00017,20,0.1541869,129.201,3.979256,81,14.32636
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.1542333,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,123.1152,68.7,0,-1,0,68.7,20.32056,0,54.41516,68.20266,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.1542333,135.4267,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,68.3538,68.3538,81,0,22.761,68.3538,42.9859,0,0,0,29.3825,0,0,12.6462,12.01389,343.493,9.61452,41.39639,0,41.39639,133.4068,31.76347,0.1543109,75.18918,23.506,81,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,32.54463,32.54463,81,0,22.761,32.54463,107.0483,0,0,0,34.83846,0,0,48.45537,46.0326,302.0966,46.87127,80.87106,0,80.87106,210.1279,50.03034,0.154382,35.79909,27.87077,81,81.70973
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,77.72282,77.72282,81,0,22.761,77.72282,27.41312,0,0,0,21.30625,0,0,3.277186,3.113327,221.2256,119.6552,24.41957,0,24.41957,233.2943,55.54615,0.1544259,85.49509,17.045,81,140.9615
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,98.29118,98.29118,81,0,22.761,98.29118,12.20084,0,0,0,11.99234,18.20123,17.29117,0,0,196.806,141.6328,0,6.208891,-6.208891,226.7495,53.98788,0.1544259,108.1203,9.593876,81,153.6252
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,48.17203,48.17203,0,-1,0,48.17203,59.12048,0,7.105427E-15,0,28.47953,50.7074,48.17203,0,0,203.7048,135.424,0,22.22787,-22.22787,203.3193,48.40926,0.1544259,52.98923,22.78363,0,163.9035
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,153.3766,149.7,81,0,22.761,149.7,19.70435,0,3.676555,19.01421,29.49741,72.31579,68.7,0,0,228.4024,113.1961,0,42.81838,-42.81838,158.1848,37.66297,0.1544259,168.7142,23.59793,81,142.6935
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,88.26188,88.26188,81,0,22.761,88.26188,37.1181,0,0,0,32.76114,7.644085,7.26188,0,0,275.9784,70.3777,25.11705,0,25.11705,182.0129,43.33632,0.1544696,97.08807,26.20891,81,103.1388
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,40.09245,40.09245,81,0,22.761,40.09245,35.73061,0,0,0,14.32527,0,0,40.90755,38.86217,250.8613,92.98305,53.18745,0,53.18745,232.4709,55.35012,0.1545793,44.10169,11.46022,81,107.3083
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,197.6739,140.8517,72.4908,0,72.4908,301.2418,71.72408,0.1546322,0,3.032642,81,144.6425
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,91.53705,68.7,0,-1,0,68.7,0,0,22.83705,31.99076,0,72.31579,68.7,0,0,125.1831,206.0935,0,72.31579,-72.31579,225.0142,53.57471,0.1546322,100.6908,0,0,206.0935
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,100.3355,68.7,0,-1,0,68.7,0,0,31.6355,41.66905,0,72.31579,68.7,0,0,205.5339,133.7777,0,72.31579,-72.31579,148.7867,35.42533,0.1546322,110.3691,0,0,133.7777
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.8848,61.46189,0,0,0,148.7867,35.42533,0.1546322,0,0,0,61.46189
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,49.21985,49.21985,0,-1,0,49.21985,0,0,7.105427E-15,0,0,51.81037,49.21985,0,0,285.8848,61.46189,0,51.81037,-51.81037,94.17377,22.42228,0.1546322,54.14184,0,0,61.46189
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,89.12885,9.168948,0,-1,0,9.168948,0,0,79.9599,88.87279,0,9.651525,9.168948,0,0,343.4519,9.651525,0,9.651525,-9.651525,84.00017,20,0.1546322,98.04173,0,0,9.651525
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,41.42193,0,0,-1,0,0,0,0,41.42193,45.56412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546322,45.56412,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,47.17177,0,0,-1,0,0,0,0,47.17177,51.88894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546322,51.88894,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.35633,0,0,-1,0,0,0,0,47.35633,52.09196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546322,52.09196,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,67.64708,0,0,-1,0,0,0,0,67.64708,74.41179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546322,74.41179,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,27.07347,0,0,-1,0,0,0,0,27.07347,29.78082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546322,29.78082,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,59.78189,59.78189,81,0,22.761,59.78189,0,0,0,0,0,0,0,21.21811,20.1572,354.1758,0,20.1572,0,20.1572,103.123,24.55304,0.1546761,65.76008,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,35.34585,35.34585,81,0,22.761,35.34585,5.445657,0,0,0,1.924814,0,0,45.65415,43.37144,334.0186,18.14148,45.29626,0,45.29626,146.0948,34.7844,0.1547738,38.88043,1.539851,81,20.0663
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,34.26413,34.26413,81,0,22.761,34.26413,53.38303,0,0,0,18.29123,0,0,46.73587,44.39908,288.7224,58.90812,62.69031,0,62.69031,205.568,48.94467,0.1548872,37.69054,14.63298,81,77.19935
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,51.67373,51.67373,81,0,22.761,51.67373,92.3658,0,0,0,47.72885,0,0,29.32627,27.85996,226.032,115.3294,75.58881,0,75.58881,277.2779,66.01841,0.1549698,56.8411,38.18308,81,163.0582
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,43.57566,43.57566,0,-1,0,43.57566,129.618,0,0,0,56.4819,45.86912,43.57566,0,0,150.4432,183.3593,10.61278,0,10.61278,287.346,68.41558,0.1549445,47.93323,45.18552,0,239.8412
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,74.90898,74.90898,81,0,22.761,74.90898,107.3559,0,0,0,80.41919,0,0,6.091015,5.786464,139.8304,192.9108,86.20566,0,86.20566,369.1279,87.88742,0.1550016,82.39989,64.33535,81,273.33
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,46.64621,46.64621,0,0,0,46.64621,166.1925,0,0,0,77.52252,49.10128,46.64621,0,0,53.6248,270.4959,28.42124,0,28.42124,396.0906,94.30711,0.154934,51.31083,62.01802,0,348.0184
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,37.88824,0,0,63.0918,0,0,0,0,25.20355,296.075,25.20355,0,25.20355,420.0009,100,0.1548741,0,50.47344,0,359.1668
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,34.09211,34.09211,0,0,0,34.09211,178.4561,24.95302,0,0,60.83946,35.88643,34.09211,0,0,0,318.7582,0,0,0,420.0009,100,0.1548741,37.50132,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,50.99132,50.99132,0,-1,0,50.99132,139.1144,17.26118,0,0,70.93625,53.67507,50.99132,0,0,0,318.7582,0,0,0,420.0009,100,0.1548741,56.09045,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1548741,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,39.58008,39.58008,0,0,0,39.58008,109.5636,1.70213,0,0,43.36537,41.66324,39.58008,0,0,0,318.7582,0,0,0,420.0009,100,0.1548741,43.53809,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,11.60257,11.60257,0,0,0,11.60257,177.902,8.427975,0,0,20.6412,12.21323,11.60257,0,0,0,318.7582,0,0,0,420.0009,100,0.1548741,12.76283,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,36.37317,36.37317,0,0,0,36.37317,12.1566,0,0,0,4.421739,38.28754,36.37317,0,0,0,318.7582,0,33.86581,-33.86581,384.3031,91.50056,0.1548741,40.01049,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,56.85556,56.85556,0,-1,0,56.85556,0,0,7.105427E-15,0,0,59.84795,56.85556,0,0,37.62867,284.8924,0,59.84795,-59.84795,321.2179,76.48029,0.1548741,62.54111,0,0,284.8924
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,77.24551,68.7,0,-1,0,68.7,0,0,8.545516,16.27007,0,72.31579,68.7,0,0,104.1264,225.0445,0,72.31579,-72.31579,244.9903,58.33091,0.1548741,84.97007,0,0,225.0445
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4773,152.7287,0,0,0,244.9903,58.33091,0.1548741,0,0,0,152.7287
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,61.34149,61.34149,0,-1,0,61.34149,0,0,7.105427E-15,0,0,64.56999,61.34149,0,0,184.4773,152.7287,0,64.56999,-64.56999,176.9276,42.12553,0.1548741,67.47564,0,0,152.7287
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.279874,5.279874,0,-1,0,5.279874,0,0,0,0,0,5.557763,5.279874,0,0,256.2217,88.15869,0,5.557763,-5.557763,171.0692,40.73068,0.1548741,5.807862,0,0,88.15869
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.27907,7.27907,0,-1,0,7.27907,0,0,8.881784E-16,0,0,7.662179,7.27907,0,0,262.397,82.60092,0,7.662179,-7.662179,162.9925,38.80767,0.1548741,8.006977,0,0,82.60092
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,67.10521,67.10521,0,-1,0,67.10521,0,0,0,5.115734,0,70.63706,67.10521,0,0,270.9105,74.93874,0,70.63706,-70.63706,88.53454,21.07961,0.1548741,73.81573,0,0,74.93874
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,30.67682,4.086596,0,-1,0,4.086596,0,0,26.59023,29.65791,0,4.30168,4.086596,0,0,349.3961,4.30168,0,4.30168,-4.30168,84.00017,20,0.1548741,33.7445,0,0,4.30168
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,61.71754,0,0,-1,0,0,0,0,61.71754,67.88929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548741,67.88929,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,9.370889,0,0,-1,0,0,0,0,9.370889,10.30798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548741,10.30798,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,47.84735,47.84735,81,0,22.761,47.84735,0,0,0,0,0,0,0,33.15265,31.49502,354.1758,0,31.49502,0,31.49502,113.879,27.11399,0.1549422,52.63209,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,90.23656,90.23656,81,0,22.761,90.23656,2.435025,8.881784E-15,0,0,2.197283,9.722695,9.236561,0,0,322.6808,28.34551,0,7.525413,-7.525413,105.9465,25.2253,0.1549422,99.26022,1.757826,81,30.5428
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,84.98402,84.98402,81,0,22.761,84.98402,15.4463,0,0,0,13.12689,4.1937,3.984015,0,0,331.0424,20.8201,8.933188,0,8.933188,114.4212,27.2431,0.1549576,93.48241,10.50151,81,33.94699
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,81.11744,81.11744,81,0,22.761,81.11744,38.03266,0,0,0,30.85112,0.123621,0.11744,0,0,322.1092,28.85997,30.7275,0,30.7275,143.5719,34.18372,0.1550103,89.22919,24.6809,81,59.71109
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,291.3817,56.51472,66.23837,0,66.23837,206.4111,49.14541,0.1548532,0,52.9907,0,122.7531
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,225.1433,116.1292,78.23991,0,78.23991,280.636,66.81797,0.1546681,0,62.59192,0,194.3692
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,100.0497,100.0497,81,0,22.761,100.0497,80.95947,0,0,0,80.99972,20.05234,19.04972,0,0,146.9034,186.5452,60.94738,0,60.94738,338.4558,80.58456,0.1547372,110.0547,64.79977,81,267.5449
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,47.49633,47.49633,0,0,0,47.49633,175.3945,0,0,0,83.30592,49.99613,47.49633,0,0,85.95602,241.3978,33.30979,0,33.30979,370.0562,88.10845,0.1546586,52.24596,66.64474,0,324.7037
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,108.1162,108.1162,81,0,22.761,108.1162,44.62927,0,0,0,48.25148,28.54341,27.11624,0,0,52.64623,271.3766,19.70807,0,19.70807,388.753,92.56004,0.1546924,118.9279,38.60119,81,319.6281
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,35.49541,35.49541,0,-1,0,35.49541,151.9834,0,0,0,53.94714,37.36359,35.49541,0,0,32.93816,289.1139,16.58355,0,16.58355,404.4855,96.30588,0.1546533,39.04495,43.15771,0,343.061
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,24.87474,0,0,41.22935,0,0,0,0,16.3546,304.0391,16.3546,0,16.3546,420.0009,100,0.1546147,0,32.98348,0,345.2684
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,108.4272,108.4272,80.9809,0,22.75617,108.4272,26.64537,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1546147,119.2699,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,80.18686,80.18686,71.19505,0,20.28035,80.18686,11.80375,3.552714E-15,0,0,9.465058,9.465058,8.991805,0,0,0,318.7582,0,0,0,420.0009,100,0.1546147,88.20554,7.572046,81,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,49.8518,49.8518,0,0,0,49.8518,6.262519,0,0,0,3.121979,52.47558,49.8518,0,0,0,318.7582,0,49.3536,-49.3536,367.9776,87.61353,0.1546147,54.83698,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.83734,269.4046,0,0,0,367.9776,87.61353,0.1546147,0,0,0,269.4046
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,35.0506,35.0506,0,-1,0,35.0506,0,0,0,0,0,36.89536,35.0506,0,0,54.83734,269.4046,0,36.89536,-36.89536,329.0865,78.35376,0.1546147,38.55566,0,0,269.4046
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.83219,232.5093,0,0,0,329.0865,78.35376,0.1546147,0,0,0,232.5093
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,73.70051,68.7,0,-1,0,68.7,0,0,5.000511,12.37056,0,72.31579,68.7,0,0,95.83219,232.5093,0,72.31579,-72.31579,252.8589,60.20438,0.1546147,81.07056,0,0,232.5093
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1831,160.1935,0,0,0,252.8589,60.20438,0.1546147,0,0,0,160.1935
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.64833,33.64833,0,-1,0,33.64833,0,0,0,0,0,35.41929,33.64833,0,0,176.1831,160.1935,0,35.41929,-35.41929,215.5237,51.31506,0.1546147,37.01316,0,0,160.1935
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,35.71541,35.71541,0,-1,0,35.71541,0,0,0,0,0,37.59517,35.71541,0,0,215.5378,124.7742,0,37.59517,-37.59517,175.8949,41.87966,0.1546147,39.28695,0,0,124.7742
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,56.79742,56.79742,0,-1,0,56.79742,0,0,7.105427E-15,0,0,59.78676,56.79742,0,0,257.3102,87.17901,0,59.78676,-59.78676,112.8741,26.87474,0.1546147,62.47717,0,0,87.17901
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,91.43816,26.02263,0,-1,0,26.02263,0,0,65.41553,74.55935,0,27.39224,26.02263,0,0,323.74,27.39224,0,27.39224,-27.39224,84.00017,20,0.1546147,100.582,0,0,27.39224
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,13.69173,0,0,-1,0,0,0,0,13.69173,15.0609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546147,15.0609,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.88212,28.88212,81,0,22.761,28.88212,0,0,0,0,0,0,0,52.11788,49.51198,354.1758,0,49.51198,0,49.51198,130.9714,31.18359,0.1547213,31.77034,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,304.6638,44.56078,69.75066,0,69.75066,197.1427,46.93863,0.1547798,0,0.8405335,81,45.61145
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,83.46885,83.46885,81,0,22.761,83.46885,29.15382,0,0,0,24.33436,2.598788,2.468849,0,0,234.9132,107.3364,21.73557,0,21.73557,217.7628,51.84819,0.1548169,91.81573,19.46749,81,131.6707
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,44.89351,44.89351,81,0,22.761,44.89351,115.4626,0,0,0,51.83521,0,0,36.10649,34.30117,213.1776,126.8984,86.13638,0,86.13638,299.479,71.30437,0.1548738,49.38285,41.46816,81,178.7336
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,49.07976,49.07976,0,-1,0,49.07976,108.6299,0,0,0,53.31531,51.6629,49.07976,0,0,127.0412,204.4211,1.652408,0,1.652408,301.0466,71.67761,0.1548699,53.98774,42.65225,0,257.7365
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,125.3888,205.9083,57.99437,0,57.99437,356.0649,84.77718,0.1547335,0,46.3955,0,263.9027
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,57.97635,57.97635,0,0,0,57.97635,144.6671,0,0,0,83.87272,61.02774,57.97635,0,0,67.39443,258.1032,22.84497,0,22.84497,377.7375,89.93732,0.1546799,63.77399,67.09818,0,341.976
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,45.94162,0,0,90.49108,0,0,0,0,44.54946,278.6637,44.54946,0,44.54946,420.0009,100,0.1545754,0,72.39287,0,369.1548
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,158.0042,149.7,81,0,22.761,149.7,49.10876,1.200031,8.304191,24.10461,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1545754,173.8046,58.81266,81,392.274
