Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,112.4637,68.7,0,-1,0,68.7,75.62757,0,43.7637,55.01007,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1545754,123.7101,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,61.48148,61.48148,0,0,0,61.48148,81.13387,0,7.105427E-15,0,49.8823,64.71735,61.48148,0,0,22.62183,298.3986,0,14.83504,-14.83504,382.9024,91.16705,0.1545754,67.62962,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,0,0,0,37.44729,0,0,0,0,39.10521,283.5635,37.44729,0,37.44729,418.428,99.62551,0.1544876,0,29.95783,0,321.0108
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,54.31209,54.31209,0,0,0,54.31209,38.20931,0,7.105427E-15,0,20.75227,57.17062,54.31209,0,0,1.657926,317.2661,0,36.41834,-36.41834,380.0397,90.48546,0.1544876,59.74329,16.60182,0,338.0184
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,75.7336,75.7336,81,0,22.761,75.7336,6.013945,0,0,0,4.554577,0,0,5.266399,5.003079,42.12275,280.8477,9.557656,0,9.557656,389.1069,92.64431,0.1545061,83.30696,3.643662,81,285.4023
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,34.86135,34.86135,0,-1,0,34.86135,0,0,0,0,0,36.69616,34.86135,0,0,32.5651,289.4496,0,36.69616,-36.69616,350.4257,83.43453,0.1545061,38.34749,0,0,289.4496
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.33861,252.7535,0,0,0,350.4257,83.43453,0.1545061,0,0,0,252.7535
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,25.95645,25.95645,0,-1,0,25.95645,0,0,0,0,0,27.32258,25.95645,0,0,73.33861,252.7535,0,27.32258,-27.32258,321.6252,76.57728,0.1545061,28.5521,0,0,252.7535
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,52.11448,52.11448,0,-1,0,52.11448,0,0,7.105427E-15,0,0,54.85734,52.11448,0,0,103.697,225.4309,0,54.85734,-54.85734,263.8005,62.80951,0.1545061,57.32592,0,0,225.4309
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.5313,39.5313,0,-1,0,39.5313,0,0,7.105427E-15,0,0,41.61189,39.5313,0,0,164.6496,170.5735,0,41.61189,-41.61189,219.9377,52.36601,0.1545061,43.48443,0,0,170.5735
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,24.26484,24.26484,0,-1,0,24.26484,0,0,3.552714E-15,0,0,25.54194,24.26484,0,0,210.8851,128.9617,0,25.54194,-25.54194,193.0141,45.95565,0.1545061,26.69133,0,0,128.9617
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,58.3693,58.3693,0,-1,0,58.3693,0,0,7.105427E-15,0,0,61.44137,58.3693,0,0,239.265,103.4197,0,61.44137,-61.44137,128.2492,30.53547,0.1545061,64.20623,0,0,103.4197
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.663716,1.663716,0,-1,0,1.663716,0,0,2.220446E-16,0,0,1.75128,1.663716,0,0,307.5332,41.97835,0,1.75128,-1.75128,126.4032,30.09595,0.1545061,1.830088,0,0,41.97835
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.688622,4.688622,0,-1,0,4.688622,0,0,8.881784E-16,0,0,4.935392,4.688622,0,0,309.4791,40.22707,0,4.935392,-4.935392,121.2009,28.85729,0.1545061,5.157485,0,0,40.22707
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,105.6789,33.5271,0,-1,0,33.5271,0,0,72.15185,82.71974,0,35.29168,33.5271,0,0,314.9628,35.29168,0,35.29168,-35.29168,84.00017,20,0.1545061,116.2468,0,0,35.29168
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,17.207,17.207,81,0,22.761,17.207,0,0,0,0,0,0,0,63.793,60.60335,354.1758,0,60.60335,0,60.60335,141.4935,33.68887,0.1546229,18.9277,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,62.38546,62.38546,81,0,22.761,62.38546,3.518624,0,0,0,2.19511,0,0,18.61454,17.68381,293.5724,54.54301,19.87892,0,19.87892,160.3524,38.17905,0.1546645,68.62401,1.756088,81,56.73812
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,80.66396,80.66396,81,0,22.761,80.66396,12.08571,0,0,0,9.748811,0,0,0.3360389,0.3192369,273.6935,72.43404,10.06805,0,10.06805,169.9037,40.45319,0.1546818,88.73035,7.799048,81,82.18285
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,64.05004,64.05004,81,0,22.761,64.05004,29.40097,0,0,0,18.83133,0,0,16.94996,16.10246,263.6255,81.49529,34.9338,0,34.9338,203.0448,48.34391,0.1547482,70.45505,15.06507,81,100.3266
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,72.50817,68.7,0,-1,0,68.7,44.65982,0,3.808172,11.05899,30.6813,72.31579,68.7,0,0,228.6917,112.9357,0,41.63449,-41.63449,159.1582,37.89474,0.1547482,79.75899,24.54504,0,143.617
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,173.1234,149.7,81,0,22.761,149.7,35.68378,0,23.42335,40.73568,53.41861,72.31579,68.7,0,0,274.9522,71.30121,0,18.89717,-18.89717,139.2389,33.15205,0.1547482,190.4357,42.73489,81,124.7198
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.788968,2.788968,75.10476,0,21.2695,2.788968,2528.186,0,0,0,70.51029,0,0,72.31579,68.7,295.9491,52.40404,139.2103,0,139.2103,271.3054,64.59638,0.1546558,3.067865,56.40823,81,122.9143
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,69.43036,69.43036,81,0,22.761,69.43036,102.9879,0,0,0,71.5049,0,0,11.56964,10.99116,156.7388,177.6933,82.49606,0,82.49606,349.568,83.23031,0.1547209,76.37339,57.20391,81,249.1982
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.229324,5.229324,0,0,0,5.229324,1126.755,0,0,0,58.9217,5.504552,5.229324,0,0,74.24275,251.9397,53.41714,0,53.41714,400.2439,95.29598,0.1545964,5.752256,47.13736,0,310.8615
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,72.74451,68.7,0,-1,0,68.7,72.68665,0,4.044511,11.31896,49.93573,72.31579,68.7,0,0,20.82561,300.0152,0,22.38006,-22.38006,376.6533,89.67918,0.1545964,80.01896,39.94859,0,349.9509
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,71.11763,71.11763,57.17067,0,16.73218,71.11763,84.89223,0,0,0,60.37335,14.68101,13.94696,0,0,45.69234,277.6351,45.69234,0,45.69234,420.0009,100,0.1546463,78.22939,48.29868,81,338.0085
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,111.7903,111.7903,80.55888,0,22.6494,111.7903,29.40789,0,0,0,32.87517,32.87517,31.23141,0,0,0,318.7582,0,0,0,420.0009,100,0.1546463,122.9693,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,77.08476,77.08476,65.41817,0,18.8188,77.08476,15.93132,0,0,0,12.28062,12.28062,11.66659,0,0,0,318.7582,0,0,0,420.0009,100,0.1546463,84.79324,9.824494,81,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,17.33619,17.33619,0,0,0,17.33619,23.57184,0,0,0,4.08646,18.24863,17.33619,0,0,0,318.7582,0,14.16217,-14.16217,405.0726,96.44566,0.1546463,19.06981,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,9.115668,9.115668,0,-1,0,9.115668,0,0,1.776357E-15,0,0,9.595441,9.115668,0,0,15.73574,304.5961,0,9.595441,-9.595441,394.9581,94.03746,0.1546463,10.02724,0,0,304.5961
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,64.06469,64.06469,0,-1,0,64.06469,0,0,1.421085E-14,1.771155,0,67.43652,64.06469,0,0,26.39734,295.0006,0,67.43652,-67.43652,323.8738,77.11266,0.1546463,70.47115,0,0,295.0006
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,68.03851,68.03851,0,-1,0,68.03851,0,0,1.421085E-14,6.142368,0,71.61949,68.03851,0,0,101.3268,227.5641,0,71.61949,-71.61949,248.3802,59.13803,0.1546463,74.84237,0,0,227.5641
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,134.0239,68.7,0,-1,0,68.7,0,0,65.32387,78.72626,0,72.31579,68.7,0,0,180.904,155.9446,0,72.31579,-72.31579,172.1527,40.98866,0.1546463,147.4263,0,0,155.9446
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2549,83.62882,0,0,0,172.1527,40.98866,0.1546463,0,0,0,83.62882
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2549,83.62882,0,0,0,172.1527,40.98866,0.1546463,0,0,0,83.62882
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2549,83.62882,0,0,0,172.1527,40.98866,0.1546463,0,0,0,83.62882
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2549,83.62882,0,0,0,172.1527,40.98866,0.1546463,0,0,0,83.62882
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,35.47729,35.47729,0,-1,0,35.47729,0,0,0,0,0,37.34452,35.47729,0,0,261.2549,83.62882,0,37.34452,-37.34452,132.7881,31.61615,0.1546463,39.02502,0,0,83.62882
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3860177,0.3860177,0,-1,0,0.3860177,0,0,5.551115E-17,0,0,0.4063344,0.3860177,0,0,302.7488,46.28431,0,0.4063344,-0.4063344,132.3598,31.51418,0.1546463,0.4246195,0,0,46.28431
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,48.00806,48.00806,81,0,22.761,48.00806,0,0,0,0,0,0,0,32.99194,31.34234,303.2003,45.87797,31.34234,0,31.34234,162.0938,38.59367,0.1547129,52.80887,0,81,45.87797
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,271.8579,74.08607,70.36507,0,70.36507,228.8479,54.48749,0.1547692,0,1.332059,81,75.75115
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,201.4929,137.4146,84.81216,0,84.81216,309.3078,73.64457,0.1547919,0,12.88973,81,153.5268
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,33.3675,33.3675,81,0,22.761,33.3675,51.43786,0,0,0,17.16353,0,0,47.6325,45.25087,116.6807,213.7456,62.4144,0,62.4144,368.5193,87.74252,0.1549031,36.70425,13.73082,81,230.9091
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,66.04735,66.04735,0,-1,0,66.04735,77.93967,0,0,3.952085,51.47709,69.52353,66.04735,0,0,54.2663,269.9185,0,18.04643,-18.04643,349.4967,83.21333,0.1549031,72.65208,41.18167,0,321.3957
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,33.28508,33.28508,0,0,0,33.28508,216.9839,0,0,0,72.22327,35.03693,33.28508,0,0,74.31789,251.8721,37.18634,0,37.18634,384.7747,91.61285,0.1548168,36.61359,57.77861,0,324.0954
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,169.0249,149.7,81,0,22.761,149.7,40.20393,0,19.32485,36.22734,60.18528,72.31579,68.7,0,0,37.13156,285.3398,0,12.13051,-12.13051,371.9881,88.56841,0.1548168,185.9273,48.14822,81,345.5251
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,16.51464,0,0,67.12454,0,0,0,0,50.6099,273.2093,50.6099,0,50.6099,420.0009,100,0.1546994,0,53.69963,0,340.3339
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,29.71831,29.71831,0,0,0,29.71831,305.0973,59.38731,0,0,90.66974,31.28243,29.71831,0,0,0,318.7582,0,0,0,420.0009,100,0.1546994,32.69014,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,10.3446,10.3446,0,-1,0,10.3446,576.9235,48.79137,0,0,59.68043,10.88905,10.3446,0,0,0,318.7582,0,0,0,420.0009,100,0.1546994,11.37906,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5224127,0.5224127,0,0,0,0.5224127,8259.079,42.59657,0,0,43.14648,0.5499082,0.5224127,0,0,0,318.7582,0,0,0,420.0009,100,0.1546994,0.574654,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,9.306411,9.306411,0,0,0,9.306411,273.6059,15.66667,0,0,25.46289,9.796222,9.306411,0,0,0,318.7582,0,0,0,420.0009,100,0.1546994,10.23705,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1546994,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,5.662348,5.662348,0,0,0,5.662348,83.36916,0,0,0,4.720652,5.960366,5.662348,0,0,0,318.7582,0,1.239715,-1.239715,418.6941,99.68887,0.1546994,6.228583,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,153.7523,68.7,0,-1,0,68.7,0,0,85.05227,100.4275,0,72.31579,68.7,0,0,1.377461,317.5185,0,72.31579,-72.31579,342.4665,81.53949,0.1546994,169.1275,0,0,317.5185
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,112.9903,68.7,0,-1,0,68.7,0,0,44.29033,55.58936,0,72.31579,68.7,0,0,81.72834,245.2027,0,72.31579,-72.31579,266.239,63.39011,0.1546994,124.2894,0,0,245.2027
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,88.08541,68.7,0,-1,0,68.7,0,0,19.38541,28.19395,0,72.31579,68.7,0,0,162.0792,172.8869,0,72.31579,-72.31579,190.0115,45.24073,0.1546994,96.89395,0,0,172.8869
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.4301,100.5711,0,0,0,190.0115,45.24073,0.1546994,0,0,0,100.5711
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,18.08607,18.08607,0,-1,0,18.08607,0,0,3.552714E-15,0,0,19.03797,18.08607,0,0,242.4301,100.5711,0,19.03797,-19.03797,169.9437,40.4627,0.1546994,19.89468,0,0,100.5711
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,24.46741,24.46741,0,-1,0,24.46741,0,0,3.552714E-15,0,0,25.75517,24.46741,0,0,263.5834,81.53317,0,25.75517,-25.75517,142.7953,33.99882,0.1546994,26.91415,0,0,81.53317
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,30.70356,30.70356,0,-1,0,30.70356,0,0,3.552714E-15,0,0,32.31954,30.70356,0,0,292.2003,55.778,0,32.31954,-32.31954,108.7276,25.88746,0.1546994,33.77392,0,0,55.778
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,26.97987,22.28554,0,-1,0,22.28554,0,0,4.694329,7.392316,0,23.45846,22.28554,0,0,328.1108,23.45846,0,23.45846,-23.45846,84.00017,20,0.1546994,29.67785,0,0,23.45846
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,40.85908,0,0,-1,0,0,0,0,40.85908,44.94499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546994,44.94499,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,36.27412,0,0,-1,0,0,0,0,36.27412,39.90153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546994,39.90153,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,49.74091,49.74091,81,0,22.761,49.74091,0,0,0,0,0,0,0,31.25909,29.69613,354.1758,0,29.69613,0,29.69613,112.1724,26.70766,0.1547622,54.715,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,324.4797,26.72652,70.23005,0,70.23005,178.7985,42.57098,0.1548185,0,1.224037,81,28.25657
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,16.20996,16.20996,81,0,22.761,16.20996,60.58592,0,0,0,9.820955,0,0,64.79004,61.55054,254.2496,89.93356,71.37149,0,71.37149,246.5074,58.69212,0.1549086,17.83096,7.856764,81,99.75452
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,182.8781,154.1679,80.15077,0,80.15077,322.5451,76.7963,0.1549417,0,9.160616,81,165.6187
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,57.80801,57.80801,0,-1,0,57.80801,26.53488,0,0,0,15.33929,60.85054,57.80801,0,0,102.7274,226.3036,0,45.51125,-45.51125,274.572,65.37416,0.1549417,63.58882,12.27143,0,241.6429
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,153.2954,180.7923,28.43601,0,28.43601,301.5488,71.79719,0.154876,0,22.74881,0,209.2283
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,124.8594,206.3848,37.36467,0,37.36467,336.996,80.23699,0.1547898,0,29.89173,0,243.7494
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,31.02838,31.02838,0,0,0,31.02838,131.5953,0,0,0,40.8319,32.66145,31.02838,0,0,87.49475,240.013,8.170445,0,8.170445,344.7472,82.0825,0.1547709,34.13122,32.66552,0,280.8448
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,67.02551,67.02551,81,0,22.761,67.02551,29.02957,0,0,0,19.45722,0,0,13.97448,13.27576,79.32431,247.3663,32.73298,0,32.73298,375.8004,89.47611,0.1548314,73.72807,15.56578,81,266.8236
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,46.59132,276.826,42.37939,0,42.37939,416.005,99.04862,0.1547337,0,33.90351,0,319.2054
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,9.159569,9.159569,0,0,0,9.159569,174.1973,2.102129,0,0,15.95572,9.641651,9.159569,0,0,4.211939,314.9675,4.211939,0,4.211939,420.0009,100,0.154724,10.07553,12.76458,0,330.9232
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,45.98822,45.98822,0,0,0,45.98822,10.52415,0,7.105427E-15,0,4.83987,48.40865,45.98822,0,0,0,318.7582,0,43.56878,-43.56878,374.0753,89.06537,0.154724,50.58704,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,67.02332,67.02332,81,0,22.761,67.02332,3.022219,0,0,0,2.025592,0,0,13.97667,13.27784,48.40976,275.1895,15.30343,0,15.30343,388.5934,92.52206,0.1547553,73.72565,1.620473,81,277.215
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,33.10633,288.9625,1.843059,0,1.843059,390.3419,92.93836,0.154751,0,1.474447,0,290.8056
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,31.60309,31.60309,0,-1,0,31.60309,0,0,0,0,0,33.26641,31.60309,0,0,31.26327,290.6213,0,33.26641,-33.26641,355.276,84.58936,0.154751,34.76339,0,0,290.6213
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.22594,257.3549,0,0,0,355.276,84.58936,0.154751,0,0,0,257.3549
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,53.03836,53.03836,0,-1,0,53.03836,0,0,7.105427E-15,0,0,55.82985,53.03836,0,0,68.22594,257.3549,0,55.82985,-55.82985,296.4262,70.57752,0.154751,58.34219,0,0,257.3549
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2591,201.525,0,0,0,296.4262,70.57752,0.154751,0,0,0,201.525
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2591,201.525,0,0,0,296.4262,70.57752,0.154751,0,0,0,201.525
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.31334,3.31334,0,-1,0,3.31334,0,0,4.440892E-16,0,0,3.487726,3.31334,0,0,130.2591,201.525,0,3.487726,-3.487726,292.7498,69.70219,0.154751,3.644674,0,0,201.525
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.1344,198.0373,0,0,0,292.7498,69.70219,0.154751,0,0,0,198.0373
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,51.50066,51.50066,0,-1,0,51.50066,0,0,7.105427E-15,0,0,54.21122,51.50066,0,0,134.1344,198.0373,0,54.21122,-54.21122,235.6062,56.0966,0.154751,56.65072,0,0,198.0373
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.369,143.8261,0,0,0,235.6062,56.0966,0.154751,0,0,0,143.8261
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,93.97123,68.7,0,-1,0,68.7,0,0,25.27123,34.66835,0,72.31579,68.7,0,0,194.369,143.8261,0,72.31579,-72.31579,159.3786,37.94722,0.154751,103.3684,0,0,143.8261
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,44.79659,44.79659,0,0,0,44.79659,0,0,7.105427E-15,0,0,47.15431,44.79659,0,0,274.7199,71.51029,0,47.15431,-47.15431,109.6736,26.11272,0.154751,49.27625,0,0,71.51029
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,54.59609,54.59609,81,0,22.761,54.59609,2.768431,0,0,0,1.511455,0,0,26.40391,25.08372,327.1136,24.35599,26.59517,0,26.59517,134.904,32.11994,0.1548062,60.0557,1.209164,81,25.86744
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,53.31392,53.31392,81,0,22.761,53.31392,11.65344,0,0,0,6.212903,0,0,27.68608,26.30178,300.5184,48.29164,32.51468,0,32.51468,165.7502,39.46424,0.1548718,58.64531,4.970323,81,54.50454
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,124.3911,124.3911,81,0,22.761,124.3911,9.144395,0,0,0,11.37481,45.67483,43.39109,0,0,268.0038,77.55485,0,34.30001,-34.30001,129.5948,30.85583,0.1548718,136.8302,9.09985,81,88.92966
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,306.1149,43.25484,14.96756,0,14.96756,143.7943,34.23666,0.1548373,0,11.97405,0,58.2224
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,38.03967,38.03967,0,0,0,38.03967,167.3642,0,0,0,63.66478,40.04176,38.03967,0,0,291.1473,56.72564,23.62303,0,23.62303,166.205,39.57254,0.154783,41.84364,50.93183,0,120.3904
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,0,0,0,88.70612,0,0,0,0,267.5243,77.98637,88.70612,0,88.70612,250.359,59.60918,0.1545792,0,70.9649,0,166.6925
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,56.46186,56.46186,0,0,0,56.46186,157.7659,0,0,0,89.07755,59.43354,56.46186,0,0,178.8182,157.8219,29.64401,0,29.64401,278.4818,66.30506,0.1545112,62.10805,71.26204,0,246.8994
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,63.80905,63.80905,81,0,22.761,63.80905,90.61034,0,0,0,57.8176,0,0,17.19095,16.3314,149.1741,184.5015,74.149,0,74.149,348.8257,83.05358,0.1545945,70.18996,46.25408,81,242.3191
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,125.4188,68.7,0,-1,0,68.7,86.50845,0,56.71877,69.26065,59.4313,72.31579,68.7,0,0,75.02515,251.2356,0,12.88449,-12.88449,335.2443,79.81991,0.1545945,137.9606,47.54504,0,310.6669
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,89.34124,238.3511,53.70467,0,53.70467,386.193,91.95053,0.1544715,0,42.96373,0,292.0558
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,15.68704,15.68704,0,0,0,15.68704,178.114,0,0,0,27.94082,16.51268,15.68704,0,0,35.63658,286.6853,11.42814,0,11.42814,397.0347,94.53188,0.1544454,17.25575,22.35266,0,314.6261
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,53.5567,53.5567,0,0,0,53.5567,14.76465,0,7.105427E-15,0,7.907461,56.37547,53.5567,0,0,24.20843,296.9706,0,48.46801,-48.46801,345.9449,82.36768,0.1544454,58.91236,6.325969,0,304.8781
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,78.06178,248.5026,4.810355,0,4.810355,350.5085,83.45422,0.1544344,0,3.848284,0,253.313
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.25142,252.8319,0,0,0,350.5085,83.45422,0.1544344,0,0,0,252.8319
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,71.02316,68.7,0,-1,0,68.7,0,0,2.32316,9.425476,0,72.31579,68.7,0,0,73.25142,252.8319,0,72.31579,-72.31579,274.2809,65.30485,0.1544344,78.12547,0,0,252.8319
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.6023,180.5162,0,0,0,274.2809,65.30485,0.1544344,0,0,0,180.5162
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.6023,180.5162,0,0,0,274.2809,65.30485,0.1544344,0,0,0,180.5162
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,105.4073,68.7,0,-1,0,68.7,0,0,36.70728,47.24801,0,72.31579,68.7,0,0,153.6023,180.5162,0,72.31579,-72.31579,198.0534,47.15547,0.1544344,115.948,0,0,180.5162
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9532,108.2004,0,0,0,198.0534,47.15547,0.1544344,0,0,0,108.2004
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,32.21391,32.21391,0,-1,0,32.21391,0,0,0,0,0,33.90937,32.21391,0,0,233.9532,108.2004,0,33.90937,-33.90937,162.3098,38.6451,0.1544344,35.4353,0,0,108.2004
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,30.62763,30.62763,0,-1,0,30.62763,0,0,7.105427E-15,0,0,32.23961,30.62763,0,0,271.6302,74.29099,0,32.23961,-32.23961,128.3262,30.5538,0.1544344,33.6904,0,0,74.29099
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,43.65061,39.94881,0,-1,0,39.94881,0,0,3.701799,8.06686,0,42.05138,39.94881,0,0,307.4521,42.05138,0,42.05138,-42.05138,84.00017,20,0.1544344,48.01567,0,0,42.05138
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1544344,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.306397,7.306397,79.62218,0,22.41241,7.306397,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1545243,8.037038,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,23.31772,23.31772,81,0,22.761,23.31772,0.8498326,0,0,0,0.1981616,0,0,57.68228,54.79816,285.4758,61.83,54.99633,0,54.99633,201.3488,47.9401,0.1546392,25.64949,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,44.57995,44.57995,81,0,22.761,44.57995,2.117019,0,0,0,0.9437661,0,0,36.42005,34.59905,230.4795,111.3267,35.54282,0,35.54282,235.0677,55.96838,0.1547129,49.03794,0.7550129,81,112.2705
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,145.2549,145.2549,81,0,22.761,145.2549,4.850019,0,0,10.08034,7.044888,67.63669,64.25485,0,0,194.9367,143.3152,0,60.5918,-60.5918,171.1983,40.76143,0.1547129,159.7803,5.63591,81,150.3601
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,110.6073,68.7,0,-1,0,68.7,23.42068,0,41.90726,52.96799,16.09001,72.31579,68.7,0,0,262.2609,82.72343,0,56.22578,-56.22578,111.9311,26.65022,0.1547129,121.668,12.872,0,98.81344
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,324.734,26.49765,5.170473,0,5.170473,116.8363,27.81811,0.1547011,0,4.136378,0,31.66812
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,24.60365,24.60365,0,0,0,24.60365,150.2706,0,0,0,36.97204,25.89857,24.60365,0,0,319.5635,31.15107,11.07346,0,11.07346,127.3415,30.31934,0.1546758,27.06401,29.57763,0,68.12311
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,27.0686,27.0686,0,0,0,27.0686,210.4176,0,0,0,56.9571,28.49327,27.0686,0,0,308.4901,41.11719,28.46383,0,28.46383,154.3447,36.74865,0.1546108,29.77546,45.56568,0,98.07429
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.11147,6.11147,0,0,0,6.11147,627.6759,0,0,0,38.36022,6.433126,6.11147,0,0,280.0262,66.73464,31.9271,0,31.9271,184.6334,43.96024,0.154538,6.722617,30.68818,0,105.0949
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,64.26416,64.26416,0,-1,0,64.26416,54.20908,0,0,1.99058,34.83701,67.64648,64.26416,0,0,248.0991,95.46902,0,32.80947,-32.80947,150.0491,35.72591,0.154538,70.69058,27.86961,0,130.306
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,156.5887,149.7,81,0,22.761,149.7,16.49003,0,6.888732,27.03077,24.68558,72.31579,68.7,0,0,284.5541,62.65955,0,47.63021,-47.63021,99.84248,23.77197,0.154538,172.2476,19.74846,81,87.34513
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,24.11933,24.11933,81,0,22.761,24.11933,41.35447,0,0,0,9.974421,0,0,56.88067,54.03664,337.4765,15.02934,64.01105,0,64.01105,160.5687,38.23057,0.1546439,26.53126,7.979537,81,25.00376
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,72.31579,0,20.56389,0,0,0,0,0,4.311988,0,0,72.31579,68.7,273.4655,72.63929,73.01199,0,73.01199,229.834,54.72226,0.1546931,0,3.44959,81,76.95128
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,126.7372,126.7372,81,0,22.761,126.7372,3.82942,0,0,0,4.853301,48.14447,45.73724,0,0,200.4535,138.3501,0,43.29116,-43.29116,184.2011,43.85731,0.1546931,139.411,3.882641,81,143.2034
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,25.62066,25.62066,0,-1,0,25.62066,0,0,3.552714E-15,0,0,26.96911,25.62066,0,0,248.5548,95.05891,0,26.96911,-26.96911,155.7731,37.08876,0.1546931,28.18272,0,0,95.05891
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,64.55426,64.55426,0,-1,0,64.55426,0,0,1.421085E-14,6.324374,0,67.95185,64.55426,0,0,278.5205,68.0898,0,67.95185,-67.95185,84.14558,20.03462,0.1546931,71.00968,0,0,68.0898
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,170.9977,0.1310517,0,-1,0,0.1310517,0,0,170.8666,187.9664,0,0.1379491,0.1310517,0,0,354.0225,0.1379491,0,0.1379491,-0.1379491,84.00017,20,0.1546931,188.0974,0,0,0.1379491
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,92.24395,0,0,-1,0,0,0,0,92.24395,101.4683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546931,101.4683,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.62401,0,0,-1,0,0,0,0,47.62401,52.38641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546931,52.38641,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.661916,0,0,-1,0,0,0,0,2.661916,2.928108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546931,2.928108,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,77.10583,0,0,-1,0,0,0,0,77.10583,84.81641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546931,84.81641,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,91.60819,0,0,-1,0,0,0,0,91.60819,100.769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546931,100.769,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.8417291,0,0,-1,0,0,0,0,0.8417291,0.9259021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546931,0.9259021,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,14.07956,0,0,-1,0,0,0,0,14.07956,15.48751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546931,15.48751,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.18137,26.18137,81,0,22.761,26.18137,0,0,0,0,0,0,0,54.81863,52.07769,354.1758,0,52.07769,0,52.07769,133.4054,31.76313,0.1548013,28.79951,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,53.01748,53.01748,81,0,22.761,53.01748,2.05962,0,0,0,1.091959,0,0,27.98252,26.5834,302.0981,46.86993,27.67536,0,27.67536,159.6606,38.01434,0.1548583,58.31923,0.8735669,81,47.96188
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,129.8055,129.8055,81,0,22.761,129.8055,10.39222,0,0,0,13.48968,51.37426,48.80554,0,0,274.4228,71.77775,0,37.88458,-37.88458,119.7267,28.5063,0.1548583,142.7861,10.79174,81,85.26743
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,35.41516,35.41516,81,0,22.761,35.41516,124.0307,0,0,0,43.92567,0,0,45.58484,43.3056,316.5167,33.89317,87.23127,0,87.23127,202.4816,48.2098,0.1549107,38.95668,35.14054,81,77.81884
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,48.72256,48.72256,0,-1,0,48.72256,93.4181,0,7.105427E-15,0,45.51569,51.28691,48.72256,0,0,229.2855,112.4013,0,5.771217,-5.771217,196.3981,46.76137,0.1549107,53.59482,36.41255,0,157.917
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,46.49522,46.49522,0,0,0,46.49522,69.24466,0,0,0,32.19546,48.94234,46.49522,0,0,235.6979,106.6301,0,16.74688,-16.74688,178.7454,42.55834,0.1549107,51.14475,25.75637,0,138.8255
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,171.4785,149.7,81,0,22.761,149.7,30.35177,0,21.77855,38.9264,45.4366,72.31579,68.7,0,0,254.3056,89.88321,0,26.8792,-26.8792,150.4122,35.81236,0.1549107,188.6264,36.34927,81,135.3198
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,85.01813,85.01813,81,0,22.761,85.01813,55.0918,0,0,0,46.83802,4.229606,4.018126,0,0,284.1714,63.00402,42.60841,0,42.60841,190.8341,45.4366,0.1549809,93.51994,37.47041,81,109.842
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,87.57242,87.57242,81,0,22.761,87.57242,73.59341,0,0,0,64.44753,6.918338,6.572421,0,0,241.5629,101.3516,57.52919,0,57.52919,245.4111,58.4311,0.1550754,96.32967,51.55803,81,165.7991
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,64.11949,64.11949,0,-1,0,64.11949,90.57486,0,0,1.831438,58.07614,67.4942,64.11949,0,0,184.0337,153.1279,0,9.418063,-9.418063,235.4836,56.06741,0.1550754,70.53144,46.46091,0,211.204
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,47.21367,47.21367,0,0,0,47.21367,104.0652,0,0,0,49.13299,49.6986,47.21367,0,0,194.4983,143.7098,0,0.5656096,-0.5656096,234.8874,55.92546,0.1550754,51.93504,39.30639,0,192.8428
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,78.66328,78.66328,81,0,22.761,78.66328,43.56305,0,0,0,34.26813,0,0,2.336714,2.219878,195.1267,143.1442,36.48801,0,36.48801,269.503,64.16724,0.1551362,86.52962,27.4145,81,177.4123
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,72.31579,0,20.56389,0,0,0,0,0,21.05579,0,0,72.31579,68.7,158.6387,175.9834,89.75579,0,89.75579,354.6528,84.44097,0.1551466,0,16.84464,81,197.0392
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,175.3832,149.7,81,0,22.761,149.7,2.996389,0,25.68322,43.22154,4.485594,72.31579,68.7,0,0,68.88291,256.7636,0,67.83019,-67.83019,283.1535,67.41736,0.1551466,192.9215,3.588476,81,261.2492
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,59.66067,59.66067,0,-1,0,59.66067,0,0,7.105427E-15,0,0,62.8007,59.66067,0,0,144.2498,188.9334,0,62.8007,-62.8007,216.9557,51.65602,0.1551466,65.62674,0,0,188.9334
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,57.24138,57.24138,0,-1,0,57.24138,0,0,7.105427E-15,0,0,60.25409,57.24138,0,0,214.0284,126.1327,0,60.25409,-60.25409,153.4423,36.53381,0.1551466,62.96552,0,0,126.1327
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,70.88266,62.58469,0,-1,0,62.58469,0,0,8.297976,15.38624,0,65.87862,62.58469,0,0,280.9774,65.87862,0,65.87862,-65.87862,84.00017,20,0.1551466,77.97093,0,0,65.87862
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,61.05998,0,0,-1,0,0,0,0,61.05998,67.16598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551466,67.16598,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,27.62821,0,0,-1,0,0,0,0,27.62821,30.39103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551466,30.39103,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,59.57834,0,0,-1,0,0,0,0,59.57834,65.53617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551466,65.53617,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,58.62191,0,0,-1,0,0,0,0,58.62191,64.4841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551466,64.4841,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,44.23589,0,0,-1,0,0,0,0,44.23589,48.65948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551466,48.65948,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,60.62006,0,0,-1,0,0,0,0,60.62006,66.68206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551466,66.68206,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,78.28689,0,0,-1,0,0,0,0,78.28689,86.11557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551466,86.11557,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,15.38418,15.38418,81,0,22.761,15.38418,0,0,0,0,0,0,0,65.61582,62.33503,354.1758,0,62.33503,0,62.33503,143.1364,34.08002,0.155255,16.92259,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,50.91853,50.91853,81,0,22.761,50.91853,3.987777,0,0,0,2.030518,0,0,30.08146,28.57739,291.8408,56.10153,30.60791,0,30.60791,172.1736,40.99363,0.155317,56.01039,1.624414,81,58.13205
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,40.9812,40.9812,81,0,22.761,40.9812,52.73425,0,0,0,21.61113,0,0,40.0188,38.01786,261.2329,83.64864,59.62899,0,59.62899,228.7426,54.46242,0.1554304,45.07932,17.2889,81,105.2598
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,35.00521,35.00521,81,0,22.761,35.00521,142.2242,0,0,0,49.78589,0,0,45.99479,43.69505,201.6039,137.3147,93.48094,0,93.48094,317.4264,75.57757,0.1554675,38.50573,39.82871,81,187.1006
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,129.2695,68.7,0,-1,0,68.7,105.2477,0,60.56945,73.4964,72.3052,72.31579,68.7,0,0,108.1229,221.4476,0,0.01058991,-0.01058991,317.4153,75.57491,0.1554675,142.1964,57.84416,0,293.7528
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,89.86237,89.86237,81,0,22.761,89.86237,67.07413,0,0,0,60.27441,9.328814,8.862372,0,0,108.1347,221.437,50.9456,0,50.9456,365.7465,87.08232,0.1555504,98.84861,48.21953,81,281.7114
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,44.61382,44.61382,0,0,0,44.61382,209.0717,0,0,0,93.27484,46.96191,44.61382,0,0,57.18911,267.288,46.31293,0,46.31293,409.6828,97.54333,0.1554455,49.0752,74.61987,0,360.5629
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,75.61873,75.61873,20.25,0,7.39125,75.61873,100.888,7.131199,0,0,76.29025,58.28287,55.36872,0,0,10.87617,308.9697,10.87617,0,10.87617,420.0009,100,0.1554208,83.1806,61.0322,81,385.2599
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,58.31945,58.31945,0,0,0,58.31945,168.6074,36.94202,0,0,98.33092,61.3889,58.31945,0,0,0,318.7582,0,0,0,420.0009,100,0.1554208,64.1514,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,8.785907,8.785907,0,-1,0,8.785907,917.744,71.3838,0,0,80.63213,9.248322,8.785907,0,0,0,318.7582,0,0,0,420.0009,100,0.1554208,9.664497,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,62.92007,62.92007,20.25,0,7.39125,62.92007,115.9921,28.06646,0,0,72.98233,44.91587,42.67007,0,0,0,318.7582,0,0,0,420.0009,100,0.1554208,69.21208,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,164.1262,149.7,81,0,22.761,149.7,33.03323,0,14.42615,30.83877,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1554208,180.5388,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,78.3732,78.3732,76.96562,0,21.7403,78.3732,34.30672,7.105427E-15,0,0,26.88728,1.481668,1.407585,0,0,25.40561,295.8932,25.40561,0,25.40561,420.0009,100,0.1554621,86.21053,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,74.74996,74.74996,70.57853,0,20.12437,74.74996,5.874225,0,0,0,4.390981,4.390981,4.171432,0,0,0,318.7582,0,0,0,420.0009,100,0.1554621,82.22496,3.512785,81,323.1492
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,44.61716,44.61716,0,-1,0,44.61716,0,0,0,0,0,46.96544,44.61716,0,0,0,318.7582,0,46.96544,-46.96544,370.4949,88.2129,0.1554621,49.07888,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,119.3745,68.7,0,-1,0,68.7,0,0,50.67445,62.61189,0,72.31579,68.7,0,0,52.18382,271.7928,0,72.31579,-72.31579,294.2674,70.06352,0.1554621,131.3119,0,0,271.7928
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,37.38343,37.38343,0,-1,0,37.38343,0,0,0,0,0,39.35099,37.38343,0,0,132.5347,199.477,0,39.35099,-39.35099,252.7878,60.18745,0.1554621,41.12178,0,0,199.477
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.258,160.126,0,0,0,252.7878,60.18745,0.1554621,0,0,0,160.126
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,39.45258,39.45258,0,-1,0,39.45258,0,0,0,0,0,41.52903,39.45258,0,0,176.258,160.126,0,41.52903,-41.52903,209.0124,49.76475,0.1554621,43.39784,0,0,160.126
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4014,118.597,0,0,0,209.0124,49.76475,0.1554621,0,0,0,118.597
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,47.25842,47.25842,0,-1,0,47.25842,0,0,7.105427E-15,0,0,49.7457,47.25842,0,0,222.4014,118.597,0,49.7457,-49.7457,156.5758,37.27988,0.1554621,51.98426,0,0,118.597
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,62.96616,62.96616,0,-1,0,62.96616,0,0,1.421085E-14,3.85406,0,66.28017,62.96616,0,0,277.6744,68.85129,0,66.28017,-66.28017,86.71036,20.64528,0.1554621,69.26278,0,0,68.85129
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,53.24644,2.442557,0,-1,0,2.442557,0,0,50.80389,56.12853,0,2.571112,2.442557,0,0,351.319,2.571112,0,2.571112,-2.571112,84.00017,20,0.1554621,58.57109,0,0,2.571112
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,48.74335,0,0,-1,0,0,0,0,48.74335,53.61769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554621,53.61769,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,25.6029,25.6029,81,0,22.761,25.6029,0,0,0,0,0,0,0,55.3971,52.62725,354.1758,0,52.62725,0,52.62725,133.9268,31.88726,0.1555696,28.16319,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,39.80094,39.80094,81,0,22.761,39.80094,4.783217,0,0,0,1.903765,0,0,41.19906,39.13911,301.5486,47.36452,41.04287,0,41.04287,172.8634,41.15788,0.1556526,43.78104,1.523012,81,49.26829
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,260.5057,84.30311,78.16288,0,78.16288,247.0153,58.81304,0.1556884,0,7.570307,81,93.76599
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,88.76144,88.76144,81,0,22.761,88.76144,34.24954,0,0,0,30.40038,8.169931,7.761435,0,0,182.3428,154.6497,22.23045,0,22.23045,268.1049,63.83438,0.1557244,97.63758,24.32031,81,185.0501
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,60.42893,60.42893,0,-1,0,60.42893,52.471,0,0,0,31.70767,63.6094,60.42893,0,0,160.1124,174.6571,0,31.90174,-31.90174,234.4775,55.82787,0.1557244,66.47182,25.36613,0,206.3648
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,60.79816,60.79816,0,0,0,60.79816,79.28943,0,0,0,48.20651,63.99806,60.79816,0,0,195.5587,142.7554,0,15.79155,-15.79155,217.8318,51.86461,0.1557244,66.87798,38.56521,0,190.9619
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,79.35133,79.35133,81,0,22.761,79.35133,41.49665,0,0,0,32.92814,0,0,1.648676,1.566242,213.1049,126.9638,34.49438,0,34.49438,250.556,59.65608,0.1557807,87.28645,26.34251,81,159.892
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,52.38614,52.38614,81,0,22.761,52.38614,68.85739,0,0,0,36.07172,0,0,28.61386,27.18317,178.6105,158.0088,63.2549,0,63.2549,310.5649,73.94388,0.1558855,57.62475,28.85738,81,194.0805
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,72.31579,0,20.56389,0,0,0,0,0,18.04234,0,0,72.31579,68.7,115.3556,214.9382,86.74234,0,86.74234,392.8559,93.53693,0.1559016,0,14.43387,81,232.9805
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,28.61327,293.0063,5.636484,0,5.636484,398.2032,94.81008,0.1558889,0,4.509187,0,298.6428
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,79.31122,79.31122,81,0,22.761,79.31122,24.16305,0,0,0,19.16401,0,0,1.688778,1.604339,22.97679,298.0791,20.76835,0,20.76835,417.9057,99.50117,0.1559229,87.24235,15.33121,81,317.2431
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,126.7447,126.7447,81,0,22.761,126.7447,6.838158,0,0,0,8.667004,48.15234,45.74473,0,0,2.208434,316.7706,0,39.48534,-39.48534,376.2845,89.59138,0.1559229,139.4192,6.933603,81,325.4377
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,58.99895,58.99895,0,0,0,58.99895,5.198345,0,0,0,3.066969,62.10416,58.99895,0,0,46.08104,277.2853,0,59.03719,-59.03719,314.0539,74.77458,0.1559229,64.89885,2.453575,0,280.3523
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,111.6779,218.2481,4.252377,0,4.252377,318.088,75.73509,0.1559134,0,3.401901,0,222.5005
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,124.5006,68.7,0,-1,0,68.7,0,0,55.80065,68.25072,0,72.31579,68.7,0,0,107.4255,222.0752,0,72.31579,-72.31579,241.8605,57.58572,0.1559134,136.9507,0,0,222.0752
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,101.4089,68.7,0,-1,0,68.7,0,0,32.70894,42.84983,0,72.31579,68.7,0,0,187.7764,149.7594,0,72.31579,-72.31579,165.6329,39.43634,0.1559134,111.5498,0,0,149.7594
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,59.25927,59.25927,0,-1,0,59.25927,0,0,7.105427E-15,0,0,62.37818,59.25927,0,0,268.1273,77.44366,0,62.37818,-62.37818,99.88058,23.78104,0.1559134,65.1852,0,0,77.44366
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,38.37849,14.31221,0,-1,0,14.31221,0,0,24.06629,27.90413,0,15.06548,14.31221,0,0,337.4364,15.06548,0,15.06548,-15.06548,84.00017,20,0.1559134,42.21634,0,0,15.06548
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,15.75111,0,0,-1,0,0,0,0,15.75111,17.32622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559134,17.32622,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559134,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,30.19583,0,0,-1,0,0,0,0,30.19583,33.21542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559134,33.21542,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.20321,0,0,-1,0,0,0,0,40.20321,44.22353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559134,44.22353,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,22.64697,0,0,-1,0,0,0,0,22.64697,24.91167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559134,24.91167,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,9.600887,0,0,-1,0,0,0,0,9.600887,10.56098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559134,10.56098,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,51.534,51.534,81,0,22.761,51.534,0,0,0,0,0,0,0,29.466,27.9927,354.1758,0,27.9927,0,27.9927,110.5564,26.3229,0.15597,56.6874,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,40.12467,40.12467,81,0,22.761,40.12467,3.327198,0,0,0,1.335027,0,0,40.87533,38.83156,326.1831,25.19343,40.16659,0,40.16659,148.6618,35.39558,0.1560507,44.13714,1.068022,81,26.52846
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,95.98057,95.98057,81,0,22.761,95.98057,18.31087,0,0,0,17.57488,15.76902,14.98057,0,0,286.0165,61.34336,1.805859,0,1.805859,150.3749,35.80349,0.1560536,105.5786,14.0599,81,78.91824
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,103.4358,103.4358,81,0,22.761,103.4358,28.50487,0,0,0,29.48423,23.61659,22.43576,0,0,284.2107,62.96864,5.867638,0,5.867638,155.9415,37.12885,0.1560631,113.7793,23.58738,81,92.45287
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,74.46272,68.7,0,-1,0,68.7,55.5896,0,5.762722,13.20899,38.19006,72.31579,68.7,0,0,278.343,68.24951,0,34.12574,-34.12574,119.9698,28.56418,0.1560631,81.909,30.55204,0,106.4396
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,39.32941,39.32941,81,0,22.761,39.32941,111.9524,7.105427E-15,0,0,44.03021,0,0,41.67059,39.58706,316.2605,34.12378,83.61727,0,83.61727,199.2961,47.45135,0.1561212,43.26235,35.22417,81,78.15398
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,19.53145,19.53145,81,0,22.761,19.53145,191.5871,0,0,0,37.41974,0,0,61.46855,58.39513,232.6432,109.3793,95.81487,0,95.81487,290.1941,69.09368,0.1561518,21.48459,29.93579,81,146.7991
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,18.23937,18.23937,81,0,22.761,18.23937,318.9284,0,0,0,58.17054,0,0,62.76063,59.6226,136.8284,195.6127,117.7931,0,117.7931,401.9424,95.70039,0.1561328,20.06331,46.53643,81,253.7832
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,27.28013,27.28013,0,0,0,27.28013,202.1162,7.386405,0,0,55.13756,28.71593,27.28013,0,0,19.03523,301.6265,19.03523,0,19.03523,420.0009,100,0.15609,30.00814,44.11005,0,356.7641
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,65.75513,65.75513,0,-1,0,65.75513,111.7673,4.276786,0,3.630642,73.49271,69.21593,65.75513,0,0,0,318.7582,0,0,0,420.0009,100,0.15609,72.33064,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.406473,4.406473,0,0,0,4.406473,880.0441,34.14051,0,0,38.77891,4.638392,4.406473,0,0,0,318.7582,0,0,0,420.0009,100,0.15609,4.84712,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,49.57372,49.57372,0,0,0,49.57372,86.87466,0,0,0,43.067,52.18286,49.57372,0,0,0,318.7582,0,9.115858,-9.115858,410.3919,97.71216,0.15609,54.53109,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,136.7183,136.7183,81,0,22.761,136.7183,16.85645,0,0,0.6901469,23.04585,58.65086,55.71832,0,0,10.12873,309.6424,0,35.60501,-35.60501,372.8609,88.77623,0.15609,150.3902,18.43668,81,332.6882
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,91.7704,91.7704,81,0,22.761,91.7704,3.232499,7.105427E-15,0,0,2.966477,11.33727,10.7704,0,0,49.68985,274.0374,0,8.37079,-8.37079,364.0373,86.67538,0.15609,100.9474,2.373182,81,277.0038
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,101.3865,68.7,0,-1,0,68.7,0,0,32.68645,42.82509,0,72.31579,68.7,0,0,58.99073,265.6666,0,72.31579,-72.31579,287.8098,68.526,0.15609,111.5251,0,0,265.6666
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,79.88428,68.7,0,-1,0,68.7,0,0,11.18429,19.17271,0,72.31579,68.7,0,0,139.3416,193.3508,0,72.31579,-72.31579,211.5822,50.37663,0.15609,87.87271,0,0,193.3508
