Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,23.8815,23.8815,0,-1,0,23.8815,0,0,3.552714E-15,0,0,25.13843,23.8815,0,0,219.6925,121.035,0,25.13843,-25.13843,185.084,44.06754,0.15609,26.26966,0,0,121.035
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6241,95.89656,0,0,0,185.084,44.06754,0.15609,0,0,0,95.89656
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.967483,2.967483,0,-1,0,2.967483,0,0,0,0,0,3.123666,2.967483,0,0,247.6241,95.89656,0,3.123666,-3.123666,181.7914,43.28358,0.15609,3.264231,0,0,95.89656
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,88.92294,68.7,0,-1,0,68.7,0,0,20.22295,29.11524,0,72.31579,68.7,0,0,251.0948,92.7729,0,72.31579,-72.31579,105.5639,25.1342,0.15609,97.81524,0,0,92.7729
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,4.82794,4.82794,0,-1,0,4.82794,0,0,8.881784E-16,0,0,5.082042,4.82794,0,0,331.4457,20.45711,0,5.082042,-5.082042,100.2069,23.85874,0.15609,5.310734,0,0,20.45711
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0924,15.37507,0,0,0,100.2069,23.85874,0.15609,0,0,0,15.37507
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,61.54122,14.60631,0,-1,0,14.60631,0,0,46.9349,53.08903,0,15.37507,14.60631,0,0,337.0924,15.37507,0,15.37507,-15.37507,84.00017,20,0.15609,67.69534,0,0,15.37507
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.084005,0,0,-1,0,0,0,0,3.084005,3.392405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15609,3.392405,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,44.41148,44.41148,81,0,22.761,44.41148,0,0,0,0,0,0,0,36.58852,34.75909,354.1758,0,34.75909,0,34.75909,116.9755,27.85126,0.1561599,48.85263,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,319.4167,31.28318,69.95607,0,69.95607,183.3417,43.6527,0.1562133,0,1.004858,81,32.53925
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,8.950615,8.950615,81,0,22.761,8.950615,208.4509,0,0,0,18.65763,0,0,72.04939,68.44691,249.4606,94.24364,87.10455,0,87.10455,265.9763,63.32757,0.1562631,9.845676,14.92611,81,112.9013
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,16.35015,16.35015,81,0,22.761,16.35015,287.5238,0,0,0,47.01058,0,0,64.64985,61.41735,162.3561,172.6377,108.4279,0,108.4279,368.8401,87.81889,0.156265,17.98517,37.60847,81,219.6483
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,34.3243,34.3243,0,-1,0,34.3243,217.1683,0,0,0,74.54149,36.13084,34.3243,0,0,53.92816,270.2229,38.41065,0,38.41065,405.2796,96.49496,0.156179,37.75672,59.63319,0,344.7644
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,21.02646,21.02646,0,0,0,21.02646,427.9546,52.33309,0,0,89.98372,22.13312,21.02646,0,0,15.51751,304.7925,15.51751,0,15.51751,420.0009,100,0.1561444,23.12911,71.98698,0,394.7762
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,105.3964,105.3964,36.69638,0,11.55218,105.3964,103.1682,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1561444,115.936,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,27.5489,27.5489,0,0,0,27.5489,391.1894,78.76955,0,0,107.7684,28.99884,27.5489,0,0,0,318.7582,0,0,0,420.0009,100,0.1561444,30.30379,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.6626794,0.6626794,0,0,0,0.6626794,16359.23,107.7117,0,0,108.4092,0.6975572,0.6626794,0,0,0,318.7582,0,0,0,420.0009,100,0.1561444,0.7289473,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,63.83304,63.83304,0,-1,0,63.83304,164.4234,37.76381,0,1.516348,104.9565,67.19268,63.83304,0,0,0,318.7582,0,0,0,420.0009,100,0.1561444,70.21635,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,30.44756,30.44756,0,0,0,30.44756,262.5952,47.90377,0,0,79.95383,32.05006,30.44756,0,0,0,318.7582,0,0,0,420.0009,100,0.1561444,33.49231,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561444,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,57.02894,57.02894,0,0,0,57.02894,45.31515,0,0,0,25.84275,60.03046,57.02894,0,0,0,318.7582,0,34.18771,-34.18771,383.9638,91.41978,0.1561444,62.73183,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,37.98634,284.5705,4.757999,0,4.757999,388.4777,92.4945,0.1561337,0,3.806399,0,289.3285
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.22834,288.8527,0,0,0,388.4777,92.4945,0.1561337,0,0,0,288.8527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,77.22168,68.7,0,-1,0,68.7,0,0,8.521679,16.24385,0,72.31579,68.7,0,0,33.22834,288.8527,0,72.31579,-72.31579,312.2501,74.34512,0.1561337,84.94385,0,0,288.8527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,99.87029,68.7,0,-1,0,68.7,0,0,31.1703,41.15733,0,72.31579,68.7,0,0,113.5792,216.5369,0,72.31579,-72.31579,236.0226,56.19574,0.1561337,109.8573,0,0,216.5369
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,93.25421,68.7,0,-1,0,68.7,0,0,24.55421,33.87963,0,72.31579,68.7,0,0,193.9301,144.2211,0,72.31579,-72.31579,159.7951,38.04637,0.1561337,102.5796,0,0,144.2211
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,30.56718,30.56718,0,-1,0,30.56718,0,0,0,0,0,32.17598,30.56718,0,0,274.281,71.90535,0,32.17598,-32.17598,125.8786,29.97103,0.1561337,33.62391,0,0,71.90535
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,53.08304,37.74289,0,-1,0,37.74289,0,0,15.34014,20.64845,0,39.72936,37.74289,0,0,310.0321,39.72936,0,39.72936,-39.72936,84.00017,20,0.1561337,58.39134,0,0,39.72936
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,92.60566,0,0,-1,0,0,0,0,92.60566,101.8662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561337,101.8662,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,52.7367,0,0,-1,0,0,0,0,52.7367,58.01037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561337,58.01037,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,111.8208,0,0,-1,0,0,0,0,111.8208,123.0028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561337,123.0028,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561337,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,14.21563,14.21563,81,0,22.761,14.21563,0,0,0,0,0,0,0,66.78437,63.44515,354.1758,0,63.44515,0,63.44515,144.1895,34.33077,0.1562363,15.63719,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,93.47858,93.47858,81,0,22.761,93.47858,0.8924479,0,0,0,0.8342476,13.13535,12.47858,0,0,290.7307,57.10064,0,12.3011,-12.3011,131.223,31.24352,0.1562363,102.8264,0.6673981,81,57.93489
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,199.4313,137.9895,81,0,22.761,137.9895,11.00769,0,61.44175,92.92888,15.18947,59.98901,56.98956,0,0,304.3985,44.79954,0,44.79954,-44.79954,84.00017,20,0.1562363,219.3744,12.15157,81,59.98901
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,39.50674,39.50674,81,0,22.761,39.50674,76.35053,0,0,0,30.1636,0,0,41.49326,39.4186,354.1758,0,69.58221,0,69.58221,150.0116,35.71699,0.156325,43.45741,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,36.97497,36.97497,0,-1,0,36.97497,106.5528,0,0,0,39.39787,38.92102,36.97497,0,0,284.5936,62.62398,0.4768508,0,0.4768508,150.464,35.8247,0.1563239,40.67247,31.5183,0,102.0219
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,40.82161,40.82161,0,0,0,40.82161,164.3991,0,0,0,67.11034,42.97011,40.82161,0,0,284.1168,63.05315,24.14022,0,24.14022,173.3654,41.2774,0.15627,44.90377,53.68827,0,130.1635
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,83.13355,83.13355,81,0,22.761,83.13355,60.69016,0,0,0,50.45389,2.245844,2.133552,0,0,259.9765,84.77935,48.20805,0,48.20805,219.0996,52.16647,0.1563462,91.44691,40.36311,81,135.2332
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,72.31579,0,20.56389,0,0,0,0,0,92.15677,0,0,72.31579,68.7,211.7685,128.1666,160.8568,0,160.8568,371.7018,88.50024,0.1561965,0,73.72541,81,220.3234
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,48.69062,48.69062,0,0,0,48.69062,149.5209,0,0,0,72.80264,51.25329,48.69062,0,0,50.91172,272.9377,21.54935,0,21.54935,392.1453,93.36773,0.1561486,53.55968,58.24212,0,345.7403
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,36.47058,36.47058,0,-1,0,36.47058,176.2126,0,0,0,64.26574,38.39008,36.47058,0,0,29.36236,292.3321,25.87566,0,25.87566,416.6931,99.21243,0.1560911,40.11764,51.41259,0,356.5978
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,24.72358,24.72358,0,0,0,24.72358,195.1641,18.74001,0,0,48.25153,26.02482,24.72358,0,0,3.486706,315.6202,3.486706,0,3.486706,420.0009,100,0.1560833,27.19593,38.60123,0,363.8717
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,87.64335,87.64335,52.78514,0,15.62264,87.64335,41.8661,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.1560833,96.40768,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560833,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,51.53381,51.53381,0,0,0,51.53381,9.624289,0,7.105427E-15,0,4.959763,54.24612,51.53381,0,0,0,318.7582,0,49.28635,-49.28635,368.0485,87.63041,0.1560833,56.68719,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,95.08974,68.7,0,-1,0,68.7,0,0,26.38974,35.89871,0,72.31579,68.7,0,0,54.76262,269.4719,0,72.31579,-72.31579,291.8209,69.48103,0.1560833,104.5987,0,0,269.4719
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1135,197.1561,0,0,0,291.8209,69.48103,0.1560833,0,0,0,197.1561
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,117.9995,68.7,0,-1,0,68.7,0,0,49.29947,61.09941,0,72.31579,68.7,0,0,135.1135,197.1561,0,72.31579,-72.31579,215.5934,51.33166,0.1560833,129.7994,0,0,197.1561
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4644,124.8403,0,0,0,215.5934,51.33166,0.1560833,0,0,0,124.8403
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4644,124.8403,0,0,0,215.5934,51.33166,0.1560833,0,0,0,124.8403
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,81.56848,68.7,0,-1,0,68.7,0,0,12.86848,21.02533,0,72.31579,68.7,0,0,215.4644,124.8403,0,72.31579,-72.31579,139.3659,33.18228,0.1560833,89.72533,0,0,124.8403
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8152,52.5245,0,0,0,139.3659,33.18228,0.1560833,0,0,0,52.5245
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8152,52.5245,0,0,0,139.3659,33.18228,0.1560833,0,0,0,52.5245
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,30.19772,30.19772,0,-1,0,30.19772,0,0,3.552714E-15,0,0,31.78707,30.19772,0,0,295.8152,52.5245,0,31.78707,-31.78707,105.8593,25.20456,0.1560833,33.21749,0,0,52.5245
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,42.02862,19.70056,0,-1,0,19.70056,0,0,22.32806,26.53092,0,20.73743,19.70056,0,0,331.1342,20.73743,0,20.73743,-20.73743,84.00017,20,0.1560833,46.23148,0,0,20.73743
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,28.80746,28.80746,81,0,22.761,28.80746,0,0,0,0,0,0,0,52.19254,49.58291,354.1758,0,49.58291,0,49.58291,131.0387,31.19962,0.1561819,31.68821,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,40.80295,40.80295,81,0,22.761,40.80295,2.851658,0,0,0,1.163561,0,0,40.19705,38.1872,304.5929,44.62462,39.35076,0,39.35076,168.3701,40.08803,0.1562596,44.88324,0.9308485,81,45.78818
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,4.903221,4.903221,77.21901,0,21.80441,4.903221,365.2077,0,0,0,17.90694,0,0,72.31579,68.7,265.2421,80.0403,86.60694,0,86.60694,250.5326,59.6505,0.1562948,5.393543,14.32555,81,97.94724
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,178.6352,157.9865,118.4692,0,118.4692,362.9224,86.40991,0.1562398,0,39.81535,81,207.7557
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,57.96432,57.96432,0,-1,0,57.96432,139.6944,0,0,0,80.97289,61.01508,57.96432,0,0,60.16601,264.6088,19.95781,0,19.95781,381.856,90.91791,0.1561957,63.76076,64.77831,0,345.5817
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.697172,1.697172,0,0,0,1.697172,5417.829,49.95518,0,0,91.94988,1.786497,1.697172,0,0,40.2082,282.5708,40.2082,0,40.2082,420.0009,100,0.1561067,1.866889,73.55991,0,374.5207
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561067,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,17.6124,17.6124,0,0,0,17.6124,578.7761,83.39701,0,0,101.9364,18.53937,17.6124,0,0,0,318.7582,0,0,0,420.0009,100,0.1561067,19.37364,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,91.27029,91.27029,22.57029,0,7.978283,91.27029,106.103,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1561067,100.3973,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,55.03472,55.03472,0,-1,0,55.03472,159.4566,29.8252,0,0,87.75648,57.93128,55.03472,0,0,0,318.7582,0,0,0,420.0009,100,0.1561067,60.53819,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,7.353157,7.353157,0,0,0,7.353157,836.3634,53.75895,0,0,61.49911,7.740165,7.353157,0,0,0,318.7582,0,0,0,420.0009,100,0.1561067,8.088472,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,135.7389,135.7389,81,0,22.761,135.7389,38.68247,1.421085E-14,0,0,52.50717,57.61993,54.73893,0,0,0,318.7582,0,5.112758,-5.112758,414.6115,98.71683,0.1561067,149.3128,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,66.69027,66.69027,41.79601,0,12.84239,66.69027,47.81107,8.881784E-16,0,0,31.88533,26.20448,24.89426,0,0,5.680842,313.6455,5.680842,0,5.680842,420.0009,100,0.1561157,73.35929,25.50826,81,345.5308
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,118.0386,118.0386,81,0,22.761,118.0386,3.912352,0,0,0,4.618084,38.98796,37.03856,0,0,0,318.7582,0,34.36988,-34.36988,383.7718,91.37405,0.1561157,129.8424,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,110.488,68.7,0,-1,0,68.7,0,0,41.78797,52.83677,0,72.31579,68.7,0,0,38.18875,284.3883,0,72.31579,-72.31579,307.5443,73.22468,0.1561157,121.5368,0,0,284.3883
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,59.65908,59.65908,0,-1,0,59.65908,0,0,7.105427E-15,0,0,62.79903,59.65908,0,0,118.5396,212.0726,0,62.79903,-62.79903,241.3483,57.46376,0.1561157,65.62498,0,0,212.0726
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.3163,149.2735,0,0,0,241.3483,57.46376,0.1561157,0,0,0,149.2735
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.3163,149.2735,0,0,0,241.3483,57.46376,0.1561157,0,0,0,149.2735
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.3163,149.2735,0,0,0,241.3483,57.46376,0.1561157,0,0,0,149.2735
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,12.87366,12.87366,0,-1,0,12.87366,0,0,0,0,0,13.55122,12.87366,0,0,188.3163,149.2735,0,13.55122,-13.55122,227.064,54.06276,0.1561157,14.16103,0,0,149.2735
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,43.3966,43.3966,0,-1,0,43.3966,0,0,0,0,0,45.68063,43.3966,0,0,203.3732,135.7223,0,45.68063,-45.68063,178.9124,42.59811,0.1561157,47.73626,0,0,135.7223
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,132.4075,68.7,0,-1,0,68.7,0,0,63.70747,76.94822,0,72.31579,68.7,0,0,254.1295,90.04167,0,72.31579,-72.31579,102.6849,24.44873,0.1561157,145.6482,0,0,90.04167
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,70.47997,16.83959,0,-1,0,16.83959,0,0,53.64038,60.68839,0,17.72588,16.83959,0,0,334.4804,17.72588,0,17.72588,-17.72588,84.00017,20,0.1561157,77.52797,0,0,17.72588
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,17.50878,0,0,-1,0,0,0,0,17.50878,19.25966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561157,19.25966,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,41.38257,41.38257,81,0,22.761,41.38257,0,0,0,0,0,0,0,39.61743,37.63656,354.1758,0,37.63656,0,37.63656,119.7053,28.50121,0.1561901,45.52083,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,57.46888,57.46888,81,0,22.761,57.46888,1.552021,0,0,0,0.8919291,0,0,23.53112,22.35456,316.5392,33.8729,23.24649,0,23.24649,141.7589,33.75205,0.1562357,63.21577,0.7135432,81,34.76483
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,23.33954,23.33954,81,0,22.761,23.33954,99.94864,0,0,0,23.32755,0,0,57.66046,54.77744,293.2928,54.79475,78.10499,0,78.10499,215.8558,51.39413,0.1563046,25.6735,18.66204,81,78.1223
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,121.1156,121.1156,81,0,22.761,121.1156,43.89082,0,0,0,53.15865,42.22699,40.11563,0,0,215.1878,125.0892,10.93166,0,10.93166,226.2265,53.86334,0.1563217,133.2272,42.52692,81,178.2479
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,81.90981,68.7,0,-1,0,68.7,100.122,0,13.20981,21.40079,68.78381,72.31579,68.7,0,0,204.2561,134.9277,0,3.531981,-3.531981,222.5034,52.97691,0.1563217,90.10079,55.02705,0,203.7115
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,30.62538,30.62538,0,0,0,30.62538,275.3235,0,0,0,84.31887,32.23724,30.62538,0,0,208.1805,131.3958,52.08163,0,52.08163,271.9124,64.74092,0.1562067,33.68792,67.45509,0,215.7146
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,78.39849,78.39849,81,0,22.761,78.39849,129.0955,0,0,0,101.2089,0,0,2.601509,2.471433,156.0989,178.2692,103.6804,0,103.6804,370.2722,88.15988,0.1562192,86.23834,80.96713,81,279.4781
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,74.15006,74.15006,20.25,0,7.39125,74.15006,156.5679,6.939726,0,0,116.0952,56.73691,53.90006,0,0,52.41854,271.5815,52.41854,0,52.41854,420.0009,100,0.1561038,81.56506,92.87614,81,387.6767
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,47.48586,47.48586,0,0,0,47.48586,205.5567,47.62526,0,0,97.61037,49.98512,47.48586,0,0,0,318.7582,0,0,0,420.0009,100,0.1561038,52.23445,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561038,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,63.82043,63.82043,20.25,0,7.39125,63.82043,124.0367,33.29715,0,0,79.16076,45.86361,43.57043,0,0,0,318.7582,0,0,0,420.0009,100,0.1561038,70.20247,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561038,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,35.66928,35.66928,0,0,0,35.66928,59.38334,0,7.105427E-15,0,21.18161,37.54662,35.66928,0,0,0,318.7582,0,16.365,-16.365,402.7506,95.89281,0.1561038,39.23621,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,87.82545,87.82545,81,0,22.761,87.82545,5.800674,7.993606E-15,0,0,5.094468,7.184693,6.825459,0,0,18.18334,302.3932,0,2.090225,-2.090225,400.5473,95.36822,0.1561038,96.608,4.075575,81,307.4877
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,40.09784,40.09784,0,-1,0,40.09784,0,0,0,0,0,42.20826,40.09784,0,0,20.50581,300.303,0,42.20826,-42.20826,356.0559,84.77505,0.1561038,44.10763,0,0,300.303
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.40387,258.0947,0,0,0,356.0559,84.77505,0.1561038,0,0,0,258.0947
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,46.8904,46.8904,0,-1,0,46.8904,0,0,0,0,0,49.35832,46.8904,0,0,67.40387,258.0947,0,49.35832,-49.35832,304.0277,72.3874,0.1561038,51.57944,0,0,258.0947
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,35.84146,35.84146,0,-1,0,35.84146,0,0,7.105427E-15,0,0,37.72786,35.84146,0,0,122.2464,208.7364,0,37.72786,-37.72786,264.259,62.91869,0.1561038,39.42561,0,0,208.7364
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,42.02277,42.02277,0,-1,0,42.02277,0,0,0,0,0,44.23449,42.02277,0,0,164.1663,171.0086,0,44.23449,-44.23449,217.6318,51.81699,0.1561038,46.22504,0,0,171.0086
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,35.18633,35.18633,0,-1,0,35.18633,0,0,7.105427E-15,0,0,37.03824,35.18633,0,0,213.3157,126.7741,0,37.03824,-37.03824,178.59,42.52135,0.1561038,38.70496,0,0,126.7741
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4693,89.73583,0,0,0,178.59,42.52135,0.1561038,0,0,0,89.73583
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,44.95116,44.95116,0,-1,0,44.95116,0,0,7.105427E-15,0,0,47.31701,44.95116,0,0,254.4693,89.73583,0,47.31701,-47.31701,128.7135,30.64602,0.1561038,49.44628,0,0,89.73583
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,41.64202,40.29788,0,-1,0,40.29788,0,0,1.344148,5.50835,0,42.41882,40.29788,0,0,307.0438,42.41882,0,42.41882,-42.41882,84.00017,20,0.1561038,45.80623,0,0,42.41882
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,98.1132,0,0,-1,0,0,0,0,98.1132,107.9245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561038,107.9245,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,49.14243,49.14243,81,0,22.761,49.14243,0,0,0,0,0,0,0,31.85757,30.26469,354.1758,0,30.26469,0,30.26469,112.7118,26.83608,0.1561634,54.05667,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.586385,2.586385,74.90218,0,21.21825,2.586385,26.87759,0,0,0,0.6951579,0,0,72.31579,68.7,323.9111,27.23822,69.39516,0,69.39516,178.5458,42.51082,0.1562271,2.845024,0.5561264,81,27.93338
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,63.70798,63.70798,81,0,22.761,63.70798,9.268733,0,0,0,5.904922,0,0,17.29202,16.42742,254.516,89.69386,22.33234,0,22.33234,199.7321,47.55517,0.1562685,70.07877,4.723938,81,95.59879
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,57.17987,57.17987,81,0,22.761,57.17987,22.47315,0,0,0,12.85012,0,0,23.82013,22.62912,232.1836,109.793,35.47924,0,35.47924,233.3907,55.5691,0.156333,62.89786,10.28009,81,122.6431
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,196.7044,141.7243,12.74247,0,12.74247,245.4792,58.44732,0.156305,0,10.19397,0,154.4668
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,47.07405,47.07405,0,0,0,47.07405,66.4397,0,0,0,31.27586,49.55163,47.07405,0,0,183.9619,153.1925,0,18.27577,-18.27577,226.2149,53.86058,0.156305,51.78145,25.02069,0,184.4684
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,204.2683,134.9167,42.08218,0,42.08218,266.1376,63.36596,0.1562126,0,33.66575,0,176.9989
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.315305,3.315305,0,0,0,3.315305,846.8391,0,0,0,28.0753,3.489795,3.315305,0,0,162.1861,172.7907,24.58551,0,24.58551,289.4614,68.91925,0.1561587,3.646836,22.46024,0,200.866
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,34.39778,34.39778,0,0,0,34.39778,37.58131,0,7.105427E-15,0,12.92713,36.20819,34.39778,0,0,137.6006,194.9177,0,23.28105,-23.28105,264.921,63.07631,0.1561587,37.83755,10.34171,0,207.8448
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,80.61318,68.7,0,-1,0,68.7,40.23533,0,11.91318,19.9745,27.64167,72.31579,68.7,0,0,163.4685,171.6366,0,44.67412,-44.67412,217.8304,51.86427,0.1561587,88.6745,22.11334,0,199.2783
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,213.1064,126.9625,20.19491,0,20.19491,236.989,56.42583,0.1561144,0,16.15593,0,147.1574
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,192.9115,145.1379,16.2247,0,16.2247,252.3811,60.09061,0.1560789,0,12.97976,0,161.3626
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,94.8418,94.8418,81,0,22.761,94.8418,6.407235,0,1.421085E-14,0,6.076737,14.57031,13.8418,0,0,176.6868,159.7401,0,8.493576,-8.493576,243.428,57.95894,0.1560789,104.326,4.86139,81,165.8169
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,35.7429,35.7429,81,0,22.761,35.7429,14.06555,0,0,0,5.027434,0,0,45.2571,42.99424,186.1241,151.2466,48.02168,0,48.02168,288.9854,68.80591,0.156171,39.31719,4.021947,81,156.274
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,84.94236,68.7,0,-1,0,68.7,0,0,16.24236,24.7366,0,72.31579,68.7,0,0,138.1024,194.4661,0,72.31579,-72.31579,212.7579,50.65653,0.156171,93.4366,0,0,194.4661
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,24.51191,24.51191,0,-1,0,24.51191,0,0,3.552714E-15,0,0,25.80201,24.51191,0,0,218.4533,122.1503,0,25.80201,-25.80201,185.5602,44.1809,0.156171,26.9631,0,0,122.1503
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,143.8189,68.7,0,-1,0,68.7,0,0,75.11887,89.50076,0,72.31579,68.7,0,0,247.1222,96.34827,0,72.31579,-72.31579,109.3326,26.03152,0.156171,158.2008,0,0,96.34827
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,41.84468,22.83085,0,-1,0,22.83085,0,0,19.01383,23.1983,0,24.03248,22.83085,0,0,327.4731,24.03248,0,24.03248,-24.03248,84.00017,20,0.156171,46.02915,0,0,24.03248
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156171,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,78.01652,0,0,-1,0,0,0,0,78.01652,85.81817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156171,85.81817,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,83.85394,0,0,-1,0,0,0,0,83.85394,92.23933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156171,92.23933,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,60.70575,0,0,-1,0,0,0,0,60.70575,66.77632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156171,66.77632,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,96.37836,0,0,-1,0,0,0,0,96.37836,106.0162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156171,106.0162,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,81.36744,0,0,-1,0,0,0,0,81.36744,89.50419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156171,89.50419,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,12.06341,12.06341,81,0,22.761,12.06341,0,0,0,0,0,0,0,68.93659,65.48976,354.1758,0,65.48976,0,65.48976,146.1292,34.7926,0.156267,13.26975,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.836727,3.836727,76.15252,0,21.53459,3.836727,29.71465,0,0,0,1.14007,0,0,72.31579,68.7,288.686,58.94079,69.84007,0,69.84007,212.3853,50.56783,0.1563342,4.220399,0.9120561,81,60.08086
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,52.46013,52.46013,81,0,22.761,52.46013,33.67785,0,0,0,17.66745,0,0,28.53987,27.11287,218.846,121.7969,44.78032,0,44.78032,254.8677,60.68266,0.1564144,57.70615,14.13396,81,139.4643
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,29.90881,29.90881,81,0,22.761,29.90881,136.5441,0,0,0,40.83873,0,0,51.09119,48.53663,174.0657,162.0991,89.37535,0,89.37535,339.6566,80.87045,0.1564577,32.89969,32.67098,81,202.9379
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,62.56799,62.56799,0,-1,0,62.56799,77.56248,0,0,0.124786,48.52929,65.86104,62.56799,0,0,84.6903,242.537,0,17.33175,-17.33175,321.3873,76.52063,0.1564577,68.82478,38.82343,0,291.0663
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,76.48987,76.48987,81,0,22.761,76.48987,115.6874,0,0,0,88.48917,0,0,4.510135,4.284628,103.9478,225.2052,92.7738,0,92.7738,409.4002,97.47606,0.1564935,84.13885,70.79134,81,313.6944
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,71.76612,0,0,82.94012,0,0,0,0,11.174,308.7016,11.174,0,11.174,420.0009,100,0.1564691,0,66.3521,0,391.6418
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,74.98006,74.98006,20.25,0,7.39125,74.98006,122.8256,34.48415,0,0,92.09474,57.61059,54.73006,0,0,0,318.7582,0,0,0,420.0009,100,0.1564691,82.47807,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,48.20095,48.20095,0,0,0,48.20095,202.8607,47.04296,0,0,97.78081,50.73784,48.20095,0,0,0,318.7582,0,0,0,420.0009,100,0.1564691,53.02105,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,103.7214,68.7,0,-1,0,68.7,100.7402,0,35.02138,45.39352,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1564691,114.0935,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,55.82874,55.82874,0,0,0,55.82874,78.39288,0,7.105427E-15,0,43.76576,58.7671,55.82874,0,0,3.452513,315.651,0,15.00134,-15.00134,400.9127,95.45522,0.1564691,61.41162,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,24.62661,24.62661,0,0,0,24.62661,148.1323,0,0,0,36.47995,25.92274,24.62661,0,0,20.12067,300.6496,10.5572,0,10.5572,410.9281,97.83984,0.156446,27.08927,29.18396,0,337.1296
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,42.88783,42.88783,0,0,0,42.88783,50.2213,0,0,0,21.53883,45.14508,42.88783,0,0,9.563465,310.1511,0,23.60626,-23.60626,386.045,91.91528,0.156446,47.17661,17.23106,0,331.6899
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,74.34412,74.34412,81,0,22.761,74.34412,6.996407,0,0,0,5.201417,0,0,6.655873,6.32308,35.79264,286.5449,11.5245,0,11.5245,396.9781,94.51839,0.1564664,81.77854,4.161134,81,291.7463
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,154.076,68.7,0,-1,0,68.7,0,0,85.37601,100.7836,0,72.31579,68.7,0,0,24.26814,296.9169,0,72.31579,-72.31579,320.7505,76.36902,0.1564664,169.4836,0,0,296.9169
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,68.8615,68.7,0,-1,0,68.7,0,0,0.1614956,7.047645,0,72.31579,68.7,0,0,104.619,224.6011,0,72.31579,-72.31579,244.523,58.21964,0.1564664,75.74764,0,0,224.6011
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,16.11823,16.11823,0,-1,0,16.11823,0,0,0,0,0,16.96655,16.11823,0,0,184.9699,152.2853,0,16.96655,-16.96655,226.6387,53.96148,0.1564664,17.73005,0,0,152.2853
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8216,135.3188,0,0,0,226.6387,53.96148,0.1564664,0,0,0,135.3188
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.008847,2.008847,0,-1,0,2.008847,0,0,0,0,0,2.114576,2.008847,0,0,203.8216,135.3188,0,2.114576,-2.114576,224.4097,53.43078,0.1564664,2.209732,0,0,135.3188
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,91.03604,68.7,0,-1,0,68.7,0,0,22.33604,31.43965,0,72.31579,68.7,0,0,206.1712,133.2042,0,72.31579,-72.31579,148.1822,35.2814,0.1564664,100.1396,0,0,133.2042
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,50.99939,50.99939,0,-1,0,50.99939,0,0,7.105427E-15,0,0,53.68356,50.99939,0,0,286.522,60.8884,0,53.68356,-53.68356,91.59473,21.80823,0.1564664,56.09933,0,0,60.8884
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,31.25253,6.844592,0,-1,0,6.844592,0,0,24.40794,27.53319,0,7.204834,6.844592,0,0,346.1704,7.204834,0,7.204834,-7.204834,84.00017,20,0.1564664,34.37778,0,0,7.204834
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,7.868526,0,0,-1,0,0,0,0,7.868526,8.655379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564664,8.655379,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,57.82765,0,0,-1,0,0,0,0,57.82765,63.61041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564664,63.61041,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,51.21856,51.21856,81,0,22.761,51.21856,0,0,0,0,0,0,0,29.78144,28.29237,354.1758,0,28.29237,0,28.29237,110.8407,26.39058,0.1565214,56.34042,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,20.7409,20.7409,81,0,22.761,20.7409,6.68703,0,0,0,1.38695,0,0,60.25911,57.24615,325.8835,25.46313,58.6331,0,58.6331,166.4649,39.63442,0.1566314,22.81499,1.10956,81,26.85008
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,267.2503,78.23292,79.06949,0,79.06949,241.4768,57.49436,0.1566627,0,8.295591,81,88.60241
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,188.1808,149.3955,101.9974,0,101.9974,338.24,80.53317,0.1566441,0,26.63789,81,182.6928
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,64.99805,64.99805,0,-1,0,64.99805,91.09634,0,1.421085E-14,2.797863,59.21085,68.41901,64.99805,0,0,86.18349,241.1931,0,9.208155,-9.208155,328.5338,78.22217,0.1566441,71.49786,47.36868,0,300.4039
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,69.46915,69.46915,79.35724,0,22.34538,69.46915,123.805,0,0,0,86.00625,0,0,9.888094,9.393689,96.41477,231.9849,95.39994,0,95.39994,419.0381,99.77077,0.1566673,76.41606,68.805,81,317.9912
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,65.13604,65.13604,20.25,0,7.39125,65.13604,134.9675,39.64918,0,0,87.91248,47.24846,44.88604,0,0,1.014831,317.8449,1.014831,0,1.014831,420.0009,100,0.1566651,71.64964,70.32998,81,405.7574
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,45.13973,45.13973,0,0,0,45.13973,122.4117,7.740804,0,0,55.25631,47.5155,45.13973,0,0,0,318.7582,0,0,0,420.0009,100,0.1566651,49.6537,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,61.25731,61.25731,0,0,0,61.25731,112.6754,4.540528,0,0,69.0219,64.48137,61.25731,0,0,0,318.7582,0,0,0,420.0009,100,0.1566651,67.38303,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,27.06205,27.06205,0,-1,0,27.06205,305.9117,54.29962,0,0,82.78599,28.48637,27.06205,0,0,0,318.7582,0,0,0,420.0009,100,0.1566651,29.76826,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566651,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566651,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566651,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,8.764994,8.764994,0,0,0,8.764994,58.85149,0,1.776357E-15,0,5.158329,9.22631,8.764994,0,0,0,318.7582,0,4.06798,-4.06798,415.7128,98.97904,0.1566651,9.641494,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,102.2955,68.7,0,-1,0,68.7,0,0,33.59554,43.82509,0,72.31579,68.7,0,0,4.519978,314.6902,0,72.31579,-72.31579,339.4853,80.82967,0.1566651,112.5251,0,0,314.6902
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,101.2814,68.7,0,-1,0,68.7,0,0,32.58139,42.70953,0,72.31579,68.7,0,0,84.87086,242.3745,0,72.31579,-72.31579,263.2578,62.68029,0.1566651,111.4095,0,0,242.3745
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,37.71754,37.71754,0,-1,0,37.71754,0,0,0,0,0,39.70268,37.71754,0,0,165.2217,170.0587,0,39.70268,-39.70268,221.4074,52.71595,0.1566651,41.4893,0,0,170.0587
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,15.80603,15.80603,0,-1,0,15.80603,0,0,1.776357E-15,0,0,16.63792,15.80603,0,0,209.3358,130.356,0,16.63792,-16.63792,203.8695,48.54027,0.1566651,17.38663,0,0,130.356
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,26.17432,26.17432,0,-1,0,26.17432,0,0,3.552714E-15,0,0,27.55192,26.17432,0,0,227.8224,113.7181,0,27.55192,-27.55192,174.8273,41.62545,0.1566651,28.79176,0,0,113.7181
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.474017,2.474017,0,-1,0,2.474017,0,0,4.440892E-16,0,0,2.604228,2.474017,0,0,258.4356,86.16615,0,2.604228,-2.604228,172.0822,40.97186,0.1566651,2.721419,0,0,86.16615
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,47.19034,47.19034,0,-1,0,47.19034,0,0,7.105427E-15,0,0,49.67404,47.19034,0,0,261.3292,83.56192,0,49.67404,-49.67404,119.7211,28.50497,0.1566651,51.90937,0,0,83.56192
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,22.00939,22.00939,0,-1,0,22.00939,0,0,0,0,0,23.16778,22.00939,0,0,316.5226,33.88788,0,23.16778,-23.16778,95.30014,22.69046,0.1566651,24.21033,0,0,33.88788
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,19.04633,10.18409,0,-1,0,10.18409,0,0,8.862243,10.76688,0,10.72009,10.18409,0,0,342.2646,10.72009,0,10.72009,-10.72009,84.00017,20,0.1566651,20.95097,0,0,10.72009
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,38.8995,0,0,-1,0,0,0,0,38.8995,42.78945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566651,42.78945,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,21.85013,21.85013,81,0,22.761,21.85013,0,0,0,0,0,0,0,59.14987,56.19238,354.1758,0,56.19238,0,56.19238,137.3089,32.69254,0.1567735,24.03514,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,118.2796,118.2796,81,0,22.761,118.2796,0.5721028,0,1.421085E-14,0.9345378,0.676681,39.24171,37.27962,0,0,297.9834,50.57314,0,38.56503,-38.56503,96.65782,23.01372,0.1567735,130.1076,0.5413448,81,51.24982
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,44.9776,44.9776,81,0,22.761,44.9776,17.12345,0,0,0,7.701719,0,0,36.0224,34.22128,340.8335,12.00811,41.923,0,41.923,136.4295,32.48314,0.1568513,49.47536,6.161375,81,19.70983
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,81.66382,81.66382,81,0,22.761,81.66382,17.08899,0,0,0,13.95552,0.6987577,0.6638198,0,0,298.9105,49.7388,13.25676,0,13.25676,149.0059,35.47754,0.1568715,89.8302,11.16442,81,63.69432
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,27.85251,27.85251,0,-1,0,27.85251,54.4071,0,0,0,15.15374,29.31843,27.85251,0,0,285.6537,61.66989,0,14.16469,-14.16469,134.075,31.92257,0.1568715,30.63776,12.12299,0,76.82363
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,83.89365,83.89365,81,0,22.761,83.89365,24.42975,0,0,0,20.49501,3.045946,2.893649,0,0,301.3922,47.5052,17.44906,0,17.44906,150.6287,35.8639,0.1568981,92.28301,16.39601,81,68.00021
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,77.74028,77.74028,81,0,22.761,77.74028,63.87165,0,0,0,49.654,0,0,3.259722,3.096736,283.9432,63.20936,52.75073,0,52.75073,200.6724,47.77905,0.1569798,85.51431,39.72319,81,112.8633
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.267111,5.267111,77.5829,0,21.89647,5.267111,842.5462,0,0,0,44.37784,0,0,72.31579,68.7,231.1925,110.685,113.0778,0,113.0778,307.9475,73.32068,0.1569572,5.793822,35.50227,81,155.0629
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,6.980628,6.980628,68.24744,0,19.5346,6.980628,858.2486,0,0,0,59.91115,0,0,61.2668,58.20346,118.1146,212.4551,118.1146,0,118.1146,420.0009,100,0.1568876,7.678691,47.92892,81,272.3662
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568876,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,22.20252,22.20252,0,0,0,22.20252,146.408,9.135197,0,0,32.50627,23.37107,22.20252,0,0,0,318.7582,0,0,0,420.0009,100,0.1568876,24.42277,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,24.19831,24.19831,0,0,0,24.19831,133.2085,6.762309,0,0,32.23421,25.4719,24.19831,0,0,0,318.7582,0,0,0,420.0009,100,0.1568876,26.61814,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,89.19553,89.19553,77.40182,0,21.85066,89.19553,13.91823,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1568876,98.11509,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568876,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.784046,2.784046,0,-1,0,2.784046,0,0,0,0,0,2.930575,2.784046,0,0,0,318.7582,0,2.930575,-2.930575,416.9117,99.2645,0.1568876,3.062451,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,39.72396,39.72396,0,-1,0,39.72396,0,0,7.105427E-15,0,0,41.8147,39.72396,0,0,3.256194,315.8276,0,41.8147,-41.8147,372.8352,88.7701,0.1568876,43.69636,0,0,315.8276
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,7.621408,7.621408,0,-1,0,7.621408,0,0,8.881784E-16,0,0,8.022535,7.621408,0,0,49.71697,274.0129,0,8.022535,-8.022535,364.3787,86.75665,0.1568876,8.383549,0,0,274.0129
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,27.37471,27.37471,0,-1,0,27.37471,0,0,3.552714E-15,0,0,28.81548,27.37471,0,0,58.6309,265.9904,0,28.81548,-28.81548,334.0045,79.52472,0.1568876,30.11218,0,0,265.9904
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,98.66087,68.7,0,-1,0,68.7,0,0,29.96087,39.82695,0,72.31579,68.7,0,0,90.6481,237.1749,0,72.31579,-72.31579,257.7769,61.37534,0.1568876,108.527,0,0,237.1749
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,99.71251,68.7,0,-1,0,68.7,0,0,31.01251,40.98376,0,72.31579,68.7,0,0,170.999,164.8591,0,72.31579,-72.31579,181.5494,43.22597,0.1568876,109.6838,0,0,164.8591
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3499,92.54335,0,0,0,181.5494,43.22597,0.1568876,0,0,0,92.54335
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,16.65767,16.65767,0,-1,0,16.65767,0,0,0,0,0,17.53439,16.65767,0,0,251.3499,92.54335,0,17.53439,-17.53439,163.0666,38.82529,0.1568876,18.32344,0,0,92.54335
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,5.860175,5.860175,0,-1,0,5.860175,0,0,0,0,0,6.168605,5.860175,0,0,270.8325,75.00896,0,6.168605,-6.168605,156.5643,37.27713,0.1568876,6.446192,0,0,75.00896
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6865,68.84035,0,0,0,156.5643,37.27713,0.1568876,0,0,0,68.84035
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,59.23621,59.23621,0,0,0,59.23621,0,0,0,0,0,62.3539,59.23621,0,0,277.6865,68.84035,0,62.3539,-62.3539,90.83749,21.62793,0.1568876,65.15983,0,0,68.84035
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,69.47927,69.47927,81,0,22.761,69.47927,2.519763,0,0,0,1.750713,0,0,11.52073,10.94469,346.9686,6.486453,12.6954,0,12.6954,102.8814,24.49552,0.1569112,76.4272,1.40057,81,8.237165
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,67.88073,67.88073,81,0,22.761,67.88073,29.21,0,0,0,19.82796,0,0,13.11927,12.46331,334.2732,17.91232,32.29128,0,32.29128,133.5156,31.78937,0.1569652,74.6688,15.86237,81,37.74028
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,127.0925,127.0925,81,0,22.761,127.0925,21.23328,0,0,9.048636,26.9859,48.51837,46.09245,0,0,301.982,46.97446,0,21.53247,-21.53247,110.8184,26.38527,0.1569652,139.8017,21.58872,81,73.96036
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,9.022873,9.022873,0,-1,0,9.022873,624.3439,0,0,0,56.33376,9.497762,9.022873,0,0,325.9069,25.44199,46.836,0,46.836,155.2509,36.96443,0.1568639,9.92516,45.06701,0,81.77575
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,279.0709,67.59439,99.13647,0,99.13647,249.3,59.35703,0.15665,0,79.30917,0,166.7309
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,98.11317,98.11317,81,0,22.761,98.11317,116.2021,0,0,0,114.0095,18.01386,17.11317,0,0,179.9345,156.8172,95.99567,0,95.99567,340.3695,81.0402,0.1566426,107.9245,91.20762,81,270.8268
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,10.9154,10.9154,0,0,0,10.9154,932.738,6.383388,0,0,101.8121,11.48989,10.9154,0,0,83.9388,243.2133,83.9388,0,83.9388,420.0009,100,0.1564621,12.00694,81.44966,0,345.0254
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,79.93847,79.93847,20.25,0,7.39125,79.93847,104.7703,20.92181,0,0,83.75178,62.82997,59.68847,0,0,0,318.7582,0,0,0,420.0009,100,0.1564621,87.93232,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,85.74665,68.7,0,-1,0,68.7,106.9066,1.129079,17.04665,25.62131,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1564621,94.32131,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,96.18922,96.18922,27.48922,0,9.222774,96.18922,75.34782,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1564621,105.8081,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,65.75299,65.75299,26.94971,0,9.086276,65.75299,62.1197,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1564621,72.32829,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,10.56674,10.56674,0,0,0,10.56674,232.2789,13.42142,0,0,24.5443,11.12288,10.56674,0,0,0,318.7582,0,0,0,420.0009,100,0.1564621,11.62341,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,127.8997,127.8997,81,0,22.761,127.8997,4.089855,0,0,0,5.230912,49.3681,46.89969,0,0,0,318.7582,0,44.13718,-44.13718,373.4762,88.92271,0.1564621,140.6897,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.04132,274.621,0,0,0,373.4762,88.92271,0.1564621,0,0,0,274.621
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,66.71747,66.71747,0,-1,0,66.71747,0,0,1.421085E-14,4.689218,0,70.22892,66.71747,0,0,49.04132,274.621,0,70.22892,-70.22892,299.4484,71.29709,0.1564621,73.38922,0,0,274.621
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,49.6078,49.6078,0,-1,0,49.6078,0,0,0,0,0,52.21873,49.6078,0,0,127.0734,204.3921,0,52.21873,-52.21873,244.405,58.19155,0.1564621,54.56858,0,0,204.3921
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,62.88163,62.88163,0,-1,0,62.88163,0,0,0,0.4697911,0,66.19118,62.88163,0,0,185.0943,152.1734,0,66.19118,-66.19118,174.6334,41.57929,0.1564621,69.16979,0,0,152.1734
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,33.08688,33.08688,0,-1,0,33.08688,0,0,0,0,0,34.8283,33.08688,0,0,258.64,85.9822,0,34.8283,-34.8283,137.9211,32.83829,0.1564621,36.39557,0,0,85.9822
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.90245,45.90245,0,-1,0,45.90245,0,0,0,1.896492,0,48.31837,45.90245,0,0,297.3381,51.1539,0,48.31837,-48.31837,86.98908,20.71164,0.1564621,50.4927,0,0,51.1539
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.0252,2.83553,0,0,0,86.98908,20.71164,0.1564621,0,0,0,2.83553
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,8.186654,2.693753,0,-1,0,2.693753,0,0,5.492901,6.311567,0,2.83553,2.693753,0,0,351.0252,2.83553,0,2.83553,-2.83553,84.00017,20,0.1564621,9.00532,0,0,2.83553
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.62741,0,0,-1,0,0,0,0,39.62741,43.59015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564621,43.59015,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,74.76171,0,0,-1,0,0,0,0,74.76171,82.23788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564621,82.23788,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,45.15773,45.15773,81,0,22.761,45.15773,0,0,0,0,0,0,0,35.84227,34.05016,354.1758,0,34.05016,0,34.05016,116.303,27.69113,0.1565273,49.6735,0,81,0
