Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.004073,3.004073,75.31986,0,21.32393,3.004073,53.11843,0,0,0,1.595717,0,0,72.31579,68.7,320.1256,30.64514,70.29572,0,70.29572,182.9913,43.56928,0.1565886,3.304481,1.276573,81,32.24086
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,34.56973,34.56973,81,0,22.761,34.56973,27.42049,0,0,0,9.479191,0,0,46.43027,44.10876,249.8299,93.91129,53.58795,0,53.58795,233.8293,55.67354,0.1566872,38.0267,7.583353,81,103.3905
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,196.242,142.1404,97.01628,0,97.01628,325.8671,77.58724,0.1566794,0,22.65302,81,170.4567
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,63.09891,63.09891,0,-1,0,63.09891,42.1266,0,7.105427E-15,0.7087998,26.58143,66.41991,63.09891,0,0,99.22571,229.4551,0,39.83848,-39.83848,283.8736,67.58882,0.1566794,69.4088,21.26514,0,256.0365
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,80.84084,80.84084,81,0,22.761,80.84084,45.10922,0,0,0,36.46667,0,0,0.1591596,0.1512016,143.4907,189.6166,36.61788,0,36.61788,318.6124,75.85994,0.1567347,88.92493,29.17334,81,226.0833
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,122.1983,122.1983,81,0,22.761,122.1983,31.69606,0,1.421085E-14,0,38.73205,43.36665,41.19831,0,0,106.8728,222.5727,0,4.634593,-4.634593,313.7271,74.69678,0.1567347,134.4181,30.98564,81,261.3047
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,0,38.58441,0,0,72.31579,68.7,112.0224,217.9381,107.2844,0,107.2844,415.506,98.92981,0.156705,0,30.86753,81,256.5225
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,37.40174,0,0,42.13968,0,0,0,0,4.737938,314.4941,4.737938,0,4.737938,420.0009,100,0.1566949,0,33.71174,0,356.6338
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,104.1089,68.7,0,-1,0,68.7,58.37057,0,35.40886,45.81975,40.10058,72.31579,68.7,0,0,0,318.7582,0,32.21521,-32.21521,386.043,91.91483,0.1566949,114.5198,32.08047,0,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,70.68234,70.68234,81,0,22.761,70.68234,25.58531,0,0,0,18.0843,0,0,10.31766,9.801774,35.79467,286.543,27.88607,0,27.88607,412.4981,98.21363,0.1567407,77.75058,14.46744,81,304.6273
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,37.47372,37.47372,0,0,0,37.47372,45.47069,0,0,0,17.03956,39.44602,37.47372,0,0,7.908601,311.6405,0,22.40646,-22.40646,388.8796,92.59019,0.1567407,41.22109,13.63165,0,328.6801
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,64.08626,64.08626,79.41039,0,22.35883,64.08626,26.01806,0,0,0,16.674,0,0,15.32413,14.55793,32.80467,289.234,31.23193,0,31.23193,418.5088,99.64475,0.1567934,70.49488,13.3392,81,305.908
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,3.687247,0,0,5.259987,0,0,0,0,1.57274,317.3428,1.57274,0,1.57274,420.0009,100,0.1567901,0,4.20799,0,322.6028
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,91.72868,68.7,0,-1,0,68.7,0,0,23.02868,32.20155,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1567901,100.9015,0,0,318.7582
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,53.40393,53.40393,0,-1,0,53.40393,0,0,7.105427E-15,0,0,56.21466,53.40393,0,0,80.35088,246.4424,0,56.21466,-56.21466,284.5179,67.74221,0.1567901,58.74432,0,0,246.4424
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,45.28042,45.28042,0,-1,0,45.28042,0,0,0,0,0,47.6636,45.28042,0,0,142.8116,190.2278,0,47.6636,-47.6636,234.276,55.77989,0.1567901,49.80846,0,0,190.2278
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,9.169028,9.169028,0,-1,0,9.169028,0,0,0,0,0,9.651609,9.169028,0,0,195.7712,142.5642,0,9.651609,-9.651609,224.1023,53.35759,0.1567901,10.08593,0,0,142.5642
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,14.70794,14.70794,0,-1,0,14.70794,0,0,0,0,0,15.48205,14.70794,0,0,206.4952,132.9126,0,15.48205,-15.48205,207.7828,49.472,0.1567901,16.17874,0,0,132.9126
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6974,117.4305,0,0,0,207.7828,49.472,0.1567901,0,0,0,117.4305
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,31.02393,31.02393,0,-1,0,31.02393,0,0,3.552714E-15,0,0,32.65676,31.02393,0,0,223.6974,117.4305,0,32.65676,-32.65676,173.3596,41.276,0.1567901,34.12632,0,0,117.4305
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.4094,42.4094,0,-1,0,42.4094,0,0,0,0,0,44.64148,42.4094,0,0,259.9827,84.77376,0,44.64148,-44.64148,126.3033,30.07216,0.1567901,46.65034,0,0,84.77376
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5844,40.13228,0,0,0,126.3033,30.07216,0.1567901,0,0,0,40.13228
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,17.42713,17.42713,0,-1,0,17.42713,0,0,0,0,0,18.34435,17.42713,0,0,309.5844,40.13228,0,18.34435,-18.34435,106.9667,25.4682,0.1567901,19.16985,0,0,40.13228
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,4.916811,4.916811,0,0,0,4.916811,0,0,8.881784E-16,0,0,5.175591,4.916811,0,0,329.967,21.78793,0,5.175591,-5.175591,101.5111,24.16926,0.1567901,5.408492,0,0,21.78793
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,56.1454,56.1454,81,0,22.761,56.1454,1.961871,3.552714E-15,0,0,1.1015,0,0,24.8546,23.61187,335.7177,16.61234,24.71337,0,24.71337,124.9563,29.75143,0.1568365,61.75994,0.8812001,81,17.71384
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,24.805,24.805,81,0,22.761,24.805,93.00487,0,0,0,23.06986,0,0,56.195,53.38525,311.0043,38.85437,76.45511,0,76.45511,197.488,47.02085,0.1569058,27.28551,18.45589,81,61.92423
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,234.5492,107.664,103.2714,0,103.2714,295.4598,70.34743,0.1568845,0,27.65711,81,142.2354
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,43.92937,43.92937,0,-1,0,43.92937,63.78487,0,7.105427E-15,0,28.02029,46.24144,43.92937,0,0,131.2778,200.6082,0,18.22115,-18.22115,276.253,65.7744,0.1568845,48.3223,22.41623,0,228.6285
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,19.5722,19.5722,0,0,0,19.5722,399.2903,0,0,0,78.14989,20.60231,19.5722,0,0,151.5235,182.3871,57.54758,0,57.54758,330.8474,78.77304,0.1567618,21.52942,62.51991,0,260.537
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,139.3694,139.3694,81,0,22.761,139.3694,78.09421,0,0,3.606395,108.8395,61.44152,58.36945,0,0,93.97594,234.1799,47.39794,0,47.39794,375.8131,89.47913,0.1567003,153.3064,87.07157,81,343.0193
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,11.41152,11.41152,0,0,0,11.41152,911.1938,45.39095,0,0,103.9811,12.01213,11.41152,0,0,46.57799,276.838,46.57799,0,46.57799,420.0009,100,0.1566012,12.55267,83.18485,0,380.8191
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566012,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,44.26062,44.26062,0,-1,0,44.26062,71.30561,0,0,0,31.5603,46.59013,44.26062,0,0,0,318.7582,0,15.02982,-15.02982,404.158,96.22791,0.1566012,48.68668,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,45.30967,45.30967,0,0,0,45.30967,90.1508,0,7.105427E-15,0,40.84703,47.69439,45.30967,0,0,16.6998,303.7284,0,6.847358,-6.847358,396.9403,94.5094,0.1566012,49.84063,32.67762,0,344.5754
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,52.86237,52.86237,0,0,0,52.86237,68.08099,0,0,0,35.98922,55.64459,52.86237,0,0,24.30798,296.881,0,19.65537,-19.65537,376.2217,89.57642,0.1566012,58.1486,28.79138,0,332.8703
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,52.48194,52.48194,0,0,0,52.48194,44.0717,0,7.105427E-15,0,23.12968,55.24415,52.48194,0,0,46.14728,277.2257,0,32.11446,-32.11446,342.3701,81.51652,0.1566012,57.73013,18.50375,0,300.3553
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,67.63943,67.63943,81,0,22.761,67.63943,7.612437,0,0,0,5.149009,0,0,13.36056,12.69253,81.83002,245.1112,17.84154,0,17.84154,359.2961,85.54651,0.1566329,74.40338,4.119207,81,250.2602
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.98847,261.1686,0,0,0,359.2961,85.54651,0.1566329,0,0,0,261.1686
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,36.55873,36.55873,0,-1,0,36.55873,0,0,7.105427E-15,0,0,38.48287,36.55873,0,0,63.98847,261.1686,0,38.48287,-38.48287,318.7315,75.88831,0.1566329,40.2146,0,0,261.1686
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7472,222.6857,0,0,0,318.7315,75.88831,0.1566329,0,0,0,222.6857
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7472,222.6857,0,0,0,318.7315,75.88831,0.1566329,0,0,0,222.6857
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7472,222.6857,0,0,0,318.7315,75.88831,0.1566329,0,0,0,222.6857
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,47.68867,47.68867,0,-1,0,47.68867,0,0,7.105427E-15,0,0,50.1986,47.68867,0,0,106.7472,222.6857,0,50.1986,-50.1986,265.8176,63.28977,0.1566329,52.45753,0,0,222.6857
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,32.86397,32.86397,0,-1,0,32.86397,0,0,7.105427E-15,0,0,34.59365,32.86397,0,0,162.5234,172.4871,0,34.59365,-34.59365,229.3527,54.60767,0.1566329,36.15037,0,0,172.4871
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9608,137.8935,0,0,0,229.3527,54.60767,0.1566329,0,0,0,137.8935
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,17.67581,17.67581,0,-1,0,17.67581,0,0,0,0,0,18.60612,17.67581,0,0,200.9608,137.8935,0,18.60612,-18.60612,209.7401,49.93801,0.1566329,19.44339,0,0,137.8935
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,15.4742,15.4742,0,-1,0,15.4742,0,0,3.552714E-15,0,0,16.28864,15.4742,0,0,221.6343,119.2874,0,16.28864,-16.28864,192.5704,45.84999,0.1566329,17.02162,0,0,119.2874
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,61.0736,61.0736,0,0,0,61.0736,0,0,7.105427E-15,0,0,64.28801,61.0736,0,0,239.7328,102.9987,0,64.28801,-64.28801,124.8048,29.71538,0.1566329,67.18097,0,0,102.9987
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,95.21057,95.21057,81,0,22.761,95.21057,1.73519,3.552714E-15,0,0,1.652084,14.9585,14.21057,0,0,311.1639,38.71072,0,13.30641,-13.30641,110.7787,26.37582,0.1566329,104.7316,1.321667,81,40.3628
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,93.3126,93.3126,81,0,22.761,93.3126,13.19949,0,0,0,12.31679,12.96063,12.3126,0,0,325.9488,25.40431,0,0.6438417,-0.6438417,110.1,26.21423,0.1566329,102.6439,9.853432,81,37.7211
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,118.1527,118.1527,81,0,22.761,118.1527,31.72219,0,0,18.32426,37.48064,39.10816,37.15275,0,0,326.6642,24.76046,0,1.627514,-1.627514,108.3844,25.80577,0.1566329,129.968,29.98451,81,62.24111
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,42.44229,42.44229,0,-1,0,42.44229,52.37391,0,0,20.48676,22.22869,44.67609,42.44229,0,0,328.4725,23.13295,0,22.44741,-22.44741,84.72279,20.17205,0.1566329,46.68652,17.78295,0,45.36164
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.042938,7.042938,79.35873,0,22.34576,7.042938,257.2296,0,0,0,18.11652,0,0,72.31579,68.7,353.4141,0.6855435,86.81652,0,86.81652,167.0842,39.78187,0.1566738,7.747232,14.49321,81,18.80206
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,70.56895,70.56895,81,0,22.761,70.56895,29.84702,0,0,0,21.06273,0,0,10.43105,9.909496,266.5976,78.82041,30.97222,0,30.97222,196.467,46.77776,0.156724,77.62585,16.85018,81,99.88313
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,46.14112,46.14112,81,0,22.761,46.14112,50.18993,0,0,0,23.1582,0,0,34.85888,33.11593,235.6254,106.6954,56.27413,0,56.27413,249.8533,59.48877,0.156821,50.75523,18.52656,81,129.8536
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,93.77232,93.77232,81,0,22.761,93.77232,60.05351,0,0,0,56.31357,13.44455,12.77232,0,0,179.3512,157.3421,42.86902,0,42.86902,290.5225,69.17188,0.156885,103.1496,45.05086,81,213.6557
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,136.4822,195.9243,28.53511,0,28.53511,317.5932,75.61729,0.1568244,0,22.82809,0,224.4594
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,69.82697,69.82697,81,0,22.761,69.82697,37.64618,-1.776357E-15,0,0,26.28719,0,0,11.17303,10.61438,107.9471,221.6059,36.90156,0,36.90156,352.6011,83.95248,0.1568835,76.80967,21.02975,81,247.893
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,77.69355,77.69355,81,0,22.761,77.69355,24.23366,0,0,0,18.82799,0,0,3.306448,3.141125,71.04552,254.8173,21.96912,0,21.96912,373.4429,88.91479,0.1569175,85.46291,15.06239,81,273.6452
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.70277,3.70277,0,0,0,3.70277,303.6793,0,0,0,11.24454,3.897653,3.70277,0,0,49.0764,274.5894,7.346891,0,7.346891,380.4128,90.57428,0.1569019,4.073047,8.995635,0,285.834
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,21.35525,21.35525,0,0,0,21.35525,14.8518,0,0,0,3.171638,22.47921,21.35525,0,0,41.72952,281.2017,0,19.30757,-19.30757,360.0608,85.72858,0.1569019,23.49077,2.53731,0,284.3733
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,64.7676,64.7676,0,-1,0,64.7676,0,0,1.421085E-14,2.54436,0,68.17642,64.7676,0,0,63.18237,261.8941,0,68.17642,-68.17642,288.1965,68.61808,0.1569019,71.24436,0,0,261.8941
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,26.86464,26.86464,0,-1,0,26.86464,0,0,3.552714E-15,0,0,28.27857,26.86464,0,0,138.9339,193.7177,0,28.27857,-28.27857,258.3883,61.5209,0.1569019,29.55111,0,0,193.7177
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.03862,3.03862,0,-1,0,3.03862,0,0,4.440892E-16,0,0,3.198547,3.03862,0,0,170.3546,165.4391,0,3.198547,-3.198547,255.0167,60.71815,0.1569019,3.342482,0,0,165.4391
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,53.83669,53.83669,0,-1,0,53.83669,0,0,7.105427E-15,0,0,56.6702,53.83669,0,0,173.9085,162.2406,0,56.6702,-56.6702,195.2811,46.4954,0.1569019,59.22036,0,0,162.2406
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,9.871202,9.871202,0,-1,0,9.871202,0,0,1.776357E-15,0,0,10.39074,9.871202,0,0,236.8754,105.5704,0,10.39074,-10.39074,184.3283,43.8876,0.1569019,10.85832,0,0,105.5704
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,25.39866,25.39866,0,-1,0,25.39866,0,0,0,0,0,26.73543,25.39866,0,0,248.4207,95.17961,0,26.73543,-26.73543,156.1467,37.1777,0.1569019,27.93852,0,0,95.17961
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,23.0813,23.0813,0,-1,0,23.0813,0,0,0,0,0,24.2961,23.0813,0,0,278.1267,68.44418,0,24.2961,-24.2961,130.5363,31.08002,0.1569019,25.38943,0,0,68.44418
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,61.91571,41.94068,0,-1,0,41.94068,0,0,19.97503,26.16661,0,44.14808,41.94068,0,0,305.1224,44.14808,0,44.14808,-44.14808,84.00017,20,0.1569019,68.10728,0,0,44.14808
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,48.14199,0,0,-1,0,0,0,0,48.14199,52.95619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569019,52.95619,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,70.54142,0,0,-1,0,0,0,0,70.54142,77.59557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569019,77.59557,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,75.1472,75.1472,81,0,22.761,75.1472,0,0,0,1.661924,0,0,0,5.852796,5.560156,354.1758,0,5.560156,0,5.560156,89.27499,21.25591,0.1569123,82.66193,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,9.463036,9.463036,81,0,22.761,9.463036,3.158842,0,0,0,0.2989223,0,0,71.53696,67.96011,348.6157,5.004141,68.25904,0,68.25904,154.0312,36.67402,0.1569983,10.40934,0.2391379,81,5.303063
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,45.39494,45.39494,81,0,22.761,45.39494,9.187957,0,0,0,4.170867,0,0,35.60506,33.82481,280.3566,66.43728,37.99567,0,37.99567,190.0771,45.25636,0.1570679,49.93443,3.336694,81,70.60814
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,28.61268,28.61268,81,0,22.761,28.61268,52.65828,0,0,0,15.06694,0,0,52.38733,49.76796,242.3609,100.6334,64.8349,0,64.8349,251.5849,59.90104,0.1571608,31.47394,12.05355,81,115.7003
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,225.4936,68.7,0,-1,0,68.7,14.73005,0,156.7936,179.3429,10.11954,72.31579,68.7,0,0,177.526,158.9848,0,62.19625,-62.19625,186.0243,44.2914,0.1571608,248.0429,8.095634,0,169.1043
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,70.40881,70.40881,81,0,22.761,70.40881,25.86213,0,0,0,18.20922,0,0,10.59119,10.06163,246.633,96.78854,28.27085,0,28.27085,212.8443,50.67712,0.1572066,77.44969,14.56738,81,114.9978
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,142.123,142.123,81,0,22.761,142.123,12.58077,0,0,6.635301,17.88016,64.34,61.123,0,0,218.3621,122.2323,0,46.45984,-46.45984,163.8714,39.01691,0.1572066,156.3353,14.30413,81,140.1125
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,269.9842,75.77247,91.81891,0,91.81891,250.9784,59.75665,0.1572093,0,18.49513,81,98.89138
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,54.58641,54.58641,81,0,22.761,54.58641,70.01576,0,0,0,38.21909,0,0,26.41359,25.09291,178.1653,158.4095,63.312,0,63.312,311.0415,74.05734,0.1573051,60.04505,30.57527,81,196.6286
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,20.96384,20.96384,0,-1,0,20.96384,75.15287,0,0,0,15.75492,22.0672,20.96384,0,0,114.8533,215.3903,0,6.312273,-6.312273,304.3878,72.47313,0.1573051,23.06022,12.60394,0,231.1452
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,118.2489,118.2489,81,0,22.761,118.2489,21.73161,0,0,0,25.69739,39.20935,37.24889,0,0,121.8669,209.078,0,13.51197,-13.51197,290.1449,69.08198,0.1573051,130.0738,20.55791,81,234.7754
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,60.13173,60.13173,81,0,22.761,60.13173,9.290361,0,0,0,5.586455,0,0,20.86827,19.82486,136.8802,195.5661,25.41131,0,25.41131,314.2522,74.8218,0.1573503,66.14491,4.469164,81,201.1525
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,61.51921,61.51921,81,0,22.761,61.51921,15.80353,0,0,0,9.722207,0,0,19.48079,18.50675,111.4689,218.4362,28.22895,0,28.22895,341.0325,81.19805,0.1573991,67.67113,7.777765,81,228.1584
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,54.3462,54.3462,0,0,0,54.3462,9.323088,0,0,0,5.066744,57.20653,54.3462,0,0,83.23993,243.8423,0,52.13978,-52.13978,286.0724,68.11233,0.1573991,59.78082,4.053395,0,248.909
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.6773542,0.6773542,0,-1,0,0.6773542,0,0,1.110223E-16,0,0,0.7130044,0.6773542,0,0,141.173,191.7025,0,0.7130044,-0.7130044,285.3208,67.93338,0.1573991,0.7450896,0,0,191.7025
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,106.6016,68.7,0,-1,0,68.7,0,0,37.90162,48.56178,0,72.31579,68.7,0,0,141.9652,190.9895,0,72.31579,-72.31579,209.0932,49.78401,0.1573991,117.2618,0,0,190.9895
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3161,118.6737,0,0,0,209.0932,49.78401,0.1573991,0,0,0,118.6737
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.565083,5.565083,0,-1,0,5.565083,0,0,8.881784E-16,0,0,5.857982,5.565083,0,0,222.3161,118.6737,0,5.857982,-5.857982,202.9184,48.3138,0.1573991,6.121591,0,0,118.6737
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,23.59902,23.59902,0,-1,0,23.59902,0,0,3.552714E-15,0,0,24.84107,23.59902,0,0,228.825,112.8157,0,24.84107,-24.84107,176.7336,42.07935,0.1573991,25.95892,0,0,112.8157
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,13.01794,13.01794,0,-1,0,13.01794,0,0,1.776357E-15,0,0,13.7031,13.01794,0,0,256.4262,87.97466,0,13.7031,-13.7031,162.2893,38.64022,0.1573991,14.31974,0,0,87.97466
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,27.78311,27.78311,0,-1,0,27.78311,0,0,3.552714E-15,0,0,29.24538,27.78311,0,0,271.6519,74.27157,0,29.24538,-29.24538,131.4619,31.3004,0.1573991,30.56142,0,0,74.27157
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,18.09252,18.09252,0,-1,0,18.09252,0,0,0,0,0,19.04476,18.09252,0,0,304.1467,45.02619,0,19.04476,-19.04476,111.387,26.52066,0.1573991,19.90178,0,0,45.02619
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,50.76359,24.68235,0,-1,0,24.68235,0,0,26.08123,31.15759,0,25.98143,24.68235,0,0,325.3076,25.98143,0,25.98143,-25.98143,84.00017,20,0.1573991,55.83995,0,0,25.98143
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,98.06638,0,0,-1,0,0,0,0,98.06638,107.873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573991,107.873,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,42.76819,42.76819,81,0,22.761,42.76819,0,0,0,0,0,0,0,38.23181,36.32022,354.1758,0,36.32022,0,36.32022,118.4566,28.20388,0.1574666,47.04501,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,10.45576,10.45576,81,0,22.761,10.45576,5.57368,0,0,0,0.5827708,0,0,70.54424,67.01703,317.8556,32.68819,67.59979,0,67.59979,182.5873,43.47309,0.1575529,11.50134,0.4662166,81,33.27097
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,25.58558,25.58558,81,0,22.761,25.58558,12.38514,0,0,0,3.168809,0,0,55.41442,52.6437,250.2558,93.52801,55.81251,0,55.81251,235.5357,56.07983,0.1576553,28.14414,2.535048,81,96.69682
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,53.28012,53.28012,81,0,22.761,53.28012,16.60053,0,0,0,8.844782,0,0,27.71988,26.33389,194.4433,143.7593,35.17867,0,35.17867,268.9091,64.02586,0.157717,58.60814,7.075826,81,152.604
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,49.29212,49.29212,0,-1,0,49.29212,69.16667,0,0,0,34.09372,51.88644,49.29212,0,0,159.2646,175.4201,0,17.79272,-17.79272,250.154,59.56035,0.157717,54.22133,27.27497,0,209.5138
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,64.24492,64.24492,81,0,22.761,64.24492,67.0871,0,0,0,43.10006,0,0,16.75508,15.91732,179.0343,157.6273,59.01738,0,59.01738,306.1428,72.89099,0.1578096,70.66941,34.48005,81,200.7274
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,90.20364,90.20364,81,0,22.761,90.20364,31.23675,0,0,0,28.17668,9.68804,9.203638,0,0,120.0169,210.743,18.48864,0,18.48864,323.6826,77.06715,0.1578366,99.224,22.54135,81,238.9197
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,15.98533,15.98533,81,0,22.761,15.98533,214.9109,0,0,0,34.35422,0,0,65.01467,61.76394,101.5283,227.3828,96.11816,0,96.11816,414.8683,98.77798,0.1578621,17.58386,27.48338,81,261.737
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,82.78221,82.78221,66.06316,0,18.98198,82.78221,27.79478,4.440892E-15,0,0,23.00913,17.59901,16.71906,0,0,5.410128,313.8891,5.410128,0,5.410128,420.0009,100,0.15787,91.06043,18.40731,81,336.8983
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,64.65087,64.65087,0,-1,0,64.65087,45.32337,0,1.421085E-14,2.415956,29.30195,68.05354,64.65087,0,0,0,318.7582,0,38.75159,-38.75159,379.1531,90.27436,0.15787,71.11596,23.44156,0,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,36.43547,36.43547,0,0,0,36.43547,95.19705,0,0,0,34.68549,38.35313,36.43547,0,0,43.05733,280.0066,0,3.667633,-3.667633,375.287,89.35388,0.15787,40.07902,27.7484,0,314.6921
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,70.36254,70.36254,81,0,22.761,70.36254,26.41668,0,0,0,18.58745,0,0,10.63746,10.10559,47.13248,276.339,28.69303,0,28.69303,402.5077,95.83496,0.1579158,77.3988,14.86996,81,294.9265
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,18.43944,302.1627,5.689803,0,5.689803,407.9055,97.12016,0.1579038,0,4.551842,0,307.8525
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,14.53764,14.53764,0,0,0,14.53764,32.38754,0,1.776357E-15,0,4.708385,15.30278,14.53764,0,0,12.74964,307.2835,0,10.5944,-10.5944,396.738,94.46124,0.1579038,15.99141,3.766708,0,311.9919
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,25.91084,25.91084,0,-1,0,25.91084,0,0,3.552714E-15,0,0,27.27457,25.91084,0,0,24.52119,296.6891,0,27.27457,-27.27457,367.9881,87.61604,0.1579038,28.50193,0,0,296.6891
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,92.89109,68.7,0,-1,0,68.7,0,0,24.19109,33.4802,0,72.31579,68.7,0,0,54.82627,269.4146,0,72.31579,-72.31579,291.7605,69.46665,0.1579038,102.1802,0,0,269.4146
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1772,197.0988,0,0,0,291.7605,69.46665,0.1579038,0,0,0,197.0988
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,23.95733,23.95733,0,-1,0,23.95733,0,0,0,0,0,25.21824,23.95733,0,0,135.1772,197.0988,0,25.21824,-25.21824,265.1782,63.13754,0.1579038,26.35306,0,0,197.0988
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,87.25043,68.7,0,-1,0,68.7,0,0,18.55043,27.27547,0,72.31579,68.7,0,0,163.1974,171.8806,0,72.31579,-72.31579,188.9506,44.98816,0.1579038,95.97548,0,0,171.8806
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,60.46389,60.46389,0,-1,0,60.46389,0,0,7.105427E-15,0,0,63.64619,60.46389,0,0,243.5483,99.56477,0,63.64619,-63.64619,121.8617,29.01462,0.1579038,66.51028,0,0,99.56477
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,48.43404,34.12264,0,-1,0,34.12264,0,0,14.3114,19.15481,0,35.91857,34.12264,0,0,314.2663,35.91857,0,35.91857,-35.91857,84.00017,20,0.1579038,53.27745,0,0,35.91857
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.377604,0,0,-1,0,0,0,0,1.377604,1.515365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579038,1.515365,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579038,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,22.34884,0,0,-1,0,0,0,0,22.34884,24.58373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579038,24.58373,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,63.98257,63.98257,81,0,22.761,63.98257,0,0,0,0,0,0,0,17.01743,16.16656,354.1758,0,16.16656,0,16.16656,99.33711,23.65165,0.1579336,70.38083,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,41.77526,41.77526,81,0,22.761,41.77526,2.805848,0,0,0,1.17215,0,0,39.22474,37.26351,338.0092,14.5499,38.43566,0,38.43566,135.8004,32.33336,0.1580039,45.95278,0.9377203,81,15.72205
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,142.7547,142.7547,81,0,22.761,142.7547,14.13268,0,0,25.51203,20.17507,65.00496,61.75471,0,0,299.5736,49.14199,0,44.82989,-44.82989,88.54552,21.08222,0.1580039,157.0302,16.14006,81,69.31706
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,19.3221,19.3221,81,0,22.761,19.3221,266.7092,-7.105427E-15,0,0,51.53383,0,0,61.67789,58.594,349.3846,4.312101,110.1278,0,110.1278,193.022,45.95752,0.1579996,21.25431,41.22706,81,55.84593
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,239.2568,103.4271,77.51153,0,77.51153,266.5558,63.46555,0.1578365,0,62.00922,0,180.9387
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,39.56171,39.56171,0,0,0,39.56171,245.3484,0,0,0,97.06402,41.64391,39.56171,0,0,161.7452,173.1875,55.4201,0,55.4201,319.132,75.98365,0.1577201,43.51789,77.65121,0,270.2515
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,59.06993,59.06993,0,0,0,59.06993,162.9145,0,0,0,96.23345,62.17887,59.06993,0,0,106.3251,223.0656,34.05458,0,34.05458,351.439,83.67578,0.1576486,64.97692,76.98676,0,319.2991
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,74.02394,74.02394,57.85404,0,16.90507,74.02394,120.6251,0,0,0,89.29147,17.02094,16.1699,0,0,72.27053,253.7148,72.27053,0,72.27053,420.0009,100,0.1576377,81.42633,71.43318,81,343.0062
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,81.0299,81.0299,31.508,0,10.23952,81.0299,64.33221,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1576377,89.13289,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,73.20189,68.7,0,-1,0,68.7,130.5284,17.35721,4.501892,11.82208,89.673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1576377,80.52208,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,64.7185,64.7185,20.25,0,7.39125,64.7185,113.4168,26.59271,0,0,73.40166,46.80895,44.4685,0,0,0,318.7582,0,0,0,420.0009,100,0.1576377,71.19035,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,160.201,149.7,81,0,22.761,149.7,31.98061,0,10.50105,26.52115,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1576377,176.2211,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1575808,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,217.9539,149.7,81,0,22.761,149.7,3.458371,0,68.25394,90.04933,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1575808,239.7493,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,94.08504,68.7,0,-1,0,68.7,0,0,25.38504,34.79354,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1575808,103.4935,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,101.0522,68.7,0,-1,0,68.7,0,0,32.3522,42.45742,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1575808,111.1574,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,77.76814,68.7,0,-1,0,68.7,0,0,9.068142,16.84496,0,72.31579,68.7,0,0,235.3002,106.988,0,72.31579,-72.31579,120.5479,28.70183,0.1575808,85.54496,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,37.14138,32.93864,0,-1,0,32.93864,0,0,4.202743,7.916881,0,34.67225,32.93864,0,0,315.6511,34.67225,0,34.67225,-34.67225,84.00017,20,0.1575808,40.85552,0,0,34.67225
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,18.79752,0,0,-1,0,0,0,0,18.79752,20.67728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,20.67728,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,60.36436,0,0,-1,0,0,0,0,60.36436,66.40079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,66.40079,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,31.64975,0,0,-1,0,0,0,0,31.64975,34.81473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,34.81473,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.0972,0,0,-1,0,0,0,0,33.0972,36.40692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,36.40692,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,39.20967,0,0,-1,0,0,0,0,39.20967,43.13064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,43.13064,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,112.7489,81.88024,81,0,22.761,81.88024,1.131614,0,30.86863,42.84771,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1575808,124.0238,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,93.92053,93.92053,81,0,22.761,93.92053,17.47065,0,0,19.19497,16.40853,13.60056,12.92053,0,0,354.1758,0,2.807968,0,2.807968,86.66404,20.63425,0.1575849,103.3126,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,204.5318,124.2698,81,0,22.761,124.2698,34.61822,0,80.26201,133.4104,43.02,45.54717,43.26981,0,0,351.3678,2.527171,0,2.527171,-2.527171,84.00017,20,0.1575849,224.985,34.416,81,45.54717
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,81.6641,68.7,0,-1,0,68.7,108.6053,0,12.9641,75.65427,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1575801,89.83051,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,38.74533,38.74533,81,0,22.761,38.74533,250.0802,0,0,0,96.89439,0,0,42.25467,40.14193,351.8798,2.066434,137.0363,0,137.0363,216.1824,51.47191,0.1575202,42.61987,77.51552,81,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,85.55533,85.55533,81,0,22.761,85.55533,114.726,0,0,0,98.15422,4.795081,4.555326,0,0,214.8434,125.3991,93.35914,0,93.35914,304.7507,72.55955,0.1575516,94.11086,78.52338,81,223.5533
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.127612,7.127612,26.45345,0,8.960723,7.127612,1446.835,3.552714E-15,0,0,103.1248,0,0,19.32584,18.35954,121.4843,209.4223,121.4843,0,121.4843,420.0009,100,0.1573215,7.840373,82.49981,81,312.5471
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,105.8908,105.8908,37.19077,0,11.67727,105.8908,105.4558,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1573215,116.4799,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,73.3191,68.7,0,-1,0,68.7,128.5413,15.99209,4.619102,11.95101,88.30788,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1573215,80.65102,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,65.28544,65.28544,20.25,0,7.39125,65.28544,92.58861,13.04116,0,0,60.44688,47.40572,45.03543,0,0,0,318.7582,0,0,0,420.0009,100,0.1573215,71.81398,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,35.74394,35.74394,0,0,0,35.74394,143.3354,13.60851,0,0,51.23371,37.6252,35.74394,0,0,0,318.7582,0,0,0,420.0009,100,0.1573215,39.31834,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,140.0663,140.0663,81,0,22.761,140.0663,20.0538,7.105427E-15,0,4.372876,28.08861,62.175,59.06625,0,0,0,318.7582,0,34.08639,-34.08639,384.0706,91.44521,0.1573215,154.0729,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,194.4859,149.7,81,0,22.761,149.7,3.472572,0,44.78587,64.23446,5.19844,72.31579,68.7,0,0,37.87377,284.6718,0,67.11735,-67.11735,313.3227,74.6005,0.1573215,213.9345,4.158752,81,289.8703
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4486,217.5545,0,0,0,313.3227,74.6005,0.1573215,0,0,0,217.5545
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,18.54068,18.54068,0,-1,0,18.54068,0,0,0,0,0,19.51651,18.54068,0,0,112.4486,217.5545,0,19.51651,-19.51651,292.7505,69.70237,0.1573215,20.39475,0,0,217.5545
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,28.43658,28.43658,0,-1,0,28.43658,0,0,3.552714E-15,0,0,29.93324,28.43658,0,0,134.1336,198.038,0,29.93324,-29.93324,261.1981,62.1899,0.1573215,31.28023,0,0,198.038
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,45.79878,45.79878,0,-1,0,45.79878,0,0,7.105427E-15,0,0,48.20924,45.79878,0,0,167.3928,168.1047,0,48.20924,-48.20924,210.3811,50.09064,0.1573215,50.37866,0,0,168.1047
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,57.15947,57.15947,0,-1,0,57.15947,0,0,7.105427E-15,0,0,60.16787,57.15947,0,0,220.9586,119.8955,0,60.16787,-60.16787,146.9586,34.99008,0.1573215,62.87542,0,0,119.8955
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,19.90421,19.90421,0,-1,0,19.90421,0,0,3.552714E-15,0,0,20.9518,19.90421,0,0,287.8118,59.72763,0,20.9518,-20.9518,124.8735,29.73172,0.1573215,21.89463,0,0,59.72763
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.177007,5.177007,0,-1,0,5.177007,0,0,0,0,0,5.449481,5.177007,0,0,311.0916,38.77583,0,5.449481,-5.449481,119.1292,28.36404,0.1573215,5.694707,0,0,38.77583
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.9185,29.9185,0,-1,0,29.9185,0,0,3.552714E-15,1.250318,0,31.49315,29.9185,0,0,317.1465,33.32635,0,31.49315,-31.49315,85.93252,20.46008,0.1573215,32.91035,0,0,33.32635
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,32.76511,1.741532,0,-1,0,1.741532,0,0,31.02358,34.30009,0,1.833192,1.741532,0,0,352.1389,1.833192,0,1.833192,-1.833192,84.00017,20,0.1573215,36.04162,0,0,1.833192
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.93886,0,0,-1,0,0,0,0,28.93886,31.83274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573215,31.83274,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,41.17302,41.17302,81,0,22.761,41.17302,0,0,0,0,0,0,0,39.82698,37.83563,354.1758,0,37.83563,0,37.83563,119.8942,28.54618,0.1573908,45.29032,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,316.3402,34.05207,70.18938,0,70.18938,186.4817,44.40031,0.1574382,0,1.191504,81,35.54145
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,75.09979,75.09979,81,0,22.761,75.09979,25.80666,0,0,0,19.38074,0,0,5.900211,5.6052,246.1508,97.22251,24.98594,0,24.98594,210.1854,50.04405,0.1574765,82.60977,15.5046,81,116.6033
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,76.1498,76.1498,81,0,22.761,76.1498,33.73623,0,0,0,25.69007,0,0,4.850203,4.607693,221.1649,119.7099,30.29776,0,30.29776,238.9284,56.88761,0.1575221,83.76478,20.55206,81,145.3999
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,75.46761,68.7,0,-1,0,68.7,57.52034,0,6.767605,14.31437,39.51647,72.31579,68.7,0,0,190.8671,146.9778,0,32.79932,-32.79932,204.3549,48.65583,0.1575221,83.01437,31.61318,0,186.4943
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,53.57599,53.57599,0,0,0,53.57599,88.15824,0,0,0,47.23165,56.39578,53.57599,0,0,227.3108,114.1785,0,9.164129,-9.164129,194.6951,46.35588,0.1575221,58.93359,37.78532,0,161.4102
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,14.46723,14.46723,0,0,0,14.46723,457.1167,0,0,0,66.13216,15.22867,14.46723,0,0,237.4931,105.0144,50.90348,0,50.90348,242.9864,57.85378,0.1574163,15.91396,52.90572,0,171.1466
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,47.30221,47.30221,0,0,0,47.30221,219.3159,0,0,0,103.7413,49.7918,47.30221,0,0,186.5896,150.8275,53.94949,0,53.94949,294.1673,70.0397,0.1573044,52.03243,82.99303,0,254.5688
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,112.5615,112.5615,81,0,22.761,112.5615,84.4879,0,0,0,95.10088,33.22268,31.56154,0,0,132.6402,199.3821,61.87821,0,61.87821,352.8701,84.01653,0.1573137,123.8177,76.08071,81,294.483
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,158.5951,68.7,0,-1,0,68.7,69.96611,0,89.89513,105.7546,48.06672,72.31579,68.7,0,0,70.76196,255.0725,0,24.24907,-24.24907,327.3094,77.93065,0.1573137,174.4547,38.45337,0,303.1392
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,50.93122,50.93122,0,0,0,50.93122,79.91376,0,0,0,40.70105,53.61182,50.93122,0,0,97.70537,230.8234,0,12.91076,-12.91076,313.7003,74.69038,0.1573137,56.02435,32.56084,0,271.5244
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,37.85013,37.85013,0,0,0,37.85013,90.55122,0,0,0,34.27376,39.84224,37.85013,0,0,112.0507,217.9126,0,5.568488,-5.568488,307.8305,73.29284,0.1573137,41.63515,27.419,0,252.1864
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,47.09377,47.09377,0,0,0,47.09377,58.72812,0,0,0,27.65729,49.57239,47.09377,0,0,118.2379,212.3441,0,21.91511,-21.91511,284.73,67.79272,0.1573137,51.80315,22.12583,0,240.0014
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,142.588,190.429,4.949774,0,4.949774,289.4258,68.91076,0.1573035,0,3.959819,0,195.3788
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,82.8767,68.7,0,-1,0,68.7,0,0,14.1767,22.46437,0,72.31579,68.7,0,0,137.6382,194.8838,0,72.31579,-72.31579,213.1982,50.76138,0.1573035,91.16438,0,0,194.8838
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,76.64732,68.7,0,-1,0,68.7,0,0,7.947313,15.61204,0,72.31579,68.7,0,0,217.9891,122.568,0,72.31579,-72.31579,136.9707,32.612,0.1573035,84.31204,0,0,122.568
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,71.66237,47.73964,0,-1,0,47.73964,0,0,23.92272,31.08896,0,50.25225,47.73964,0,0,298.34,50.25225,0,50.25225,-50.25225,84.00017,20,0.1573035,78.82861,0,0,50.25225
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,11.50451,0,0,-1,0,0,0,0,11.50451,12.65496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573035,12.65496,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,108.6124,0,0,-1,0,0,0,0,108.6124,119.4737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573035,119.4737,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.9861323,0,0,-1,0,0,0,0,0.9861323,1.084746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573035,1.084746,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,16.00583,0,0,-1,0,0,0,0,16.00583,17.60641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573035,17.60641,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,23.72038,0,0,-1,0,0,0,0,23.72038,26.09241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573035,26.09241,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,27.54976,0,0,-1,0,0,0,0,27.54976,30.30474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573035,30.30474,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,61.26582,0,0,-1,0,0,0,0,61.26582,67.3924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573035,67.3924,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.65259,30.65259,81,0,22.761,30.65259,0,7.105427E-15,0,0,0,0,0,50.34741,47.83004,354.1758,0,47.83004,0,47.83004,129.3757,30.80368,0.1573907,33.71785,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,45.78273,45.78273,81,0,22.761,45.78273,3.327512,0,0,0,1.523426,0,0,35.21727,33.45641,306.3458,43.04704,34.97984,0,34.97984,162.5605,38.70481,0.1574538,50.361,1.218741,81,44.57046
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,106.8783,106.8783,81,0,22.761,106.8783,14.20832,0,1.421085E-14,0,15.18561,27.24032,25.8783,0,0,271.3659,74.52888,0,12.05471,-12.05471,149.8537,35.67939,0.1574538,117.5661,12.14849,81,89.7145
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,61.56072,61.56072,81,0,22.761,61.56072,59.21648,0,0,0,36.45409,0,0,19.43928,18.46732,284.76,62.47418,54.92141,0,54.92141,201.9568,48.08485,0.15754,67.71679,29.16327,81,98.92827
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.280056,5.280056,0,-1,0,5.280056,893.7947,0,0,0,47.19286,5.557953,5.280056,0,0,229.8386,111.9035,41.63491,0,41.63491,241.4551,57.48919,0.1574538,5.808061,37.75429,0,159.0963
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,188.2037,149.3749,50.09681,0,50.09681,288.9811,68.80489,0.1573503,0,40.07745,0,199.4717
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,7.470979,7.470979,0,0,0,7.470979,753.007,0,0,0,56.25699,7.864188,7.470979,0,0,138.1069,194.462,48.3928,0,48.3928,334.8906,79.73569,0.1572504,8.218077,45.00559,0,250.719
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,102.414,102.414,81,0,22.761,102.414,63.56457,0,0,0,65.09901,22.54103,21.41398,0,0,89.71413,238.0155,42.55798,0,42.55798,375.2646,89.34853,0.1573116,112.6554,52.0792,81,303.1145
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,21.90926,0,0,69.06541,0,0,0,0,47.15615,276.3177,47.15615,0,47.15615,420.0009,100,0.1572144,0,55.25233,0,345.3831
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,32.47273,32.47273,0,-1,0,32.47273,176.4031,23.10109,0,0,57.28291,34.18182,32.47273,0,0,0,318.7582,0,0,0,420.0009,100,0.1572144,35.72,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,8.492644,8.492644,0,0,0,8.492644,158.3743,4.51054,0,0,13.45017,8.939625,8.492644,0,0,0,318.7582,0,0,0,420.0009,100,0.1572144,9.341908,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,58.13281,58.13281,0,0,0,58.13281,52.5124,0,7.105427E-15,0,30.52694,61.19244,58.13281,0,0,0,318.7582,0,30.6655,-30.6655,387.6766,92.30376,0.1572144,63.94609,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,34.07278,288.0927,9.352702,0,9.352702,396.5493,94.41631,0.1571952,0,7.482162,0,297.4454
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,35.25794,35.25794,0,0,0,35.25794,14.91047,0,0,0,5.257124,37.11362,35.25794,0,0,24.72008,296.5102,0,31.8565,-31.8565,362.9696,86.42117,0.1571952,38.78373,4.2057,0,301.7673
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,31.63904,31.63904,0,-1,0,31.63904,0,0,0,0,0,33.30425,31.63904,0,0,60.11618,264.6537,0,33.30425,-33.30425,327.8639,78.06267,0.1571952,34.80294,0,0,264.6537
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,169.5828,68.7,0,-1,0,68.7,0,0,100.8828,117.8411,0,72.31579,68.7,0,0,97.12091,231.3494,0,72.31579,-72.31579,251.6363,59.91329,0.1571952,186.5411,0,0,231.3494
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,26.2763,26.2763,0,-1,0,26.2763,0,0,3.552714E-15,0,0,27.65927,26.2763,0,0,177.4718,159.0336,0,27.65927,-27.65927,222.4809,52.97153,0.1571952,28.90393,0,0,159.0336
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,19.73105,19.73105,0,-1,0,19.73105,0,0,3.552714E-15,0,0,20.76953,19.73105,0,0,208.2043,131.3743,0,20.76953,-20.76953,200.5879,47.75893,0.1571952,21.70416,0,0,131.3743
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,26.81703,26.81703,0,-1,0,26.81703,0,0,0,0,0,28.22845,26.81703,0,0,231.2816,110.6048,0,28.22845,-28.22845,170.8325,40.67432,0.1571952,29.49873,0,0,110.6048
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,86.72707,68.7,0,-1,0,68.7,0,0,18.02708,26.69978,0,72.31579,68.7,0,0,262.6465,82.37637,0,72.31579,-72.31579,94.60495,22.52494,0.1571952,95.39979,0,0,82.37637
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,90.2402,9.55755,0,-1,0,9.55755,0,0,80.68266,89.70667,0,10.06058,9.55755,0,0,342.9974,10.06058,0,10.06058,-10.06058,84.00017,20,0.1571952,99.26422,0,0,10.06058
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,78.39725,0,0,-1,0,0,0,0,78.39725,86.23697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571952,86.23697,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,53.69179,0,0,-1,0,0,0,0,53.69179,59.06097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571952,59.06097,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,61.06238,0,0,-1,0,0,0,0,61.06238,67.16862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571952,67.16862,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571952,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.51267,4.51267,76.82846,0,21.7056,4.51267,16.62347,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1572605,4.963936,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,45.23553,45.23553,81,0,22.761,45.23553,13.69219,0,0,0,6.193737,0,0,35.76447,33.97625,284.7256,62.50515,40.16998,0,40.16998,187.995,44.76062,0.157331,49.75908,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,44.07906,44.07906,81,0,22.761,44.07906,39.58994,0,0,0,17.45087,0,0,36.92094,35.07489,244.5557,98.65813,52.52576,0,52.52576,237.8253,56.62495,0.1574196,48.48697,13.9607,81,116.109
