Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,134.0346,68.7,0,-1,0,68.7,44.48605,0,65.33457,78.73802,30.56191,72.31579,68.7,0,0,192.0299,145.9313,0,41.75388,-41.75388,193.8128,46.14582,0.1574196,147.438,24.44953,0,176.4932
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,71.5987,71.5987,81,0,22.761,71.5987,50.13357,0,0,0,35.89499,0,0,9.4013,8.931235,238.4231,104.1774,44.82622,0,44.82622,236.3387,56.27101,0.1574871,78.75857,28.71599,81,140.0724
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,53.46175,53.46175,81,0,22.761,53.46175,93.34012,0,0,0,49.90126,0,0,27.53825,26.16134,193.5969,144.521,76.0626,0,76.0626,308.498,73.45177,0.1575537,58.80792,39.92101,81,194.4223
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,109.4112,109.4112,81,0,22.761,109.4112,38.74759,0,0,0,42.39421,29.90655,28.41122,0,0,117.5343,212.9774,12.48766,0,12.48766,320.3449,76.27244,0.1575715,120.3523,33.91537,81,255.3716
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,20.99509,20.99509,56.9084,0,16.66582,20.99509,320.2803,0,0,0,67.24313,0,0,35.91331,34.11764,105.0466,224.2163,101.3608,0,101.3608,416.5042,99.16746,0.1574977,23.0946,53.79451,81,291.4594
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,111.2968,68.7,0,-1,0,68.7,51.77331,0,42.59676,53.72644,35.56826,72.31579,68.7,0,0,3.685839,315.441,0,36.74753,-36.74753,377.7689,89.94479,0.1574977,122.4264,28.45461,0,351.0092
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,46.16956,46.16956,0,0,0,46.16956,32.98874,0,0,0,15.23075,48.59953,46.16956,0,0,44.51643,278.6935,0,33.36878,-33.36878,342.5951,81.57009,0.1574977,50.78651,12.1846,0,293.9242
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,58.76736,58.76736,0,0,0,58.76736,4.014457,0,0,0,2.35919,61.86038,58.76736,0,0,81.59285,245.3247,0,59.50119,-59.50119,279.8753,66.63684,0.1574977,64.6441,1.887352,0,247.6839
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,118.9033,118.9033,81,0,22.761,118.9033,9.686367,0,0,0,11.51741,39.89825,37.90334,0,0,147.7053,185.8235,0,28.38084,-28.38084,249.9593,59.51399,0.1574977,130.7937,9.213931,81,197.3409
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,36.3318,36.3318,81,0,22.761,36.3318,11.50361,0,0,0,4.17947,0,0,44.6682,42.43479,179.2395,157.4426,46.61425,0,46.61425,294.1814,70.04306,0.1575802,39.96498,3.343575,81,161.6221
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,115.4683,68.7,0,-1,0,68.7,0,0,46.76831,58.31515,0,72.31579,68.7,0,0,132.6253,199.3955,0,72.31579,-72.31579,217.9539,51.89368,0.1575802,127.0151,0,0,199.3955
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,38.30014,38.30014,0,-1,0,38.30014,0,0,0,0,0,40.31594,38.30014,0,0,212.9762,127.0797,0,40.31594,-40.31594,175.4572,41.77543,0.1575802,42.13016,0,0,127.0797
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,206.9957,68.7,0,-1,0,68.7,0,0,138.2957,158.9953,0,72.31579,68.7,0,0,257.7717,86.76373,0,72.31579,-72.31579,99.22963,23.62606,0.1575802,227.6953,0,0,86.76373
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,110.7108,13.72554,0,-1,0,13.72554,0,0,96.9853,108.0564,0,14.44794,13.72554,0,0,338.1225,14.44794,0,14.44794,-14.44794,84.00017,20,0.1575802,121.7819,0,0,14.44794
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,68.1329,0,0,-1,0,0,0,0,68.1329,74.94619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575802,74.94619,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.683439,0,0,-1,0,0,0,0,2.683439,2.951782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575802,2.951782,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,102.0564,0,0,-1,0,0,0,0,102.0564,112.262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575802,112.262,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,66.59401,0,0,-1,0,0,0,0,66.59401,73.2534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575802,73.2534,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,81.59855,0,0,-1,0,0,0,0,81.59855,89.75841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575802,89.75841,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,66.25858,0,0,-1,0,0,0,0,66.25858,72.88443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575802,72.88443,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,75.94609,75.94609,81,0,22.761,75.94609,0,0,0,2.540698,0,0,0,5.053911,4.801216,354.1758,0,4.801216,0,4.801216,88.555,21.08448,0.1575888,83.5407,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,79.80244,79.80244,81,0,22.761,79.80244,1.770353,0,0,2.409214,1.412785,0,0,1.197561,1.137683,349.3746,4.321094,2.550468,0,2.550468,90.97459,21.66057,0.1575929,87.78268,1.130228,81,5.733879
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,63.74524,63.74524,81,0,22.761,63.74524,25.25824,0,0,0,16.10092,0,0,17.25476,16.39202,346.8241,6.616515,32.49294,0,32.49294,121.8001,28.99997,0.1576453,70.11977,12.88074,81,22.71744
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,39.73757,39.73757,81,0,22.761,39.73757,76.22908,0,0,0,30.29159,0,0,41.26243,39.19931,314.3312,35.86016,69.49089,0,69.49089,187.7249,44.69633,0.157725,43.71133,24.23327,81,66.15175
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,244.8403,98.40197,48.94603,0,48.94603,234.1592,55.75209,0.1576246,0,39.15683,0,147.348
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,74.17604,74.17604,81,0,22.761,74.17604,64.92078,0,0,0,48.15567,0,0,6.823961,6.482763,195.8943,142.4534,54.63843,0,54.63843,285.9938,68.09363,0.1577047,81.59364,38.52453,81,190.6091
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,84.81522,84.81522,81,0,22.761,84.81522,55.65831,0,0,0,47.20671,4.016024,3.815222,0,0,141.2558,191.628,43.19069,0,43.19069,326.9681,77.84939,0.157766,93.29675,37.76537,81,238.8347
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,19.04907,19.04907,66.83975,0,19.17846,19.04907,276.4648,0,0,0,52.66398,0,0,47.79068,45.40115,98.06513,230.4996,98.06513,0,98.06513,420.0009,100,0.1577352,20.95398,42.13119,81,283.1636
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577352,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,67.62209,67.62209,0,-1,0,67.62209,72.5472,0,0,5.684305,49.05793,71.18115,67.62209,0,0,0,318.7582,0,22.12322,-22.12322,396.6809,94.44765,0.1577352,74.38431,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,52.33727,52.33727,0,0,0,52.33727,38.37177,0,7.105427E-15,0,20.08274,55.09186,52.33727,0,0,24.58135,296.635,0,35.00912,-35.00912,359.7781,85.66127,0.1577352,57.57099,16.06619,0,316.7177
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.54669,5.54669,0,0,0,5.54669,369.7714,0,0,0,20.51007,5.838621,5.54669,0,0,63.48038,261.6259,14.67145,0,14.67145,373.6966,88.97521,0.1577052,6.101359,16.40806,0,282.136
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,57.47487,57.47487,0,0,0,57.47487,20.02313,0,7.105427E-15,0,11.50827,60.49987,57.47487,0,0,48.80893,274.8302,0,48.9916,-48.9916,322.055,76.6796,0.1577052,63.22236,9.206613,0,286.3385
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,135.2492,135.2492,81,0,22.761,135.2492,3.583822,0,0,0,4.84709,57.10439,54.24916,0,0,103.244,225.8386,0,52.25729,-52.25729,266.9709,63.56438,0.1577052,148.7741,3.877672,81,230.6857
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,104.9534,68.7,0,-1,0,68.7,0,0,36.25343,46.74877,0,72.31579,68.7,0,0,161.3077,173.5813,0,72.31579,-72.31579,190.7434,45.415,0.1577052,115.4488,0,0,173.5813
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,89.6646,68.7,0,-1,0,68.7,0,0,20.9646,29.93106,0,72.31579,68.7,0,0,241.6586,101.2655,0,72.31579,-72.31579,114.5159,27.26562,0.1577052,98.63106,0,0,101.2655
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,44.10878,27.50224,0,-1,0,27.50224,0,0,16.60654,21.01742,0,28.94972,27.50224,0,0,322.0095,28.94972,0,28.94972,-28.94972,84.00017,20,0.1577052,48.51965,0,0,28.94972
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577052,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,9.47164,0,0,-1,0,0,0,0,9.47164,10.4188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577052,10.4188,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,82.15566,0,0,-1,0,0,0,0,82.15566,90.37123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577052,90.37123,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,93.08852,0,0,-1,0,0,0,0,93.08852,102.3974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577052,102.3974,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,38.72988,0,0,-1,0,0,0,0,38.72988,42.60286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577052,42.60286,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,8.280586,0,0,-1,0,0,0,0,8.280586,9.108644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577052,9.108644,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,21.36168,0,0,-1,0,0,0,0,21.36168,23.49785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577052,23.49785,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.65519,5.65519,77.97098,0,21.99466,5.65519,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1577751,6.220709,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,54.94708,54.94708,81,0,22.761,54.94708,1.020684,0,0,0,0.5608358,0,0,26.05292,24.75028,285.4758,61.83,25.31111,0,25.31111,173.1869,41.2349,0.1578201,60.44178,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,57.53212,57.53212,81,0,22.761,57.53212,27.51791,0,0,0,15.83164,0,0,23.46788,22.29449,260.1647,84.61,38.12613,0,38.12613,209.3566,49.8467,0.1578823,63.28533,12.66531,81,100.4416
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,66.41882,66.41882,81,0,22.761,66.41882,61.53967,0,0,0,40.87392,0,0,14.58118,13.85212,222.0386,118.9235,54.72604,0,54.72604,261.2742,62.20803,0.1579648,73.0607,32.69913,81,159.7974
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,64.32695,64.32695,0,-1,0,64.32695,92.65152,0,1.421085E-14,2.059649,59.5999,67.71259,64.32695,0,0,167.3125,168.177,0,8.112682,-8.112682,252.7227,60.17196,0.1579648,70.75965,47.67992,0,227.7769
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,25.90938,25.90938,0,0,0,25.90938,276.1235,0,0,0,71.54189,27.27304,25.90938,0,0,176.3266,160.0643,44.26886,0,44.26886,294.7198,70.17125,0.1578744,28.50032,57.23351,0,231.6062
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,25.21079,25.21079,0,0,0,25.21079,371.9536,0,0,0,93.77245,26.53768,25.21079,0,0,132.0578,199.9062,67.23478,0,67.23478,358.5044,85.35801,0.1577373,27.73187,75.01797,0,293.6787
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,33.03999,0,0,97.86298,0,0,0,0,64.82298,260.4175,64.82298,0,64.82298,420.0009,100,0.1576054,0,78.29038,0,358.2805
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,43.84565,43.84565,0,0,0,43.84565,198.6869,40.96226,0,0,87.11558,46.15332,43.84565,0,0,0,318.7582,0,0,0,420.0009,100,0.1576054,48.23021,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576054,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,77.90183,77.90183,20.25,0,7.39125,77.90183,81.4787,2.787258,0,0,63.4734,60.68614,57.65183,0,0,0,318.7582,0,0,0,420.0009,100,0.1576054,85.69202,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,67.38254,67.38254,40.83106,0,12.59826,67.38254,41.47799,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1576054,74.12079,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,116.825,116.825,81,0,22.761,116.825,19.76051,0,0,0,23.0852,37.71048,35.82495,0,0,0,318.7582,0,14.62528,-14.62528,404.5844,96.32944,0.1576054,128.5074,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,80.34914,80.34914,81,0,22.761,80.34914,6.522484,0,0,0,5.24076,0,0,0.6508565,0.6183137,16.25031,304.1329,5.859074,0,5.859074,410.1429,97.65286,0.1576139,88.38406,4.192608,81,309.3737
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,96.68793,68.7,0,-1,0,68.7,0,0,27.98793,37.65673,0,72.31579,68.7,0,0,10.39124,309.4061,0,72.31579,-72.31579,333.9153,79.50349,0.1576139,106.3567,0,0,309.4061
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,102.8419,68.7,0,-1,0,68.7,0,0,34.14188,44.42607,0,72.31579,68.7,0,0,90.74211,237.0903,0,72.31579,-72.31579,257.6878,61.35411,0.1576139,113.1261,0,0,237.0903
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,123.8089,68.7,0,-1,0,68.7,0,0,55.10894,67.48984,0,72.31579,68.7,0,0,171.093,164.7745,0,72.31579,-72.31579,181.4602,43.20473,0.1576139,136.1898,0,0,164.7745
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,12.48462,12.48462,0,-1,0,12.48462,0,0,1.776357E-15,0,0,13.14171,12.48462,0,0,251.4439,92.45875,0,13.14171,-13.14171,167.6077,39.90651,0.1576139,13.73308,0,0,92.45875
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,19.33894,19.33894,0,-1,0,19.33894,0,0,3.552714E-15,0,0,20.35677,19.33894,0,0,266.0458,79.31704,0,20.35677,-20.35677,146.1497,34.79749,0.1576139,21.27283,0,0,79.31704
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,18.44302,18.44302,0,-1,0,18.44302,0,0,3.552714E-15,0,0,19.41371,18.44302,0,0,288.6644,58.96026,0,19.41371,-19.41371,125.6859,29.92515,0.1576139,20.28732,0,0,58.96026
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,89.95834,37.56923,0,-1,0,37.56923,0,0,52.38911,61.38494,0,39.54656,37.56923,0,0,310.2352,39.54656,0,39.54656,-39.54656,84.00017,20,0.1576139,98.95418,0,0,39.54656
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,40.08196,0,0,-1,0,0,0,0,40.08196,44.09016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576139,44.09016,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,44.95297,0,0,-1,0,0,0,0,44.95297,49.44827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576139,49.44827,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,16.77771,0,0,-1,0,0,0,0,16.77771,18.45548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576139,18.45548,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,80.35943,80.35943,81,0,22.761,80.35943,0,0,0,7.395367,0,0,0,0.6405754,0.6085466,354.1758,0,0.6085466,0,0.6085466,84.57748,20.13746,0.157615,88.39537,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,48.01858,48.01858,81,0,22.761,48.01858,2.541113,0,0,0,1.220206,0,0,32.98142,31.33235,353.5673,0.5476919,32.55256,0,32.55256,115.4596,27.49031,0.1576726,52.82043,0.9761652,81,1.767898
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,94.78928,94.78928,81,0,22.761,94.78928,15.30877,0,0,0,14.51107,14.51504,13.78928,0,0,321.0147,29.84499,0,0.003967152,-0.003967152,115.4554,27.48932,0.1576726,104.2682,11.60886,81,44.35606
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,25.90854,25.90854,81,0,22.761,25.90854,153.1982,0,0,0,39.69142,0,0,55.09146,52.33689,321.0191,29.84103,92.02831,0,92.02831,202.7611,48.27635,0.1577057,28.4994,31.75314,81,69.53245
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,42.47454,42.47454,0,-1,0,42.47454,163.3487,0,0,0,69.38161,44.71005,42.47454,0,0,228.9908,112.6665,24.67156,0,24.67156,226.1666,53.84908,0.1576556,46.722,55.50529,0,182.0481
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,204.3192,134.8709,69.34082,0,69.34082,291.9491,69.51154,0.1575149,0,55.47266,0,204.2117
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,134.9784,197.2776,54.02942,0,54.02942,343.2059,81.71552,0.1574055,0,43.22353,0,251.3071
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,87.3043,87.3043,81,0,22.761,87.3043,55.67952,0,0,0,48.61061,6.636102,6.304297,0,0,80.94901,245.9041,41.97451,0,41.97451,383.0264,91.19658,0.1574646,96.03473,38.88849,81,294.5147
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,9.223429,0,0,48.19793,0,0,0,0,38.9745,283.6812,38.9745,0,38.9745,420.0009,100,0.1573858,0,38.55834,0,331.8791
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.033062,6.033062,0,-1,0,6.033062,630.2784,31.6745,0,0,38.02509,6.350592,6.033062,0,0,0,318.7582,0,0,0,420.0009,100,0.1573858,6.636368,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,49.86461,49.86461,0,0,0,49.86461,74.50687,0,7.105427E-15,0,37.15257,52.48906,49.86461,0,0,0,318.7582,0,15.3365,-15.3365,403.8347,96.15094,0.1573858,54.85107,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,119.758,119.758,81,0,22.761,119.758,13.87253,0,0,0,16.61346,40.79789,38.75799,0,0,17.04056,303.4217,0,24.18443,-24.18443,378.3421,90.08128,0.1573858,131.7338,13.29077,81,320.0352
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,76.38142,76.38142,81,0,22.761,76.38142,14.84013,0,0,0,11.3351,0,0,4.618587,4.387658,43.91214,279.2373,15.72276,0,15.72276,393.2581,93.63268,0.1574096,84.01955,9.068079,81,290.5724
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,128.3869,128.3869,81,0,22.761,128.3869,3.587493,0,0,0,4.605873,49.88099,47.38694,0,0,28.18938,293.3878,0,45.27511,-45.27511,345.5339,82.26981,0.1574096,141.2256,3.684698,81,297.9937
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,50.79445,50.79445,0,-1,0,50.79445,0,0,0,0,0,53.46784,50.79445,0,0,78.49506,248.1127,0,53.46784,-53.46784,289.1738,68.85078,0.1574096,55.87389,0,0,248.1127
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9038,194.6448,0,0,0,289.1738,68.85078,0.1574096,0,0,0,194.6448
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,80.32925,68.7,0,-1,0,68.7,0,0,11.62926,19.66218,0,72.31579,68.7,0,0,137.9038,194.6448,0,72.31579,-72.31579,212.9463,50.7014,0.1574096,88.36218,0,0,194.6448
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,53.80328,53.80328,0,-1,0,53.80328,0,0,7.105427E-15,0,0,56.63503,53.80328,0,0,218.2547,122.329,0,56.63503,-56.63503,153.2477,36.48748,0.1574096,59.18361,0,0,122.329
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,7.180865,7.180865,0,-1,0,7.180865,0,0,8.881784E-16,0,0,7.558805,7.180865,0,0,281.1825,65.69401,0,7.558805,-7.558805,145.2801,34.59042,0.1574096,7.898951,0,0,65.69401
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,52.61835,52.61835,0,-1,0,52.61835,0,0,7.105427E-15,2.651745,0,55.38774,52.61835,0,0,289.5811,58.1352,0,55.38774,-55.38774,86.89625,20.68954,0.1574096,57.88019,0,0,58.1352
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,34.43789,2.610091,0,-1,0,2.610091,0,0,31.8278,35.27158,0,2.747464,2.610091,0,0,351.1231,2.747464,0,2.747464,-2.747464,84.00017,20,0.1574096,37.88168,0,0,2.747464
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,68.20697,0,0,-1,0,0,0,0,68.20697,75.02766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574096,75.02766,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,120.1423,0,0,-1,0,0,0,0,120.1423,132.1565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574096,132.1565,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,42.48153,0,0,-1,0,0,0,0,42.48153,46.72968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574096,46.72968,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574096,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,12.7312,12.7312,81,0,22.761,12.7312,7.986119,0,0,0,1.016729,0,0,68.2688,64.85536,354.1758,0,65.87209,0,65.87209,146.4919,34.87896,0.1574957,14.00432,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,62.20513,62.20513,81,0,22.761,62.20513,18.73837,0,0,0,11.65623,0,0,18.79487,17.85512,288.3037,59.28488,29.51136,0,29.51136,174.4888,41.54488,0.1575437,68.42564,9.324986,81,70.94111
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.034055,7.034055,79.34985,0,22.34351,7.034055,173.2615,0,0,0,12.18731,0,0,72.31579,68.7,258.7924,85.8451,80.88731,0,80.88731,251.2253,59.81543,0.1575933,7.737461,9.749846,81,98.03241
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,140.6754,68.7,0,-1,0,68.7,26.89025,0,71.97543,86.04297,18.4736,72.31579,68.7,0,0,177.9051,158.6437,0,53.84219,-53.84219,194.4706,46.30244,0.1575933,154.743,14.77888,0,177.1173
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,84.86683,84.86683,81,0,22.761,84.86683,31.82465,0,0,0,27.00857,4.070348,3.866831,0,0,237.7297,104.8015,22.93822,0,22.93822,216.2318,51.48365,0.1576255,93.35352,21.60686,81,131.8101
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,214.7915,125.4459,80.24225,0,80.24225,292.3562,69.60849,0.1576509,0,9.2338,81,136.9881
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,72.77419,72.77419,81,0,22.761,72.77419,39.00215,0,0,0,28.3835,0,0,8.225815,7.814524,134.5492,197.6639,36.19802,0,36.19802,326.6967,77.78477,0.1577044,80.05161,22.7068,81,226.0474
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,104.4977,104.4977,81,0,22.761,104.4977,25.76082,0,0,0,26.91947,24.73446,23.49774,0,0,98.35121,230.2421,2.185014,0,2.185014,328.7696,78.27831,0.1577075,114.9475,21.53558,81,257.1616
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,96.16619,232.2086,51.1713,0,51.1713,377.3149,89.83671,0.1576044,0,40.93704,0,283.3799
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,15.08401,15.08401,0,0,0,15.08401,249.3606,0,0,0,37.61356,15.8779,15.08401,0,0,44.99489,278.2628,21.73566,0,21.73566,397.9352,94.74628,0.1575606,16.59241,30.09085,0,315.8764
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,23.25923,297.8249,7.647544,0,7.647544,405.1903,96.47369,0.1575452,0,6.118035,0,305.4725
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,15.61168,304.7077,12.55069,0,12.55069,417.0969,99.30859,0.1575199,0,10.04055,0,317.2584
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,71.06786,71.06786,68.99952,0,19.72488,71.06786,7.370707,9.325873E-15,0,0,5.238204,2.177207,2.068347,0,0,3.060997,316.0033,3.060997,0,3.060997,420.0009,100,0.1575242,78.17465,4.190563,81,321.2415
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,29.12512,29.12512,0,-1,0,29.12512,0,0,0,0,0,30.65802,29.12512,0,0,0,318.7582,0,30.65802,-30.65802,387.6844,92.30563,0.1575242,32.03763,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,108.2749,68.7,0,-1,0,68.7,0,0,39.57487,50.40236,0,72.31579,68.7,0,0,34.06446,288.1002,0,72.31579,-72.31579,311.4569,74.15626,0.1575242,119.1024,0,0,288.1002
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,103.8047,68.7,0,-1,0,68.7,0,0,35.10474,45.48521,0,72.31579,68.7,0,0,114.4153,215.7844,0,72.31579,-72.31579,235.2294,56.00688,0.1575242,114.1852,0,0,215.7844
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.72075,32.72075,0,-1,0,32.72075,0,0,7.105427E-15,0,0,34.44289,32.72075,0,0,194.7662,143.4686,0,34.44289,-34.44289,198.9234,47.36262,0.1575242,35.99282,0,0,143.4686
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,90.9469,68.7,0,-1,0,68.7,0,0,22.2469,31.34159,0,72.31579,68.7,0,0,233.0361,109.0257,0,72.31579,-72.31579,122.6959,29.21324,0.1575242,100.0416,0,0,109.0257
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,117.3494,34.87445,0,-1,0,34.87445,0,0,82.47496,94.2099,0,36.70995,34.87445,0,0,313.387,36.70995,0,36.70995,-36.70995,84.00017,20,0.1575242,129.0844,0,0,36.70995
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,25.19073,0,0,-1,0,0,0,0,25.19073,27.70981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,27.70981,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,19.129,0,0,-1,0,0,0,0,19.129,21.0419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,21.0419,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,73.54153,0,0,-1,0,0,0,0,73.54153,80.89568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,80.89568,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,30.19255,30.19255,81,0,22.761,30.19255,0,0,0,0,0,0,0,50.80745,48.26707,354.1758,0,48.26707,0,48.26707,129.7903,30.9024,0.1576095,33.21181,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,19.6292,19.6292,81,0,22.761,19.6292,1.981382,0,0,0,0.3889295,0,0,61.3708,58.30226,305.9087,43.44037,58.69118,0,58.69118,185.4697,44.15936,0.1577093,21.59212,0.3111436,81,43.8293
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,72.3419,72.3419,81,0,22.761,72.3419,9.579493,0,0,0,6.929986,0,0,8.658106,8.225201,247.2175,96.26244,15.15519,0,15.15519,199.8472,47.58256,0.1577335,79.57608,5.543989,81,103.1924
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,183.3409,149.7,81,0,22.761,149.7,7.830029,0,33.6409,51.97499,11.72155,72.31579,68.7,0,0,232.0624,109.9021,0,60.59424,-60.59424,135.9752,32.37499,0.1577335,201.675,9.377242,81,121.6237
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,15.3687,15.3687,0,-1,0,15.3687,123.6592,0,0,0,19.00482,16.17758,15.3687,0,0,299.3893,49.30787,2.827237,0,2.827237,138.6574,33.0136,0.1577278,16.90557,15.20386,0,68.31269
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,296.562,51.85238,14.46858,0,14.46858,152.3835,36.28171,0.1576987,0,11.57487,0,66.32097
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,54.8778,54.8778,0,0,0,54.8778,19.30098,0,0,0,10.59195,57.76611,54.8778,0,0,282.0935,64.87411,0,47.17415,-47.17415,102.6576,24.44223,0.1576987,60.36558,8.473562,0,75.46606
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,79.59187,79.59187,81,0,22.761,79.59187,11.69892,-2.220446E-16,0,0,9.311387,0,0,1.40813,1.337723,334.5092,17.69995,10.64911,0,10.64911,112.7602,26.84761,0.157714,87.55106,7.44911,81,27.01134
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,92.90003,92.90003,81,0,22.761,92.90003,22.86291,0,0,0,21.23965,12.52635,11.90003,0,0,323.8601,27.28415,8.7133,0,8.7133,121.0264,28.81574,0.1577262,102.19,16.99172,81,48.5238
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,103.0557,45.12292,0,-1,0,45.12292,27.41775,0,57.93281,77.64087,12.37169,47.49781,45.12292,0,0,315.1468,35.12612,0,35.12612,-35.12612,84.00017,20,0.1577262,113.3613,9.897352,0,47.49781
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1576979,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,36.43587,36.43587,81,0,22.761,36.43587,21.17182,0,0,0,7.714136,0,0,44.56413,42.33593,340.0954,12.67234,50.05006,0,50.05006,144.8396,34.48556,0.1577831,40.07946,6.171309,81,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,117.0205,117.0205,81,0,22.761,117.0205,5.223545,0,0,0,6.112619,37.91635,36.02053,0,0,290.0454,57.71739,0,31.80373,-31.80373,111.3156,26.50365,0.1577831,128.7226,4.890096,81,63.83001
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,19.84979,19.84979,81,0,22.761,19.84979,26.54992,0,0,0,5.270103,0,0,61.15021,58.0927,325.3828,25.91366,63.3628,0,63.3628,171.4268,40.81582,0.1578732,21.83477,4.216083,81,31.18377
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,5.689278,5.689278,0,-1,0,5.689278,0,0,0,0,0,5.988713,5.689278,0,0,262.0201,82.94019,0,5.988713,-5.988713,165.1141,39.31281,0.1578732,6.258205,0,0,82.94019
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.6742,76.95147,0,0,0,165.1141,39.31281,0.1578732,0,0,0,76.95147
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.6742,76.95147,0,0,0,165.1141,39.31281,0.1578732,0,0,0,76.95147
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.6742,76.95147,0,0,0,165.1141,39.31281,0.1578732,0,0,0,76.95147
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,72.8952,68.7,0,-1,0,68.7,0,0,4.195192,11.48471,0,72.31579,68.7,0,0,268.6742,76.95147,0,72.31579,-72.31579,88.8866,21.16343,0.1578732,80.18471,0,0,76.95147
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,96.26284,4.403897,0,-1,0,4.403897,0,0,91.85895,101.4852,0,4.635682,4.403897,0,0,349.0251,4.635682,0,4.635682,-4.635682,84.00017,20,0.1578732,105.8891,0,0,4.635682
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,32.52292,0,0,-1,0,0,0,0,32.52292,35.77522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578732,35.77522,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,36.04963,0,0,-1,0,0,0,0,36.04963,39.65459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578732,39.65459,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,52.80478,0,0,-1,0,0,0,0,52.80478,58.08525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578732,58.08525,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.15826,0,0,-1,0,0,0,0,26.15826,28.77409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578732,28.77409,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578732,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1578719,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,82.58748,82.58748,81,0,22.761,82.58748,6.047421,0,0,8.341427,4.994412,1.671027,1.587476,0,0,353.5257,0.5851135,3.323385,0,3.323385,87.76977,20.89752,0.1578766,90.84622,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,82.43987,82.43987,81,0,22.761,82.43987,7.17887,0,0,5.162035,5.918251,1.51565,1.439867,0,0,350.2023,3.57616,4.402601,0,4.402601,91.94644,21.89197,0.1578827,90.68385,4.734601,81,9.494411
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,90.95564,17.61088,0,-1,0,17.61088,62.45723,0,73.34476,90.79977,10.99927,18.53777,17.61088,0,0,345.7997,7.5385,0,7.5385,-7.5385,84.00017,20,0.1578827,100.0512,8.799414,0,18.53777
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,134.3263,86.85684,81,0,22.761,86.85684,7.097999,0,47.46944,65.58754,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1578827,147.7589,4.932078,81,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,354.1758,0,72.63411,0,72.63411,152.9069,36.40634,0.157923,0,3.147288,81,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,97.60914,97.60914,81,0,22.761,97.60914,7.492678,0,1.421085E-14,0,7.313539,17.4833,16.60914,0,0,281.5417,65.3707,0,10.16976,-10.16976,142.1871,33.854,0.157923,107.37,5.850831,81,72.68423
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,292.8414,55.20094,82.12401,0,82.12401,220.0967,52.40388,0.1579441,0,10.73921,81,68.62494
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,37.28686,37.28686,0,-1,0,37.28686,42.81344,0,7.105427E-15,0,15.96379,39.24932,37.28686,0,0,210.7174,129.1125,0,23.28554,-23.28554,195.5516,46.55982,0.1579441,41.01554,12.77103,0,145.0763
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,52.09515,52.09515,0,0,0,52.09515,15.59949,0,7.105427E-15,0,8.126578,54.837,52.09515,0,0,236.5903,105.827,0,46.71043,-46.71043,146.3145,34.83672,0.1579441,57.30467,6.501262,0,113.9536
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,133.7483,133.7483,81,0,22.761,133.7483,5.416121,0,0,8.586061,7.243972,55.52456,52.74833,0,0,288.4907,59.11658,0,48.28059,-48.28059,95.4223,22.71955,0.1579441,147.1232,5.795177,81,66.36055
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,342.1358,10.83599,75.21928,0,75.21928,166.7816,39.70982,0.1579791,0,5.215426,81,17.35527
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,89.83578,89.83578,81,0,22.761,89.83578,5.629107,0,0,0,5.056952,9.300823,8.835782,0,0,266.9165,78.53335,0,4.243871,-4.243871,162.3082,38.64472,0.1579791,98.81936,4.045562,81,83.59029
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,176.5442,68.7,0,-1,0,68.7,0,0,107.8442,125.4986,0,72.31579,68.7,0,0,271.632,74.28947,0,72.31579,-72.31579,86.08061,20.49534,0.1579791,194.1986,0,0,74.28947
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,25.43405,1.875001,0,-1,0,1.875001,0,0,23.55904,26.10245,0,1.973685,1.875001,0,0,351.9828,1.973685,0,1.973685,-1.973685,84.00017,20,0.1579791,27.97745,0,0,1.973685
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,72.8588,0,0,-1,0,0,0,0,72.8588,80.14468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,80.14468,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,30.21833,0,0,-1,0,0,0,0,30.21833,33.24016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,33.24016,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,63.2564,0,0,-1,0,0,0,0,63.2564,69.58204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,69.58204,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,68.59975,0,0,-1,0,0,0,0,68.59975,75.45972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,75.45972,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,34.22263,0,0,-1,0,0,0,0,34.22263,37.64489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,37.64489,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,80.81697,0,0,-1,0,0,0,0,80.81697,88.89867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,88.89867,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,35.05708,0,0,-1,0,0,0,0,35.05708,38.56278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,38.56278,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579791,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,13.71604,13.71604,81,0,22.761,13.71604,0,0,0,0,0,0,0,67.28397,63.91977,354.1758,0,63.91977,0,63.91977,144.6398,34.43797,0.1580676,15.08764,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,88.21873,88.21873,81,0,22.761,88.21873,0.1422607,0,0,0,0.1255006,7.59867,7.218737,0,0,290.256,57.52779,0,7.47317,-7.47317,136.7624,32.5624,0.1580676,97.04061,0.1004005,81,57.65329
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,129.5691,129.5691,81,0,22.761,129.5691,2.242292,0,0,13.42213,2.905318,51.12539,48.56911,0,0,298.5596,50.05462,0,48.22007,-48.22007,85.93395,20.46042,0.1580676,142.526,2.324255,81,52.95994
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,120.8541,86.77481,81,0,22.761,86.77481,4.891043,0,34.07927,49.39026,4.244193,6.078745,5.774807,0,0,352.1374,1.834552,0,1.834552,-1.834552,84.00017,20,0.1580676,132.9395,3.395354,81,6.078745
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,93.46825,10.96338,0,-1,0,10.96338,105.2632,0,82.50488,100.6224,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1580676,102.8151,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,121.6206,98.14553,81,0,22.761,98.14553,18.38895,0,23.47507,49.35355,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1580676,133.7827,14.43834,81,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,354.1758,0,88.08934,0,88.08934,167.5691,39.89732,0.1580766,0,15.51147,81,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,88.96307,88.96307,81,0,22.761,88.96307,16.4313,0,0,0,14.61779,8.382176,7.963068,0,0,266.0865,79.28041,6.23561,0,6.23561,173.4847,41.30579,0.1580852,97.85938,11.69423,81,93.89819
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,28.47194,28.47194,81,0,22.761,28.47194,26.03424,0,0,0,7.412454,0,0,52.52806,49.90166,259.8509,84.89246,57.31411,0,57.31411,227.8576,54.25171,0.1581824,31.31913,5.929963,81,92.30491
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,30.41927,30.41927,0,-1,0,30.41927,8.565475,0,3.552714E-15,0,2.605555,32.02028,30.41927,0,0,202.5367,136.4752,0,29.41473,-29.41473,196.8518,46.86938,0.1581824,33.4612,2.084444,0,139.0807
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,235.2198,107.0604,6.783357,0,6.783357,203.287,48.40158,0.1581689,0,5.426686,0,113.8438
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,41.35558,41.35558,0,0,0,41.35558,9.012511,0,7.105427E-15,0,3.727176,43.53219,41.35558,0,0,228.4364,113.1655,0,39.80501,-39.80501,161.3289,38.41156,0.1581689,45.49113,2.981741,0,116.8926
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,58.05373,58.05373,0,0,0,58.05373,3.999277,0,7.105427E-15,0,2.321729,61.10919,58.05373,0,0,272.6642,73.36044,0,58.78746,-58.78746,99.36143,23.65744,0.1581689,63.8591,1.857384,0,75.68217
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,337.9836,14.57298,5.219855,0,5.219855,104.3134,24.83648,0.1581584,0,4.175884,0,19.79284
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,66.34103,18.30731,0,-1,0,18.30731,0,0,48.03373,54.66783,0,19.27085,18.30731,0,0,332.7638,19.27085,0,19.27085,-19.27085,84.00017,20,0.1581584,72.97514,0,0,19.27085
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,62.07474,0,0,-1,0,0,0,0,62.07474,68.28221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,68.28221,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,15.84706,0,0,-1,0,0,0,0,15.84706,17.43177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,17.43177,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.44745,0,0,-1,0,0,0,0,41.44745,45.5922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,45.5922,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,58.29432,0,0,-1,0,0,0,0,58.29432,64.12375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,64.12375,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,22.45446,0,0,-1,0,0,0,0,22.45446,24.69991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,24.69991,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,54.11536,0,0,-1,0,0,0,0,54.11536,59.5269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,59.5269,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,79.47211,0,0,-1,0,0,0,0,79.47211,87.41931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,87.41931,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,22.91123,0,0,-1,0,0,0,0,22.91123,25.20235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581584,25.20235,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,66.73727,66.73727,81,0,22.761,66.73727,0,0,0,0,0,0,0,14.26272,13.54959,354.1758,0,13.54959,0,13.54959,96.85443,23.06053,0.158182,73.411,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,87.44394,87.44394,81,0,22.761,87.44394,1.680194,7.993606E-15,0,3.324286,1.469228,6.783096,6.443942,0,0,340.6262,12.19463,0,5.313869,-5.313869,91.25313,21.72689,0.158182,96.18834,1.175382,81,13.66386
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,32.48241,32.48241,81,0,22.761,32.48241,53.5448,0,0,0,17.39264,0,0,48.51759,46.09171,346.5305,6.880759,63.48435,0,63.48435,151.4797,36.06652,0.1582709,35.73065,13.91411,81,24.2734
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,34.83795,34.83795,81,0,22.761,34.83795,73.66221,0,0,0,25.6624,0,0,46.16205,43.85395,283.0462,64.01668,69.51635,0,69.51635,217.4287,51.76863,0.1583476,38.32174,20.52992,81,89.67908
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,95.7575,68.7,0,-1,0,68.7,68.5088,0,27.0575,36.63325,47.06554,72.31579,68.7,0,0,213.5298,126.5814,0,25.25024,-25.25024,190.8126,45.43147,0.1583476,105.3333,37.65244,0,173.6469
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,106.9235,106.9235,81,0,22.761,106.9235,51.47403,0,0,0,55.03785,27.28794,25.92354,0,0,241.5856,101.3311,27.74991,0,27.74991,217.1385,51.69953,0.1583857,117.6159,44.03028,81,156.369
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,28.89799,28.89799,81,0,22.761,28.89799,229.1474,0,0,0,66.21899,0,0,52.10201,49.49691,213.8357,126.3061,115.7159,0,115.7159,326.9162,77.83704,0.15837,31.78779,52.97519,81,192.5251
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,46.95269,46.95269,67.68051,0,19.39117,46.95269,162.5063,0,0,0,76.30107,0,0,20.72783,19.69143,98.11983,230.4504,95.9925,0,95.9925,417.9827,99.51949,0.1583464,51.64796,61.04086,81,306.7514
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,133.6127,133.6127,73.91615,0,20.96878,133.6127,48.6225,5.77316E-15,0,0,64.96586,62.83853,59.69661,0,0,2.127329,316.8436,2.127329,0,2.127329,420.0009,100,0.1583494,146.974,51.97269,81,381.8095
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,83.80691,68.7,0,-1,0,68.7,81.7655,0,15.1069,23.4876,56.1729,72.31579,68.7,0,0,0,318.7582,0,16.14289,-16.14289,402.9847,95.94855,0.1583494,92.1876,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,74.85791,74.85791,51.04668,0,15.18281,74.85791,57.44349,0,0,0,43.001,25.06445,23.81122,0,0,17.93655,302.6153,17.93655,0,17.93655,420.0009,100,0.1583739,82.3437,34.40079,81,345.6163
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,48.88636,48.88636,0,0,0,48.88636,41.65677,0,0,0,20.36448,51.45933,48.88636,0,0,0,318.7582,0,31.09485,-31.09485,387.224,92.19601,0.1583739,53.775,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,67.79881,67.79881,77.84883,0,21.96375,67.79881,35.35587,0,0,0,23.97086,0,0,10.05002,9.547523,34.54983,287.6634,33.51838,0,33.51838,419.0223,99.76702,0.1584232,74.57869,19.17669,81,311.6342
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,135.1374,135.1374,81,0,22.761,135.1374,3.844285,0,0,0,5.195065,56.98669,54.13736,0,0,1.03145,317.8299,0,51.79162,-51.79162,364.4292,86.76868,0.1584232,148.6511,4.156052,81,323.025
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.5777,266.0383,0,0,0,364.4292,86.76868,0.1584232,0,0,0,266.0383
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,63.00754,63.00754,0,-1,0,63.00754,0,0,1.421085E-14,0.6082945,0,66.32373,63.00754,0,0,58.5777,266.0383,0,66.32373,-66.32373,294.5178,70.12315,0.1584232,69.3083,0,0,266.0383
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,53.04321,53.04321,0,-1,0,53.04321,0,0,0,0,0,55.83496,53.04321,0,0,132.2707,199.7146,0,55.83496,-55.83496,235.6626,56.11003,0.1584232,58.34753,0,0,199.7146
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,56.68,56.68,0,-1,0,56.68,0,0,7.105427E-15,0,0,59.66315,56.68,0,0,194.3096,143.8796,0,59.66315,-59.66315,172.7721,41.13614,0.1584232,62.348,0,0,143.8796
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,29.52813,29.52813,0,-1,0,29.52813,0,0,0,0,0,31.08224,29.52813,0,0,260.602,84.21646,0,31.08224,-31.08224,140.0086,33.3353,0.1584232,32.48094,0,0,84.21646
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.1378,53.13422,0,0,0,140.0086,33.3353,0.1584232,0,0,0,53.13422
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.1378,53.13422,0,0,0,140.0086,33.3353,0.1584232,0,0,0,53.13422
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.693211,4.693211,0,-1,0,4.693211,0,0,0,0,0,4.940222,4.693211,0,0,295.1378,53.13422,0,4.940222,-4.940222,134.8011,32.09544,0.1584232,5.162532,0,0,53.13422
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6269,48.194,0,0,0,134.8011,32.09544,0.1584232,0,0,0,48.194
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6269,48.194,0,0,0,134.8011,32.09544,0.1584232,0,0,0,48.194
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,63.50489,63.50489,81,0,22.761,63.50489,0,0,0,0,0,0,0,17.49511,16.62035,300.6269,48.194,16.62035,0,16.62035,150.5685,35.84958,0.1584519,69.85538,0,81,48.194
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,30.16898,30.16898,81,0,22.761,30.16898,2.342726,0,0,0,0.7067766,0,0,50.83102,48.28947,284.0066,63.15231,48.99624,0,48.99624,197.0505,46.91668,0.1585363,33.18588,0.5654213,81,63.85909
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,86.2698,86.2698,81,0,22.761,86.2698,25.12817,0,0,0,21.67802,5.547155,5.269797,0,0,235.0103,107.2489,16.13087,0,16.13087,212.3535,50.56027,0.1585583,94.89677,17.34242,81,128.927
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,218.8795,121.7667,116.8515,0,116.8515,323.2086,76.95427,0.1585095,0,38.52116,81,169.9182
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,63.30611,63.30611,0,-1,0,63.30611,115.2165,0,0,0.9367268,72.93909,66.63802,63.30611,0,0,102.028,226.933,6.301068,0,6.301068,329.1863,78.37753,0.158497,69.63673,58.35127,0,299.8721
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,65.82808,65.82808,78.59065,0,22.15144,65.82808,125.0115,1.776357E-15,0,0,82.29265,0,0,12.76258,12.12445,95.72694,232.604,94.4171,0,94.4171,418.7582,99.70414,0.1585149,72.41088,65.83412,81,314.8966
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,26.9903,26.9903,0,0,0,26.9903,400.5327,78.38428,0,0,108.105,28.41084,26.9903,0,0,1.309843,317.5794,1.309843,0,1.309843,420.0009,100,0.1585123,29.68933,86.48396,0,425.6843
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,82.99126,82.99126,20.25,0,7.39125,82.99126,137.8123,48.32872,0,0,114.3721,66.04343,62.74126,0,0,0,318.7582,0,0,0,420.0009,100,0.1585123,91.29039,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,113.9447,113.9447,45.24474,0,13.71492,113.9447,100.2497,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1585123,125.3392,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,10.90757,10.90757,0,-1,0,10.90757,802.2621,76.02567,0,0,87.50733,11.48166,10.90757,0,0,0,318.7582,0,0,0,420.0009,100,0.1585123,11.99833,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,90.97905,90.97905,22.87746,0,8.055997,90.97905,78.79384,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1585123,100.077,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585123,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,39.16427,39.16427,0,0,0,39.16427,65.69346,7.105427E-15,0,0,25.72836,41.22555,39.16427,0,0,0,318.7582,0,15.49718,-15.49718,403.6654,96.11061,0.1585123,43.0807,20.58269,0,344.4866
