Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,56.57171,56.57171,0,0,0,56.57171,9.093183,0,7.105427E-15,0,5.144169,59.54917,56.57171,0,0,17.21909,303.261,0,54.405,-54.405,346.3175,82.45638,0.1585123,62.22889,4.115335,0,308.4052
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.66909,248.856,0,0,0,346.3175,82.45638,0.1585123,0,0,0,248.856
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,16.49446,16.49446,0,-1,0,16.49446,0,0,0,0,0,17.36259,16.49446,0,0,77.66909,248.856,0,17.36259,-17.36259,328.0157,78.09882,0.1585123,18.1439,0,0,248.856
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,40.24026,40.24026,0,-1,0,40.24026,0,0,0,0,0,42.35817,40.24026,0,0,96.96085,231.4935,0,42.35817,-42.35817,283.3663,67.46803,0.1585123,44.26429,0,0,231.4935
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.0191,51.0191,0,-1,0,51.0191,0,0,7.105427E-15,0,0,53.70432,51.0191,0,0,144.0255,189.1353,0,53.70432,-53.70432,226.7569,53.98964,0.1585123,56.12101,0,0,189.1353
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.107362,4.107362,0,-1,0,4.107362,0,0,8.881784E-16,0,0,4.323539,4.107362,0,0,203.697,135.431,0,4.323539,-4.323539,222.1995,52.90454,0.1585123,4.518098,0,0,135.431
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,20.23378,20.23378,0,-1,0,20.23378,0,0,0,0,0,21.29872,20.23378,0,0,208.5009,131.1074,0,21.29872,-21.29872,199.7487,47.55912,0.1585123,22.25716,0,0,131.1074
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,125.3199,68.7,0,-1,0,68.7,0,0,56.6199,69.15189,0,72.31579,68.7,0,0,232.1661,109.8087,0,72.31579,-72.31579,123.5212,29.40974,0.1585123,137.8519,0,0,109.8087
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,29.90075,29.90075,0,-1,0,29.90075,0,0,3.552714E-15,0,0,31.47448,29.90075,0,0,312.517,37.49292,0,31.47448,-31.47448,90.34416,21.51047,0.1585123,32.89083,0,0,37.49292
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,62.34768,5.717518,0,-1,0,5.717518,0,0,56.63016,62.86493,0,6.01844,5.717518,0,0,347.4886,6.01844,0,6.01844,-6.01844,84.00017,20,0.1585123,68.58244,0,0,6.01844
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585123,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,12.23817,12.23817,81,0,22.761,12.23817,0,0,0,0,0,0,0,68.76183,65.32374,354.1758,0,65.32374,0,65.32374,145.9717,34.7551,0.1585965,13.46199,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,59.25791,59.25791,81,0,22.761,59.25791,2.336239,0,0,0,1.384406,0,0,21.74209,20.65498,288.8521,58.79136,22.03939,0,22.03939,166.8801,39.73328,0.1586339,65.1837,1.107525,81,60.17577
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,15.41338,15.41338,81,0,22.761,15.41338,115.2484,0,0,0,17.76367,0,0,65.58662,62.30729,266.8127,78.62682,80.07096,0,80.07096,242.8421,57.81943,0.1586886,16.95472,14.21094,81,96.39049
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,82.06798,82.06798,81,0,22.761,82.06798,47.13313,0,0,0,38.68121,1.124186,1.067976,0,0,186.7417,150.6907,37.55702,0,37.55702,278.4718,66.30268,0.1587395,90.27477,30.94497,81,189.3719
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,43.01696,43.01696,0,-1,0,43.01696,145.3684,0,0,0,62.53306,45.28101,43.01696,0,0,149.1847,184.492,17.25205,0,17.25205,294.8385,70.19952,0.1587053,47.31865,50.02645,0,247.0251
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,44.35668,44.35668,0,0,0,44.35668,90.60966,0,0,0,40.19144,46.69124,44.35668,0,0,131.9326,200.0188,0,6.499806,-6.499806,287.9872,68.56823,0.1587053,48.79235,32.15315,0,240.2103
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,14.05128,14.05128,0,0,0,14.05128,306.2487,0,0,0,43.03186,14.79082,14.05128,0,0,139.1546,193.519,28.24104,0,28.24104,314.779,74.94722,0.1586493,15.45641,34.42549,0,236.5509
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,42.04987,42.04987,0,0,0,42.04987,193.4213,0,0,0,81.3334,44.26302,42.04987,0,0,110.9136,218.936,37.07038,0,37.07038,349.947,83.32055,0.1585758,46.25486,65.06673,0,300.2694
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,19.53509,19.53509,0,0,0,19.53509,438.2458,0,0,0,85.61169,20.56325,19.53509,0,0,73.84322,252.2993,65.04845,0,65.04845,411.6574,98.01347,0.1584471,21.48859,68.48936,0,337.911
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,44.37849,44.37849,0,-1,0,44.37849,172.2835,20.94785,0,0,76.45683,46.7142,44.37849,0,0,8.794779,310.8429,8.794779,0,8.794779,420.0009,100,0.1584298,48.81634,61.16546,0,387.2997
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,8.331923,8.331923,0,0,0,8.331923,610.9789,42.13585,0,0,50.90629,8.770445,8.331923,0,0,0,318.7582,0,0,0,420.0009,100,0.1584298,9.165114,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,23.59646,23.59646,0,0,0,23.59646,130.687,5.999117,0,0,30.8375,24.83838,23.59646,0,0,0,318.7582,0,0,0,420.0009,100,0.1584298,25.95611,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,52.41621,52.41621,0,0,0,52.41621,29.02978,0,7.105427E-15,0,15.21631,55.17496,52.41621,0,0,0,318.7582,0,39.95865,-39.95865,377.8807,89.97142,0.1584298,57.65783,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,40.00729,40.00729,0,0,0,40.00729,12.72576,7.105427E-15,0,0,5.091231,42.11294,40.00729,0,0,44.3985,278.7996,0,37.02171,-37.02171,338.8564,80.67994,0.1584298,44.00802,4.072985,0,283.8908
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,67.26064,67.26064,0,-1,0,67.26064,0,0,0,5.286702,0,70.80067,67.26064,0,0,85.53373,241.7779,0,70.80067,-70.80067,264.226,62.91082,0.1584298,73.9867,0,0,241.7779
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,79.15236,68.7,0,-1,0,68.7,0,0,10.45236,18.3676,0,72.31579,68.7,0,0,164.2011,170.9772,0,72.31579,-72.31579,187.9984,44.76144,0.1584298,87.0676,0,0,170.9772
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.552,98.66141,0,0,0,187.9984,44.76144,0.1584298,0,0,0,98.66141
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.552,98.66141,0,0,0,187.9984,44.76144,0.1584298,0,0,0,98.66141
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.552,98.66141,0,0,0,187.9984,44.76144,0.1584298,0,0,0,98.66141
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,87.97427,68.7,0,-1,0,68.7,0,0,19.27427,28.0717,0,72.31579,68.7,0,0,244.552,98.66141,0,72.31579,-72.31579,111.7709,26.61206,0.1584298,96.7717,0,0,98.66141
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.9029,26.34562,0,0,0,111.7709,26.61206,0.1584298,0,0,0,26.34562
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,9.740328,9.740328,0,-1,0,9.740328,0,0,1.776357E-15,0,0,10.25298,9.740328,0,0,324.9029,26.34562,0,10.25298,-10.25298,100.9633,24.03883,0.1584298,10.71436,0,0,26.34562
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,24.48503,15.28801,0,-1,0,15.28801,0,0,9.197022,11.64552,0,16.09264,15.28801,0,0,336.2951,16.09264,0,16.09264,-16.09264,84.00017,20,0.1584298,26.93353,0,0,16.09264
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,33.38099,0,0,-1,0,0,0,0,33.38099,36.71909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584298,36.71909,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.396539,2.396539,74.71233,0,21.17022,2.396539,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1584849,2.636193,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,123.1722,123.1722,81,0,22.761,123.1722,0.9602957,0,1.421085E-14,0,1.182817,44.39176,42.17218,0,0,285.4758,61.83,0,43.20895,-43.20895,103.6285,24.6734,0.1584849,135.4894,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,22.28828,22.28828,81,0,22.761,22.28828,72.43726,0,0,0,16.14502,0,0,58.71172,55.77613,333.4857,18.62105,71.92115,0,71.92115,171.8589,40.9187,0.1585557,24.51711,12.91602,81,34.76608
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,182.9897,149.7,81,0,22.761,149.7,16.98552,0,33.28971,51.58869,25.42732,72.31579,68.7,0,0,261.5646,83.35009,0,46.88847,-46.88847,122.4341,29.15092,0.1585557,201.2887,20.34186,81,108.7774
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,107.2704,58.85132,0,-1,0,58.85132,43.30767,0,48.41912,78.5164,25.48714,61.94876,58.85132,0,0,313.6629,36.46162,0,36.46162,-36.46162,84.00017,20,0.1585557,117.9975,20.38971,0,61.94876
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,102.5549,102.5549,81,0,22.761,102.5549,28.02843,0,0,26.3489,28.74452,22.68934,21.55488,0,0,354.1758,0,6.05518,0,6.05518,89.74461,21.36772,0.1585638,112.8104,22.99562,81,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,348.1206,5.449662,111.443,0,111.443,195.4687,46.54007,0.1585261,0,34.19438,81,48.19263
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,58.87877,58.87877,81,0,22.761,58.87877,103.3502,0,0,0,60.8513,0,0,22.12123,21.01517,236.6777,105.7483,81.86647,0,81.86647,273.1341,65.03179,0.158577,64.76664,48.68104,81,166.5996
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,50.21525,50.21525,81,0,22.761,50.21525,94.73051,0,0,0,47.56916,0,0,30.78475,29.24552,154.8112,179.4282,76.81467,0,76.81467,346.0069,82.38242,0.1586378,55.23677,38.05533,81,226.9973
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,37.91996,37.91996,0,-1,0,37.91996,87.8244,0,0,0,33.30298,39.91575,37.91996,0,0,77.99651,248.5614,0,6.61277,-6.61277,339.0364,80.72279,0.1586378,41.71196,26.64239,0,281.8643
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,88.81837,88.81837,81,0,22.761,88.81837,44.65689,0,0,0,39.66352,8.22987,7.818376,0,0,85.34403,241.9486,31.43365,0,31.43365,368.857,87.82291,0.1586801,97.70021,31.73082,81,281.6121
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,29.27746,29.27746,0,0,0,29.27746,93.35939,0,0,0,27.33326,30.81838,29.27746,0,0,53.91038,270.2389,0,3.48512,-3.48512,365.1833,86.94823,0.1586801,32.2052,21.8666,0,297.5721
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,110.2499,110.2499,81,0,22.761,110.2499,17.20836,0,0,0,18.97219,30.78934,29.24987,0,0,57.78273,266.7538,0,11.81715,-11.81715,352.727,83.98244,0.1586801,121.2749,15.17775,81,285.726
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,87.03805,87.03805,81,0,22.761,87.03805,5.875196,0,0,0,5.113656,6.355842,6.03805,0,0,70.9129,254.9366,0,1.242186,-1.242186,351.4176,83.67068,0.1586801,95.74185,4.090925,81,260.0503
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,32.72832,32.72832,0,-1,0,32.72832,0,0,0,0,0,34.45086,32.72832,0,0,72.29311,253.6944,0,34.45086,-34.45086,315.1032,75.02441,0.1586801,36.00115,0,0,253.6944
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,59.19922,59.19922,0,-1,0,59.19922,0,0,7.105427E-15,0,0,62.31497,59.19922,0,0,110.5718,219.2436,0,62.31497,-62.31497,249.4174,59.38498,0.1586801,65.11914,0,0,219.2436
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8107,156.9286,0,0,0,249.4174,59.38498,0.1586801,0,0,0,156.9286
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5350581,0.5350581,0,-1,0,0.5350581,0,0,0,0,0,0.563219,0.5350581,0,0,179.8107,156.9286,0,0.563219,-0.563219,248.8237,59.24363,0.1586801,0.5885639,0,0,156.9286
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.405777,1.405777,0,-1,0,1.405777,0,0,0,0,0,1.479765,1.405777,0,0,180.4365,156.3654,0,1.479765,-1.479765,247.2639,58.87225,0.1586801,1.546355,0,0,156.3654
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,43.17758,43.17758,0,-1,0,43.17758,0,0,0,0,0,45.45009,43.17758,0,0,182.0807,154.8856,0,45.45009,-45.45009,199.3553,47.46546,0.1586801,47.49534,0,0,154.8856
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.886629,1.886629,0,-1,0,1.886629,0,0,2.220446E-16,0,0,1.985925,1.886629,0,0,232.5808,109.4355,0,1.985925,-1.985925,197.262,46.96705,0.1586801,2.075292,0,0,109.4355
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,72.3194,68.7,0,-1,0,68.7,0,0,3.619394,10.85133,0,72.31579,68.7,0,0,234.7874,107.4496,0,72.31579,-72.31579,121.0345,28.81767,0.1586801,79.55133,0,0,107.4496
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,48.83762,33.37712,0,-1,0,33.37712,0,0,15.4605,20.34426,0,35.13381,33.37712,0,0,315.1382,35.13381,0,35.13381,-35.13381,84.00017,20,0.1586801,53.72139,0,0,35.13381
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,58.47263,0,0,-1,0,0,0,0,58.47263,64.3199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586801,64.3199,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.78829,40.78829,81,0,22.761,40.78829,0,0,0,0,0,0,0,40.21171,38.20112,354.1758,0,38.20112,0,38.20112,120.2409,28.62874,0.1587451,44.86712,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,109.8759,109.8759,81,0,22.761,109.8759,1.195261,0,1.421085E-14,6.952007,1.313304,30.39569,28.8759,0,0,315.9747,34.38101,0,29.08238,-29.08238,89.58541,21.32982,0.1587451,120.8635,1.050644,81,35.69431
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,56.37241,56.37241,81,0,22.761,56.37241,32.59105,0,0,0,18.37236,0,0,24.6276,23.39622,348.2885,5.298626,41.76857,0,41.76857,129.2106,30.76436,0.1588096,62.00964,14.69789,81,23.67098
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,306.5199,42.89034,105.4975,0,105.4975,229.2943,54.59376,0.1587833,0,29.43798,81,79.68782
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,20.1126,20.1126,0,-1,0,20.1126,227.4173,0,0,0,45.73952,21.17116,20.1126,0,0,201.0224,137.8381,24.56837,0,24.56837,252.6019,60.14318,0.1587351,22.12386,36.59162,0,183.5776
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,115.0159,115.0159,81,0,22.761,115.0159,14.51938,0,0,0,16.69959,35.80622,34.01591,0,0,176.454,159.9496,0,19.10663,-19.10663,232.4617,55.34792,0.1587351,126.5175,13.35968,81,176.6492
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,44.31112,44.31112,81,0,22.761,44.31112,52.76353,0,0,0,23.38012,0,0,36.68888,34.85443,197.6836,140.843,58.23455,0,58.23455,287.7079,68.50173,0.1588255,48.74224,18.70409,81,164.2231
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.229431,4.229431,76.54522,0,21.63394,4.229431,1284.694,0,0,0,54.33522,0,0,72.31579,68.7,139.4491,193.2541,123.0352,0,123.0352,404.4293,96.2925,0.1587796,4.652374,43.46818,81,247.5893
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,141.6839,141.6839,81,0,22.761,141.6839,51.0902,0,0,6.15225,72.38657,63.87775,60.68386,0,0,16.41383,303.9858,8.508823,0,8.508823,412.5015,98.21445,0.1587908,155.8522,57.90926,81,376.3723
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,90.30131,68.7,0,-1,0,68.7,120.4177,2.506144,21.60131,30.63144,82.72694,72.31579,68.7,0,0,7.90501,311.6437,7.90501,0,7.90501,420.0009,100,0.1587753,99.33144,66.18156,0,394.3707
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,51.63987,51.63987,0,0,0,51.63987,66.44082,0,7.105427E-15,0,34.30996,54.35776,51.63987,0,0,0,318.7582,0,20.04781,-20.04781,398.8686,94.96852,0.1587753,56.80386,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,53.81935,53.81935,0,0,0,53.81935,47.86183,0,7.105427E-15,0,25.75892,56.65195,53.81935,0,0,22.27534,298.7104,0,30.89302,-30.89302,366.3045,87.21518,0.1587753,59.20128,20.60714,0,324.4693
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,103.3725,103.3725,81,0,22.761,103.3725,19.40496,0,0,0,20.0594,23.55002,22.37252,0,0,56.60092,267.8174,0,3.490618,-3.490618,362.6251,86.33913,0.1587753,113.7098,16.04752,81,287.8768
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,60.47938,264.3268,4.990216,0,4.990216,367.3592,87.4663,0.1587655,0,3.992172,0,269.317
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.640646,4.640646,0,-1,0,4.640646,0,0,8.881784E-16,0,0,4.884891,4.640646,0,0,55.48917,268.818,0,4.884891,-4.884891,362.2101,86.24032,0.1587655,5.104711,0,0,268.818
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,125.7593,68.7,0,-1,0,68.7,0,0,57.0593,69.63523,0,72.31579,68.7,0,0,60.91682,263.9331,0,72.31579,-72.31579,285.9825,68.09094,0.1587655,138.3352,0,0,263.9331
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,191.3685,68.7,0,-1,0,68.7,0,0,122.6685,141.8054,0,72.31579,68.7,0,0,141.2677,191.6173,0,72.31579,-72.31579,209.755,49.94157,0.1587655,210.5054,0,0,191.6173
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.6186,119.3015,0,0,0,209.755,49.94157,0.1587655,0,0,0,119.3015
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,6.718618,6.718618,0,-1,0,6.718618,0,0,8.881784E-16,0,0,7.07223,6.718618,0,0,221.6186,119.3015,0,7.07223,-7.07223,202.3002,48.16662,0.1587655,7.39048,0,0,119.3015
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,55.04763,55.04763,0,-1,0,55.04763,0,0,7.105427E-15,0,0,57.94487,55.04763,0,0,229.4766,112.2293,0,57.94487,-57.94487,141.221,33.62397,0.1587655,60.55239,0,0,112.2293
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,102.6629,51.57019,0,-1,0,51.57019,0,0,51.09274,61.35904,0,54.28441,51.57019,0,0,293.8598,54.28441,0,54.28441,-54.28441,84.00017,20,0.1587655,112.9292,0,0,54.28441
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,132.1953,0,0,-1,0,0,0,0,132.1953,145.4148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587655,145.4148,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587655,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,60.09105,0,0,-1,0,0,0,0,60.09105,66.10015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587655,66.10015,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,12.43837,12.43837,81,0,22.761,12.43837,0,0,0,0,0,0,0,68.56163,65.13355,354.1758,0,65.13355,0,65.13355,145.7913,34.71214,0.1588486,13.6822,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,129.1235,129.1235,81,0,22.761,129.1235,0.3477826,0,0,5.261358,0.4490692,50.65633,48.12352,0,0,289.0423,58.6202,0,50.20726,-50.20726,92.86818,22.11143,0.1588486,142.0359,0.3592553,81,59.06927
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,10.72465,10.72465,81,0,22.761,10.72465,173.1342,0,0,0,18.56803,0,0,70.27535,66.76159,344.8281,8.412933,85.32962,0,85.32962,173.819,41.38538,0.158892,11.79711,14.85442,81,26.98096
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,118.7291,118.7291,81,0,22.761,118.7291,30.83726,0,0,0,36.6128,39.71484,37.7291,0,0,259.4985,85.20959,0,3.102043,-3.102043,170.5491,40.60685,0.158892,130.602,29.29024,81,121.8224
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,40.00294,40.00294,0,-1,0,40.00294,143.0193,0,0,0,57.21191,42.10836,40.00294,0,0,262.9452,82.10754,15.10356,0,15.10356,184.8776,44.01839,0.1588624,44.00323,45.76953,0,139.3195
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,247.8416,95.70074,80.32143,0,80.32143,261.0772,62.16111,0.1587054,0,64.25714,0,176.0222
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,132.2057,132.2057,81,0,22.761,132.2057,62.87563,0,0,0,83.12517,53.90075,51.20571,0,0,167.5202,167.99,29.22442,0,29.22442,288.8019,68.76223,0.1587088,145.4263,66.50014,81,251.1152
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,40.56818,0,12.53175,0,0,0,0,0,99.75602,0,0,40.56818,38.53977,138.2958,194.292,138.2958,0,138.2958,420.0009,100,0.1585094,0,79.80482,81,294.048
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,177.821,149.7,81,0,22.761,149.7,75.42694,40.59835,28.12099,45.90308,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1585094,195.6031,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585094,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,40.13204,40.13204,0,0,0,40.13204,151.0852,18.38931,0,0,60.63356,42.24425,40.13204,0,0,0,318.7582,0,0,0,420.0009,100,0.1585094,44.14524,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,103.9476,103.9476,68.39697,0,19.57243,103.9476,36.00054,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1585094,114.3423,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,55.32381,55.32381,0,0,0,55.32381,40.39676,0,0,0,22.34902,58.23558,55.32381,0,0,0,318.7582,0,35.88656,-35.88656,382.1731,90.99341,0.1585094,60.85619,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,86.42963,86.42963,81,0,22.761,86.42963,5.772908,0,0,0,4.989503,5.715407,5.429636,0,0,39.87396,282.8717,0,0.7259038,-0.7259038,381.4079,90.81123,0.1585094,95.0726,3.991602,81,287.8612
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,69.77435,68.7,0,-1,0,68.7,0,0,1.074347,8.051782,0,72.31579,68.7,0,0,40.68052,282.1458,0,72.31579,-72.31579,305.1804,72.66185,0.1585094,76.75178,0,0,282.1458
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.0314,209.83,0,0,0,305.1804,72.66185,0.1585094,0,0,0,209.83
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,81.34765,68.7,0,-1,0,68.7,0,0,12.64765,20.78241,0,72.31579,68.7,0,0,121.0314,209.83,0,72.31579,-72.31579,228.9528,54.51247,0.1585094,89.48241,0,0,209.83
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,53.41777,53.41777,0,-1,0,53.41777,0,0,7.105427E-15,0,0,56.22923,53.41777,0,0,201.3823,137.5142,0,56.22923,-56.22923,169.682,40.4004,0.1585094,58.75955,0,0,137.5142
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,56.46746,56.46746,0,-1,0,56.46746,0,0,7.105427E-15,0,0,59.43944,56.46746,0,0,263.8592,81.28495,0,59.43944,-59.43944,107.0274,25.48265,0.1585094,62.11421,0,0,81.28495
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,111.1475,20.75324,0,-1,0,20.75324,0,0,90.39427,101.509,0,21.84551,20.75324,0,0,329.903,21.84551,0,21.84551,-21.84551,84.00017,20,0.1585094,122.2623,0,0,21.84551
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,29.82904,0,0,-1,0,0,0,0,29.82904,32.81195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585094,32.81195,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,37.27824,0,0,-1,0,0,0,0,37.27824,41.00607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585094,41.00607,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,104.6891,0,0,-1,0,0,0,0,104.6891,115.1581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585094,115.1581,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,43.01567,0,0,-1,0,0,0,0,43.01567,47.31723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585094,47.31723,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,10.86211,10.86211,81,0,22.761,10.86211,0,0,0,0,0,0,0,70.13789,66.631,354.1758,0,66.631,0,66.631,147.2119,35.05038,0.1585894,11.94832,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,93.28252,93.28252,81,0,22.761,93.28252,0.3705463,0,1.421085E-14,0,0.3456549,12.92896,12.28251,0,0,287.5448,59.9679,0,12.58331,-12.58331,133.9479,31.8923,0.1585894,102.6108,0.2765239,81,60.31355
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,92.51736,92.51736,81,0,22.761,92.51736,10.29018,3.552714E-15,0,0,9.520206,12.12353,11.51736,0,0,301.5263,47.38459,0,2.603327,-2.603327,131.2038,31.23893,0.1585894,101.7691,7.616165,81,56.90479
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,71.97396,71.97396,81,0,22.761,71.97396,38.19421,0,0,0,27.48989,0,0,9.026036,8.574734,304.4189,44.78126,36.06462,0,36.06462,165.4177,39.38508,0.1586404,79.17136,21.99191,81,72.27115
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,58.31467,58.31467,0,-1,0,58.31467,12.56491,0,0,0,7.327185,61.38386,58.31467,0,0,268.3542,77.23942,0,54.05668,-54.05668,108.4369,25.81826,0.1586404,64.14613,5.861748,0,84.5666
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,115.4551,115.4156,81,0,22.761,115.4156,11.30194,0,0.03948131,21.49859,13.04421,36.22695,34.4156,0,0,328.4172,23.18274,0,23.18274,-23.18274,84.00017,20,0.1586404,127.0006,10.43537,81,36.22695
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,70.11111,70.11111,81,0,22.761,70.11111,79.63859,0,0,0,55.83551,0,0,10.88888,10.34444,354.1758,0,66.17995,0,66.17995,146.784,34.94849,0.158721,77.12223,44.6684,81,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,139.2532,139.2532,81,0,22.761,139.2532,56.19864,0,0,3.478557,78.25842,61.31919,58.25323,0,0,287.9958,59.56195,16.93923,0,16.93923,162.8539,38.77467,0.1587241,153.1786,62.60674,81,137.8204
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,47.55207,47.55207,81,0,22.761,47.55207,189.1211,0,0,0,89.93102,0,0,33.44793,31.77554,271.0566,74.80725,121.7066,0,121.7066,278.3149,66.26532,0.1586966,52.30727,71.94481,81,164.7383
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,149.3501,184.3432,68.22282,0,68.22282,343.0368,81.67525,0.1585643,0,54.57826,0,252.566
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,55.80679,55.80679,0,0,0,55.80679,78.59975,0,0,0,43.864,58.744,55.80679,0,0,81.12727,245.7437,0,14.87999,-14.87999,327.3519,77.94077,0.1585643,61.38747,35.0912,0,289.6077
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,63.48823,63.48823,81,0,22.761,63.48823,64.35799,0,0,0,40.85975,0,0,17.51177,16.63618,97.66059,230.8637,57.49593,0,57.49593,381.8973,90.92775,0.1586463,69.83705,32.6878,81,271.7234
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,139.983,139.983,81,0,22.761,139.983,11.90185,0,0,4.281304,16.66057,62.08737,58.98301,0,0,40.16466,282.61,0,45.4268,-45.4268,334.0132,79.5268,0.1586463,153.9813,13.32845,81,299.2706
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,164.112,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,14.41203,30.82324,4.198254,72.31579,68.7,0,0,90.63889,237.1832,0,68.11754,-68.11754,262.2111,62.43108,0.1586463,180.5232,3.358603,81,241.3815
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,116.7261,68.7,0,-1,0,68.7,0,0,48.02612,59.69873,0,72.31579,68.7,0,0,166.325,169.0657,0,72.31579,-72.31579,185.9835,44.2817,0.1586463,128.3987,0,0,169.0657
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,82.49985,68.7,0,-1,0,68.7,0,0,13.79985,22.04984,0,72.31579,68.7,0,0,246.6759,96.7499,0,72.31579,-72.31579,109.756,26.13233,0.1586463,90.74983,0,0,96.7499
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,121.8025,23.21241,0,-1,0,23.21241,0,0,98.5901,110.7704,0,24.43411,23.21241,0,0,327.0268,24.43411,0,24.43411,-24.43411,84.00017,20,0.1586463,133.9828,0,0,24.43411
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,63.31806,0,0,-1,0,0,0,0,63.31806,69.64986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,69.64986,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,124.8978,0,0,-1,0,0,0,0,124.8978,137.3875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,137.3875,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,86.36732,0,0,-1,0,0,0,0,86.36732,95.00406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,95.00406,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.034296,0,0,-1,0,0,0,0,3.034296,3.337725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,3.337725,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,58.15622,0,0,-1,0,0,0,0,58.15622,63.97184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,63.97184,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,76.96185,0,0,-1,0,0,0,0,76.96185,84.65804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,84.65804,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586463,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,69.75993,69.75993,81,0,22.761,69.75993,1.834591,0,0,0,1.279809,0,0,11.24007,10.67807,354.1758,0,11.95788,0,11.95788,95.34441,22.701,0.158666,76.73592,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,79.55891,79.55891,81,0,22.761,79.55891,23.39813,0,0,0,18.6153,0,0,1.441092,1.369037,342.2179,10.76209,19.98433,0,19.98433,114.3032,27.215,0.1586929,87.5148,14.89224,81,29.37739
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,21.20922,21.20922,81,0,22.761,21.20922,154.1628,0,0,0,32.69672,0,0,59.79078,56.80125,322.2336,28.74799,89.49796,0,89.49796,199.2084,47.43048,0.158728,23.33014,26.15738,81,61.44471
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,124.7876,68.7,0,-1,0,68.7,91.39758,0,56.08762,68.56638,62.79014,72.31579,68.7,0,0,232.7356,109.2962,0,9.525652,-9.525652,189.1675,45.03979,0.158728,137.2664,50.23211,0,172.0863
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,37.62234,37.62234,0,0,0,37.62234,245.5707,0,0,0,92.38946,39.60247,37.62234,0,0,243.3197,99.77051,52.78699,0,52.78699,239.2457,56.96313,0.1586258,41.38458,73.91157,0,192.16
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.9478656,0.9478656,0,0,0,0.9478656,9887.181,0,0,0,93.71719,0.9977533,0.9478656,0,0,190.5327,147.2788,92.71943,0,92.71943,327.207,77.90628,0.1584467,1.042652,74.97375,0,240.996
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,121.4469,121.4469,81,0,22.761,121.4469,72.45483,0,0,0,87.99416,42.57571,40.44692,0,0,97.81327,230.7263,45.41846,0,45.41846,370.2948,88.16525,0.1584558,133.5916,70.39533,81,318.7205
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,97.92413,97.92413,81,0,22.761,97.92413,57.42382,0,0,0,56.23177,17.81487,16.92412,0,0,52.39481,271.6029,38.4169,0,38.4169,406.7402,96.84272,0.1585065,107.7165,44.98542,81,327.8347
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,76.64803,68.7,0,-1,0,68.7,78.57075,0,7.948037,15.61284,53.9781,72.31579,68.7,0,0,13.9779,306.1781,0,18.33768,-18.33768,387.4106,92.24044,0.1585065,84.31284,43.18248,0,360.1562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,85.51474,85.51474,62.53762,0,18.09002,85.51474,68.45551,0,0,0,58.53955,24.18644,22.97712,0,0,34.35311,287.8404,34.35311,0,34.35311,420.0009,100,0.1585519,94.06622,46.83164,81,346.38
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,50.91551,50.91551,0,0,0,50.91551,103.6282,0,0,0,52.76282,53.59527,50.91551,0,0,0,318.7582,0,0.8324511,-0.8324511,419.1234,99.79108,0.1585519,56.00706,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,119.9994,119.9994,81,0,22.761,119.9994,23.27582,0,1.421085E-14,0,27.93084,41.05198,38.99939,0,0,0.9249457,317.9258,0,13.12114,-13.12114,405.2924,96.49801,0.1585519,131.9993,22.34468,81,345.8566
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,61.17449,61.17449,0,0,0,61.17449,8.008181,0,1.421085E-14,0,4.898964,64.3942,61.17449,0,0,15.50399,304.8046,0,59.49524,-59.49524,342.579,81.56626,0.1585519,67.29195,3.919171,0,309.7036
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,84.58494,68.7,0,-1,0,68.7,0,0,15.88494,24.34344,0,72.31579,68.7,0,0,81.60981,245.3094,0,72.31579,-72.31579,266.3514,63.41688,0.1585519,93.04343,0,0,245.3094
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,55.35239,55.35239,0,-1,0,55.35239,0,0,0,0,0,58.26567,55.35239,0,0,161.9607,172.9936,0,58.26567,-58.26567,204.934,48.79372,0.1585519,60.88763,0,0,172.9936
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,42.77318,42.77318,0,-1,0,42.77318,0,0,0,0,0,45.0244,42.77318,0,0,226.7003,114.7279,0,45.0244,-45.0244,157.4741,37.49377,0.1585519,47.0505,0,0,114.7279
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,98.90578,66.21835,0,-1,0,66.21835,0,0,32.68744,42.57801,0,69.70353,66.21835,0,0,276.7274,69.70353,0,69.70353,-69.70353,84.00017,20,0.1585519,108.7964,0,0,69.70353
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.121655,0,0,-1,0,0,0,0,2.121655,2.333821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585519,2.333821,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,29.28934,0,0,-1,0,0,0,0,29.28934,32.21827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585519,32.21827,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,85.09831,0,0,-1,0,0,0,0,85.09831,93.60815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585519,93.60815,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,63.06261,0,0,-1,0,0,0,0,63.06261,69.36887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585519,69.36887,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,21.81967,0,0,-1,0,0,0,0,21.81967,24.00164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585519,24.00164,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.64518,0,0,-1,0,0,0,0,25.64518,28.2097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585519,28.2097,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,17.69123,17.69123,81,0,22.761,17.69123,0,0,0,0,0,0,0,63.30877,60.14333,354.1758,0,60.14333,0,60.14333,141.0571,33.58496,0.1586435,19.46036,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,59.59825,59.59825,81,0,22.761,59.59825,0,0,0,0,0,0,0,21.40175,20.33167,294.0325,54.129,20.33167,0,20.33167,160.3454,38.17741,0.1586774,65.55807,0,81,54.129
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,145.0639,145.0639,81,0,22.761,145.0639,2.807445,0,2.842171E-14,9.870261,4.072588,67.43565,64.06387,0,0,273.7008,72.4275,0,63.36307,-63.36307,93.55491,22.27493,0.1586774,159.5703,3.25807,81,76.50008
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,116.1648,101.3671,81,0,22.761,101.3671,12.20776,0,14.79764,35.81886,12.37466,21.43909,20.36713,0,0,344.1042,9.064425,0,9.064425,-9.064425,84.00017,20,0.1586774,127.7812,9.899727,81,21.43909
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,74.73201,10.56938,0,-1,0,10.56938,105.2632,0,64.16264,80.09134,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1586774,82.20522,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,40.60271,40.60271,81,0,22.761,40.60271,38.95881,0,0,0,15.81833,0,0,40.39729,38.37743,354.1758,0,54.19576,0,54.19576,135.4148,32.24155,0.1587622,44.66298,12.65467,81,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,39.72634,39.72634,81,0,22.761,39.72634,50.59116,0,0,0,20.09802,0,0,41.27366,39.20998,299.98,48.77618,59.30799,0,59.30799,191.6793,45.63783,0.1588538,43.69897,16.07841,81,68.8742
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,97.27331,97.27331,81,0,22.761,97.27331,16.84467,0,0,0,16.38536,17.1298,16.27331,0,0,240.6721,102.1534,0,0.7444356,-0.7444356,190.8946,45.451,0.1588538,107.0006,13.10829,81,118.5387
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,34.01759,34.01759,81,0,22.761,34.01759,74.56076,0,0,0,25.36377,0,0,46.98241,44.63329,241.4992,101.4089,69.99706,0,69.99706,257.2996,61.26169,0.158926,37.41935,20.29102,81,126.7727
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,15.59041,15.59041,0,-1,0,15.59041,130.1244,0,0,0,20.28692,16.41096,15.59041,0,0,171.5021,164.4063,3.875965,0,3.875965,260.9767,62.13718,0.1589186,17.14945,16.22954,0,184.6932
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.025405,6.025405,0,0,0,6.025405,354.1932,0,0,0,21.34158,6.342532,6.025405,0,0,167.6262,167.8947,14.99904,0,14.99904,275.206,65.52512,0.1588897,6.627945,17.07326,0,189.2362
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,122.9741,122.9741,81,0,22.761,122.9741,7.546411,0,1.421085E-14,0,9.280132,44.18329,41.97412,0,0,152.6271,181.3938,0,34.90316,-34.90316,238.4149,56.76533,0.1588897,135.2715,7.424106,81,190.6739
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,96.91097,96.91097,81,0,22.761,96.91097,12.00389,0,0,0,11.63309,16.74839,15.91097,0,0,191.4084,146.4906,0,5.115307,-5.115307,233.0229,55.48152,0.1588897,106.6021,9.30647,81,158.1237
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,160.1184,149.7,81,0,22.761,149.7,3.249035,0,10.4184,26.43024,4.863805,72.31579,68.7,0,0,197.0921,141.3753,0,67.45198,-67.45198,161.9222,38.55283,0.1588897,176.1302,3.891044,81,146.2392
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,97.18678,68.7,0,-1,0,68.7,0,0,28.48678,38.20546,0,72.31579,68.7,0,0,272.0388,73.92336,0,72.31579,-72.31579,85.69469,20.40346,0.1588897,106.9055,0,0,73.92336
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3896,1.607568,0,0,0,85.69469,20.40346,0.1588897,0,0,0,1.607568
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.60931,1.52719,0,-1,0,1.52719,0,0,29.08212,32.14305,0,1.607568,1.52719,0,0,352.3896,1.607568,0,1.607568,-1.607568,84.00017,20,0.1588897,33.67024,0,0,1.607568
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,49.97863,0,0,-1,0,0,0,0,49.97863,54.97649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,54.97649,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.47,0,0,-1,0,0,0,0,44.47,48.917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,48.917,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,21.98844,0,0,-1,0,0,0,0,21.98844,24.18729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,24.18729,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.072056,0,0,-1,0,0,0,0,4.072056,4.479261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,4.479261,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.94225,0,0,-1,0,0,0,0,38.94225,42.83648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,42.83648,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588897,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,34.90378,34.90378,81,0,22.761,34.90378,0,0,0,0,0,0,0,46.09622,43.79141,354.1758,0,43.79141,0,43.79141,125.5443,29.89145,0.1589623,38.39416,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,26.16203,26.16203,81,0,22.761,26.16203,26.67097,0,0,0,6.977667,0,0,54.83797,52.09607,310.3844,39.41227,59.07374,0,59.07374,181.5866,43.23482,0.1590554,28.77823,5.582133,81,46.38993
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.709495,4.709495,77.02528,0,21.7554,4.709495,331.6563,0,0,0,15.61934,0,0,72.31579,68.7,251.3107,92.57864,84.31934,0,84.31934,261.5789,62.28058,0.1590862,5.180445,12.49547,81,108.198
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,86.09698,68.7,0,-1,0,68.7,56.4799,0,17.39697,26.00667,38.80169,72.31579,68.7,0,0,166.9913,168.466,0,33.5141,-33.5141,226.252,53.86942,0.1590862,94.70667,31.04135,0,207.2677
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,81.81577,81.81577,81,0,22.761,81.81577,82.34427,0,0,0,67.37061,0.8587083,0.8157729,0,0,204.2292,134.9519,66.51189,0,66.51189,289.3507,68.89289,0.1591647,89.99735,53.89648,81,202.3225
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,137.7173,194.8126,105.1455,0,105.1455,389.1005,92.6428,0.1591393,0,29.15641,81,231.2582
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,148.2626,148.2626,81,0,22.761,148.2626,36.4295,0,0,13.38888,54.01133,70.80276,67.26262,0,0,32.5718,289.4436,0,16.79143,-16.79143,371.4008,88.42859,0.1591393,163.0889,43.20906,81,343.4549
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,51.22894,272.6522,31.93303,0,31.93303,401.6951,95.64151,0.159078,0,25.54643,0,304.5852
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,3.899101,0,0,23.19501,0,0,0,0,19.2959,301.3919,19.2959,0,19.2959,420.0009,100,0.159041,0,18.55601,0,324.5869
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,113.5276,113.5276,71.22389,0,20.28765,113.5276,39.22411,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.159041,124.8803,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,99.65347,99.65347,72.54797,0,20.62264,99.65347,28.63132,1.065814E-14,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.159041,109.6188,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159041,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,55.28681,55.28681,0,0,0,55.28681,3.323119,0,7.105427E-15,0,1.837247,58.19664,55.28681,0,0,0,318.7582,0,56.3594,-56.3594,360.5928,85.85526,0.159041,60.81549,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,99.82839,68.7,0,-1,0,68.7,0,0,31.12839,41.11123,0,72.31579,68.7,0,0,62.62155,262.3988,0,72.31579,-72.31579,284.3653,67.70589,0.159041,109.8112,0,0,262.3988
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.528648,2.528648,0,-1,0,2.528648,0,0,0,0,0,2.661735,2.528648,0,0,142.9724,190.083,0,2.661735,-2.661735,281.5596,67.03786,0.159041,2.781513,0,0,190.083
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.3508,46.3508,0,-1,0,46.3508,0,0,0,0,0,48.79031,46.3508,0,0,145.9299,187.4213,0,48.79031,-48.79031,230.1301,54.79276,0.159041,50.98588,0,0,187.4213
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,14.18571,14.18571,0,-1,0,14.18571,0,0,1.776357E-15,0,0,14.93233,14.18571,0,0,200.1414,138.631,0,14.93233,-14.93233,214.39,51.04514,0.159041,15.60428,0,0,138.631
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,67.31479,67.31479,0,-1,0,67.31479,0,0,1.421085E-14,5.346265,0,70.85767,67.31479,0,0,216.7328,123.6987,0,70.85767,-70.85767,139.6995,33.26171,0.159041,74.04626,0,0,123.6987
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,30.48948,30.48948,0,-1,0,30.48948,0,0,3.552714E-15,0,0,32.09418,30.48948,0,0,295.4636,52.84099,0,32.09418,-32.09418,105.8692,25.20691,0.159041,33.53842,0,0,52.84099
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.326006,1.326006,0,-1,0,1.326006,0,0,0,0,0,1.395796,1.326006,0,0,331.1238,20.74681,0,1.395796,-1.395796,104.3979,24.8566,0.159041,1.458607,0,0,20.74681
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,75.37639,18.38346,0,-1,0,18.38346,0,0,56.99293,64.53056,0,19.35101,18.38346,0,0,332.6747,19.35101,0,19.35101,-19.35101,84.00017,20,0.159041,82.91402,0,0,19.35101
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.62354,0,0,-1,0,0,0,0,26.62354,29.28589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159041,29.28589,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.77184,0,0,-1,0,0,0,0,34.77184,38.24903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159041,38.24903,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,60.30772,60.30772,81,0,22.761,60.30772,0,0,0,0,0,0,0,20.69228,19.65767,354.1758,0,19.65767,0,19.65767,102.6491,24.4402,0.1590735,66.33849,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,55.02049,55.02049,81,0,22.761,55.02049,0,0,0,0,0,0,0,25.97951,24.68054,334.5181,17.6919,24.68054,0,24.68054,126.0631,30.01496,0.1591142,60.52254,0,81,17.6919
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,14.62249,14.62249,81,0,22.761,14.62249,116.8674,0,0,0,17.08893,0,0,66.37751,63.05864,309.8376,39.90438,80.14757,0,80.14757,202.0977,48.11841,0.1591662,16.08474,13.67114,81,56.99331
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,78.93346,78.93346,81,0,22.761,78.93346,44.83884,0,0,0,35.39285,0,0,2.066541,1.963214,229.69,112.0372,37.35606,0,37.35606,237.5368,56.55627,0.1592154,86.82681,28.31428,81,147.43
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,44.02135,44.02135,0,-1,0,44.02135,157.1398,0,0,0,69.17507,46.33826,44.02135,0,0,192.334,145.6577,22.83681,0,22.83681,259.2017,61.71457,0.1591717,48.42348,55.34006,0,214.8327
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.426155,4.426155,0,0,0,4.426155,1508.056,0,0,0,66.74889,4.65911,4.426155,0,0,169.4972,166.2108,62.08977,0,62.08977,318.1053,75.73919,0.1590529,4.86877,53.39911,0,232.9597
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,120.0221,120.0221,81,0,22.761,120.0221,84.00844,0,0,0,100.8287,41.07595,39.02215,0,0,107.4074,222.0916,59.75278,0,59.75278,374.7917,89.23594,0.1590389,132.0244,80.66299,81,322.9203
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,30.65174,30.65174,0,0,0,30.65174,360.8606,30.69045,0,0,110.61,32.26499,30.65174,0,0,47.65461,275.8691,47.65461,0,47.65461,420.0009,100,0.1589479,33.71691,88.48804,0,386.4791
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,47.89606,47.89606,0,0,0,47.89606,192.1817,41.63058,0,0,92.04749,50.4169,47.89606,0,0,0,318.7582,0,0,0,420.0009,100,0.1589479,52.68567,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,73.3903,68.7,0,-1,0,68.7,135.3271,20.65394,4.690294,12.02932,92.96973,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589479,80.72932,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,16.18781,16.18781,0,0,0,16.18781,419.4279,50.8564,0,0,67.8962,17.0398,16.18781,0,0,0,318.7582,0,0,0,420.0009,100,0.1589479,17.80659,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,167.114,149.7,81,0,22.761,149.7,37.31174,0,17.41401,34.12541,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1589479,183.8254,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,58.10546,58.10546,0,0,0,58.10546,54.40606,0,0,0,31.61289,61.16365,58.10546,0,0,18.28901,302.2981,0,29.55076,-29.55076,371.5011,88.45248,0.1589479,63.91601,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,124.7062,124.7062,81,0,22.761,124.7062,3.831372,0,0,0,4.777959,46.00657,43.70624,0,0,51.12318,272.7473,0,41.22861,-41.22861,328.0424,78.10517,0.1589479,137.1769,3.822367,81,277.5253
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,56.06491,56.06491,0,-1,0,56.06491,0,0,7.105427E-15,0,0,59.01569,56.06491,0,0,96.93275,231.5188,0,59.01569,-59.01569,265.8344,63.29377,0.1589479,61.67139,0,0,231.5188
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,54.3444,54.3444,0,-1,0,54.3444,0,0,7.105427E-15,0,0,57.20464,54.3444,0,0,162.5057,172.5031,0,57.20464,-57.20464,205.5354,48.9369,0.1589479,59.77884,0,0,172.5031
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.37464,46.37464,0,-1,0,46.37464,0,0,7.105427E-15,0,0,48.81541,46.37464,0,0,226.0664,115.2984,0,48.81541,-48.81541,154.0794,36.6855,0.1589479,51.0121,0,0,115.2984
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,28.01221,28.01221,0,-1,0,28.01221,0,0,3.552714E-15,0,0,29.48653,28.01221,0,0,280.3058,66.48302,0,29.48653,-29.48653,122.9979,29.28515,0.1589479,30.81343,0,0,66.48302
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,22.54298,22.54298,0,-1,0,22.54298,0,0,3.552714E-15,0,0,23.72945,22.54298,0,0,313.0686,36.99648,0,23.72945,-23.72945,97.98485,23.32968,0.1589479,24.79728,0,0,36.99648
