Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,53.19584,12.60368,0,-1,0,12.60368,0,0,40.59216,45.91175,0,13.26703,12.60368,0,0,339.4347,13.26703,0,13.26703,-13.26703,84.00017,20,0.1589479,58.51543,0,0,13.26703
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,27.35253,0,0,-1,0,0,0,0,27.35253,30.08778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589479,30.08778,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589479,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.28154,0,0,-1,0,0,0,0,39.28154,43.2097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589479,43.2097,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,67.51526,0,0,-1,0,0,0,0,67.51526,74.26678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589479,74.26678,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,44.51295,44.51295,81,0,22.761,44.51295,0,0,0,0,0,0,0,36.48705,34.6627,354.1758,0,34.6627,0,34.6627,116.8841,27.82949,0.1590049,48.96424,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,9.39184,9.39184,81,0,22.761,9.39184,0,0,0,0,0,0,0,71.60816,68.02775,319.5131,31.19643,68.02775,0,68.02775,181.4209,43.19536,0.15908,10.33102,0,81,31.19643
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,251.4854,92.4214,89.09708,0,89.09708,265.9458,63.3203,0.1590855,0,16.31767,81,112.8185
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,93.83983,93.83983,81,0,22.761,93.83983,51.24921,0,0,0,48.09217,13.51561,12.83983,0,0,162.3883,172.6088,34.57656,0,34.57656,298.748,71.13033,0.1591302,103.2238,38.47374,81,220.701
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,132.6555,68.7,0,-1,0,68.7,101.8421,0,63.95551,77.22105,69.9655,72.31579,68.7,0,0,127.8117,203.7277,0,2.350288,-2.350288,296.2706,70.54047,0.1591302,145.9211,55.9724,0,273.6932
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,88.9404,88.9404,81,0,22.761,88.9404,94.67539,0,0,0,84.20468,8.358318,7.940403,0,0,130.4231,201.3774,75.84636,0,75.84636,368.2248,87.67239,0.1591901,97.83444,67.36374,81,285.5821
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,45.98574,45.98574,0,0,0,45.98574,179.2727,0,0,0,82.43987,48.40604,45.98574,0,0,54.57678,269.6391,34.03383,0,34.03383,400.5121,95.35983,0.1591253,50.58432,65.9519,0,352.079
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,141.619,141.619,72.91899,0,20.7165,141.619,66.72266,1.63321,0,6.080887,94.49195,72.31579,68.7,0,0,20.54295,300.2696,20.54295,0,20.54295,420.0009,100,0.1590863,155.7809,75.59356,81,394.7615
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,18.44311,18.44311,0,0,0,18.44311,488.1971,70.62493,0,0,90.03873,19.4138,18.44311,0,0,0,318.7582,0,0,0,420.0009,100,0.1590863,20.28742,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,30.61794,30.61794,0,-1,0,30.61794,332.6819,69.63092,0,0,101.8603,32.22941,30.61794,0,0,0,318.7582,0,0,0,420.0009,100,0.1590863,33.67974,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,69.20341,69.20341,20.25,0,7.39125,69.20341,84.10635,6.674553,0,0,58.20446,51.52991,48.95341,0,0,0,318.7582,0,0,0,420.0009,100,0.1590863,76.12375,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,54.07046,54.07046,0,0,0,54.07046,72.54337,0,0,0,39.22453,56.91627,54.07046,0,0,0,318.7582,0,17.69174,-17.69174,401.3521,95.55984,0.1590863,59.4775,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,157.6773,149.7,81,0,22.761,149.7,17.77269,0,7.977343,23.74508,26.60572,72.31579,68.7,0,0,19.65749,301.0665,0,45.71007,-45.71007,353.1695,84.0878,0.1590863,173.4451,21.28458,81,327.6722
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,70.44645,255.3564,4.65492,0,4.65492,357.5855,85.13924,0.1590774,0,3.723936,0,260.0114
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,58.97095,58.97095,0,-1,0,58.97095,0,0,7.105427E-15,0,0,62.07469,58.97095,0,0,65.79153,259.5458,0,62.07469,-62.07469,292.153,69.56011,0.1590774,64.86805,0,0,259.5458
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.7634,197.4712,0,0,0,292.153,69.56011,0.1590774,0,0,0,197.4712
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,66.08612,66.08612,0,-1,0,66.08612,0,0,1.421085E-14,3.994735,0,69.56434,66.08612,0,0,134.7634,197.4712,0,69.56434,-69.56434,218.8258,52.10127,0.1590774,72.69473,0,0,197.4712
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.0571,127.9068,0,0,0,218.8258,52.10127,0.1590774,0,0,0,127.9068
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,38.08765,38.08765,0,-1,0,38.08765,0,0,0,0,0,40.09226,38.08765,0,0,212.0571,127.9068,0,40.09226,-40.09226,176.5648,42.03916,0.1590774,41.89641,0,0,127.9068
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.56173,42.56173,0,-1,0,42.56173,0,0,7.105427E-15,0,0,44.80182,42.56173,0,0,256.6041,87.81455,0,44.80182,-44.80182,129.3396,30.79507,0.1590774,46.81791,0,0,87.81455
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,54.12832,40.86209,0,-1,0,40.86209,0,0,13.26622,18.67905,0,43.01273,40.86209,0,0,306.3839,43.01273,0,43.01273,-43.01273,84.00017,20,0.1590774,59.54115,0,0,43.01273
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,20.41954,0,0,-1,0,0,0,0,20.41954,22.4615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590774,22.4615,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590774,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590774,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,19.96016,19.96016,81,0,22.761,19.96016,0,0,0,0,0,0,0,61.03984,57.98785,354.1758,0,57.98785,0,57.98785,139.0123,33.09809,0.1591712,21.95617,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,9.900749,9.900749,81,0,22.761,9.900749,0,0,0,0,0,0,0,71.09925,67.54429,296.188,52.18907,67.54429,0,67.54429,203.0904,48.35476,0.1592467,10.89082,0,81,52.18907
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,70.97601,70.97601,81,0,22.761,70.97601,8.928303,0,0,0,6.336953,0,0,10.024,9.522797,228.6437,112.9789,15.85975,0,15.85975,218.1363,51.93711,0.1592704,78.0736,5.069562,81,119.3159
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,23.01895,23.01895,81,0,22.761,23.01895,46.35054,0,0,0,10.66941,0,0,57.98105,55.082,212.7839,127.2527,65.7514,0,65.7514,280.5135,66.78881,0.1593492,25.32085,8.535525,81,137.9221
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,147.0325,186.429,23.64535,0,23.64535,302.9455,72.12974,0.1593043,0,18.91628,0,210.0743
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,123.3872,207.7098,39.68246,0,39.68246,340.5916,81.09307,0.159229,0,31.74597,0,247.3922
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,26.89614,26.89614,0,0,0,26.89614,192.0785,0,0,0,51.66171,28.31173,26.89614,0,0,83.7047,243.424,23.34998,0,23.34998,362.7433,86.36729,0.1591846,29.58576,41.32937,0,295.0857
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,60.35472,264.439,46.88874,0,46.88874,407.2259,96.95835,0.1590958,0,37.51099,0,311.3277
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,30.71742,0,0,44.18341,0,0,0,0,13.46599,306.6388,13.46599,0,13.46599,420.0009,100,0.1590703,0,35.34673,0,350.8222
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,34.80532,34.80532,0,-1,0,34.80532,62.90819,0,0,0,21.8954,36.63718,34.80532,0,0,0,318.7582,0,14.74178,-14.74178,404.4616,96.30019,0.1590703,38.28585,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,74.20703,74.20703,62.05887,0,17.96889,74.20703,39.3053,3.552714E-15,0,0,29.1673,12.78754,12.14816,0,0,16.37976,304.0164,16.37976,0,16.37976,420.0009,100,0.1590913,81.62773,23.33384,81,333.1837
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,139.9439,139.9439,81,0,22.761,139.9439,6.810894,0,2.842171E-14,4.238341,9.531434,62.04626,58.94395,0,0,0,318.7582,0,52.51482,-52.51482,364.6454,86.82015,0.1590913,153.9383,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,55.68269,55.68269,0,0,0,55.68269,26.98895,0,0,0,15.02817,58.61335,55.68269,0,0,58.34981,266.2434,0,43.58518,-43.58518,318.7025,75.8814,0.1590913,61.25096,12.02254,0,281.2716
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,58.33442,58.33442,0,0,0,58.33442,6.16727,0,7.105427E-15,0,3.597641,61.40466,58.33442,0,0,106.7778,222.6582,0,57.80701,-57.80701,257.7686,61.37335,0.1590913,64.16787,2.878113,0,226.2559
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,16.63627,16.63627,0,-1,0,16.63627,0,0,0,0,0,17.51187,16.63627,0,0,171.0078,164.8512,0,17.51187,-17.51187,239.3095,56.97833,0.1590913,18.2999,0,0,164.8512
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,13.28326,13.28326,0,-1,0,13.28326,0,0,0,0,0,13.98238,13.28326,0,0,190.4654,147.3393,0,13.98238,-13.98238,224.5707,53.46912,0.1590913,14.61159,0,0,147.3393
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,75.48644,68.7,0,-1,0,68.7,0,0,6.786442,14.33509,0,72.31579,68.7,0,0,206.0014,133.3569,0,72.31579,-72.31579,148.3432,35.31974,0.1590913,83.03509,0,0,133.3569
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,36.48616,36.48616,0,-1,0,36.48616,0,0,7.105427E-15,0,0,38.40649,36.48616,0,0,286.3523,61.04116,0,38.40649,-38.40649,107.8592,25.68071,0.1590913,40.13478,0,0,61.04116
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,23.93251,21.50294,0,-1,0,21.50294,0,0,2.429575,4.822826,0,22.63467,21.50294,0,0,329.0262,22.63467,0,22.63467,-22.63467,84.00017,20,0.1590913,26.32577,0,0,22.63467
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,80.1796,0,0,-1,0,0,0,0,80.1796,88.19756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590913,88.19756,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590913,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590913,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,66.48224,0,0,-1,0,0,0,0,66.48224,73.13046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590913,73.13046,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590913,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.192549,2.192549,74.50834,0,21.11861,2.192549,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1591427,2.411804,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,94.73487,94.73487,81,0,22.761,94.73487,0,0,0,0,0,14.45776,13.73487,0,0,285.4758,61.83,0,14.45776,-14.45776,133.9349,31.8892,0.1591427,104.2084,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,83.41326,83.41326,81,0,22.761,83.41326,14.85687,0,0,0,12.3926,2.540272,2.413258,0,0,301.54,47.37224,9.852328,0,9.852328,143.2816,34.1146,0.1591554,91.75459,9.914081,81,59.76484
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,25.12677,25.12677,81,0,22.761,25.12677,159.6076,0,0,0,40.10423,0,0,55.87323,53.07957,291.6877,56.23933,93.1838,0,93.1838,231.6835,55.16264,0.1591821,27.63944,32.08338,81,96.34356
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,115.4475,68.7,0,-1,0,68.7,70.69083,0,46.74753,58.29229,48.56461,72.31579,68.7,0,0,198.5039,140.1048,0,23.75118,-23.75118,206.6476,49.20171,0.1591821,126.9923,38.85168,0,188.6694
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,93.3044,93.3044,81,0,22.761,93.3044,74.16534,0,0,0,69.19952,12.95199,12.30439,0,0,224.8941,116.3536,56.24752,0,56.24752,260.0087,61.9067,0.1592541,102.6348,55.35961,81,185.5531
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,26.79039,26.79039,81,0,22.761,26.79039,250.7101,0,0,0,67.16622,0,0,54.20961,51.49913,168.6465,166.9763,118.6654,0,118.6654,372.5845,88.71042,0.1592325,29.46943,53.73298,81,234.1426
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,77.57106,77.57106,52.74891,0,15.61347,77.57106,98.1162,0,0,0,76.10978,26.12858,24.82215,0,0,49.98119,273.7751,49.98119,0,49.98119,420.0009,100,0.1592465,85.32817,60.88782,81,349.8849
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,163.6221,149.7,81,0,22.761,149.7,40.17043,0,13.92211,30.28432,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.1592465,179.9843,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,104.7393,68.7,0,-1,0,68.7,105.069,0,36.03927,46.5132,72.1824,72.31579,68.7,0,0,13.53407,306.5776,0,0.1333939,-0.1333939,407.0207,96.90949,0.1592465,115.2132,57.74592,0,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,70.62711,70.62711,20.25,0,7.39125,70.62711,101.9908,5.322351,0,0,72.03316,53.02853,50.3771,0,0,13.68229,306.4442,13.68229,0,13.68229,420.0009,100,0.1592207,77.68981,57.62653,81,378.4773
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,77.78837,77.78837,33.18962,0,10.66498,77.78837,60.35098,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.1592207,85.56721,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.33108,6.33108,0,0,0,6.33108,309.6886,12.94234,0,0,19.60663,6.664295,6.33108,0,0,0,318.7582,0,0,0,420.0009,100,0.1592207,6.964188,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,130.5875,130.5875,81,0,22.761,130.5875,3.506124,0,0,0,4.578559,52.19733,49.58747,0,0,0,318.7582,0,47.61878,-47.61878,369.8062,88.04893,0.1592207,143.6462,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,28.39564,28.39564,0,-1,0,28.39564,0,0,3.552714E-15,0,0,29.89015,28.39564,0,0,52.90975,271.1394,0,29.89015,-29.89015,338.2993,80.54728,0.1592207,31.2352,0,0,271.1394
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,28.67582,28.67582,0,-1,0,28.67582,0,0,3.552714E-15,0,0,30.18507,28.67582,0,0,86.12103,241.2493,0,30.18507,-30.18507,306.4814,72.97162,0.1592207,31.5434,0,0,241.2493
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,49.80388,49.80388,0,-1,0,49.80388,0,0,7.105427E-15,0,0,52.42514,49.80388,0,0,119.66,211.0642,0,52.42514,-52.42514,251.2205,59.81427,0.1592207,54.78427,0,0,211.0642
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,58.33635,58.33635,0,-1,0,58.33635,0,0,7.105427E-15,0,0,61.40668,58.33635,0,0,177.9102,158.6391,0,61.40668,-61.40668,186.4921,44.4028,0.1592207,64.16998,0,0,158.6391
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,28.74584,28.74584,0,-1,0,28.74584,0,0,3.552714E-15,0,0,30.25878,28.74584,0,0,246.1398,97.23241,0,30.25878,-30.25878,154.5966,36.80864,0.1592207,31.62042,0,0,97.23241
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,104.9946,63.62495,0,-1,0,63.62495,0,0,41.36964,51.8691,0,66.97363,63.62495,0,0,279.7607,66.97363,0,66.97363,-66.97363,84.00017,20,0.1592207,115.494,0,0,66.97363
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,92.16573,0,0,-1,0,0,0,0,92.16573,101.3823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592207,101.3823,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,33.9294,0,0,-1,0,0,0,0,33.9294,37.32234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592207,37.32234,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.70333,0,0,-1,0,0,0,0,42.70333,46.97367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592207,46.97367,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,97.83766,0,0,-1,0,0,0,0,97.83766,107.6214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592207,107.6214,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,8.138956,8.138956,80.45474,0,22.62305,8.138956,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1592915,8.952851,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,81.30382,81.30382,81,0,22.761,81.30382,0,0,0,0,0,0.3198045,0.3038143,0,0,285.4758,61.83,0,0.3198045,-0.3198045,148.8376,35.43745,0.1592915,89.4342,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,285.8311,61.5102,89.16322,0,89.16322,233.4253,55.57733,0.1592966,0,16.37057,81,81.97341
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,62.53301,62.53301,81,0,22.761,62.53301,81.2654,0,0,0,50.81771,0,0,18.46699,17.54364,196.6679,141.7571,68.36134,0,68.36134,298.2785,71.01855,0.1593697,68.78632,40.65417,81,192.5748
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,15.82148,15.82148,0,-1,0,15.82148,391.8056,0,0,0,61.98943,16.65419,15.82148,0,0,128.3066,203.2823,45.33524,0,45.33524,341.2873,81.25872,0.1592844,17.40362,49.59154,0,265.2717
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,144.2467,144.2467,81,0,22.761,144.2467,64.56396,0,0,8.971349,93.13137,66.57545,63.24668,0,0,82.97134,244.084,26.55592,0,26.55592,366.4805,87.25708,0.1592526,158.6713,74.5051,81,337.2154
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,31.61507,0,0,88.03049,0,0,0,0,56.41543,267.9843,56.41543,0,56.41543,420.0009,100,0.1591466,0,70.42439,0,356.0148
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,12.95861,12.95861,0,0,0,12.95861,788.1332,88.49045,0,0,102.1311,13.64064,12.95861,0,0,0,318.7582,0,0,0,420.0009,100,0.1591466,14.25447,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,9.432215,9.432215,0,0,0,9.432215,955.2604,80.17356,0,0,90.10221,9.928647,9.432215,0,0,0,318.7582,0,0,0,420.0009,100,0.1591466,10.37544,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,111.4876,68.7,0,-1,0,68.7,108.1271,1.967533,42.78762,53.93638,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1591466,122.6364,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,125.351,125.351,62.36448,0,18.04621,125.351,52.89277,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1591466,137.8861,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,34.03692,34.03692,0,0,0,34.03692,127.9646,7.726858,0,0,43.55519,35.82833,34.03692,0,0,0,318.7582,0,0,0,420.0009,100,0.1591466,37.44061,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591466,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,25.41116,25.41116,0,0,0,25.41116,14.98028,0,0,0,3.806662,26.74859,25.41116,0,0,0,318.7582,0,22.94193,-22.94193,395.8179,94.24217,0.1591466,27.95228,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,12.87524,12.87524,0,-1,0,12.87524,0,0,1.776357E-15,0,0,13.55288,12.87524,0,0,25.49103,295.8163,0,13.55288,-13.55288,381.5319,90.84075,0.1591466,14.16276,0,0,295.8163
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.54979,282.2634,0,0,0,381.5319,90.84075,0.1591466,0,0,0,282.2634
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,12.95894,12.95894,0,-1,0,12.95894,0,0,1.776357E-15,0,0,13.64099,12.95894,0,0,40.54979,282.2634,0,13.64099,-13.64099,367.1531,87.41722,0.1591466,14.25483,0,0,282.2634
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,21.38246,21.38246,0,-1,0,21.38246,0,0,3.552714E-15,0,0,22.50785,21.38246,0,0,55.70644,268.6224,0,22.50785,-22.50785,343.4277,81.76834,0.1591466,23.5207,0,0,268.6224
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,44.48563,44.48563,0,-1,0,44.48563,0,0,7.105427E-15,0,0,46.82698,44.48563,0,0,80.71516,246.1146,0,46.82698,-46.82698,294.0677,70.01599,0.1591466,48.9342,0,0,246.1146
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,85.72294,68.7,0,-1,0,68.7,0,0,17.02294,25.59523,0,72.31579,68.7,0,0,132.7451,199.2876,0,72.31579,-72.31579,217.8402,51.86661,0.1591466,94.29523,0,0,199.2876
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,50.04611,50.04611,0,-1,0,50.04611,0,0,7.105427E-15,0,0,52.68012,50.04611,0,0,213.096,126.9718,0,52.68012,-52.68012,162.3105,38.64528,0.1591466,55.05072,0,0,126.9718
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,12.57144,12.57144,0,-1,0,12.57144,0,0,0,0,0,13.23309,12.57144,0,0,271.6295,74.29169,0,13.23309,-13.23309,148.3616,35.32411,0.1591466,13.82858,0,0,74.29169
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,57.47223,57.47223,0,-1,0,57.47223,0,0,7.105427E-15,5.213796,0,60.49709,57.47223,0,0,286.3329,61.05859,0,60.49709,-60.49709,84.59204,20.14092,0.1591466,63.21946,0,0,61.05859
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,23.65121,0.5334277,0,-1,0,0.5334277,0,0,23.11778,25.4829,0,0.5615028,0.5334277,0,0,353.5519,0.5615028,0,0.5615028,-0.5615028,84.00017,20,0.1591466,26.01633,0,0,0.5615028
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.56726,45.56726,81,0,22.761,45.56726,0,0,0,0,0,0,0,35.43274,33.6611,354.1758,0,33.6611,0,33.6611,115.9339,27.60325,0.1592009,50.12399,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,17.02141,17.02141,81,0,22.761,17.02141,0,0,0,0,0,0,0,63.97859,60.77966,320.5147,30.29499,60.77966,0,60.77966,173.5945,41.33195,0.1592881,18.72355,0,81,30.29499
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,91.98579,91.98579,81,0,22.761,91.98579,16.25658,0,0,0,14.95375,11.56398,10.98578,0,0,259.735,84.99669,3.389763,0,3.389763,176.8103,42.09762,0.1592924,101.1844,11.963,81,99.95043
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,37.55659,37.55659,81,0,22.761,37.55659,39.45077,0,0,0,14.81636,0,0,43.44341,41.27124,256.3453,88.04747,56.0876,0,56.0876,230.0197,54.76649,0.1593776,41.31225,11.85309,81,102.8638
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,88.1428,68.7,0,-1,0,68.7,21.99348,0,19.4428,28.25708,15.10952,72.31579,68.7,0,0,200.2577,138.5263,0,57.20627,-57.20627,169.719,40.40921,0.1593776,96.95708,12.08762,0,153.6358
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,73.25898,73.25898,81,0,22.761,73.25898,78.94031,0,0,0,57.83086,0,0,7.741023,7.353971,263.8202,81.32005,65.18483,0,65.18483,231.5588,55.13293,0.1594563,80.58488,46.26469,81,139.1509
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,68.44617,68.44617,81,0,22.761,68.44617,88.58431,0,0,0,60.63256,0,0,12.55383,11.92614,198.6354,139.9864,72.55871,0,72.55871,300.394,71.52224,0.159521,75.29078,48.50605,81,200.619
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,45.76398,45.76398,81,0,22.761,45.76398,146.845,0,0,0,67.20211,0,0,35.23602,33.47422,126.0767,205.2892,100.6763,0,100.6763,395.904,94.26266,0.1595329,50.34038,53.76168,81,272.4913
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,36.45426,36.45426,0,0,0,36.45426,251.6239,27.95438,0,0,91.72761,38.3729,36.45426,0,0,25.40033,295.8979,25.40033,0,25.40033,420.0009,100,0.1594854,40.09968,73.38209,0,387.6255
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,21.55793,21.55793,0,-1,0,21.55793,144.1593,8.385208,0,0,31.07776,22.69255,21.55793,0,0,0,318.7582,0,0,0,420.0009,100,0.1594854,23.71372,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,224.7953,149.7,81,0,22.761,149.7,8.468431,0,75.09526,97.57478,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1594854,247.2748,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,192.7577,149.7,81,0,22.761,149.7,11.63348,0,43.0577,62.33347,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.1594854,212.0335,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,35.88828,35.88828,81,0,22.761,35.88828,52.34723,0,0,0,18.78652,0,0,45.11172,42.85613,127.2656,204.2192,61.64265,0,61.64265,357.7455,85.17732,0.1595704,39.47711,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,61.95044,61.95044,0,0,0,61.95044,7.010432,0,1.421085E-14,0,4.342994,65.21099,61.95044,0,0,65.62292,259.6976,0,60.868,-60.868,293.585,69.90105,0.1595704,68.14548,3.474395,0,264.0406
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.254,198.8296,0,0,0,293.585,69.90105,0.1595704,0,0,0,198.8296
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,88.77337,68.7,0,-1,0,68.7,0,0,20.07337,28.95071,0,72.31579,68.7,0,0,133.254,198.8296,0,72.31579,-72.31579,217.3574,51.75167,0.1595704,97.65071,0,0,198.8296
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,165.3755,68.7,0,-1,0,68.7,0,0,96.6755,113.2131,0,72.31579,68.7,0,0,213.6049,126.5138,0,72.31579,-72.31579,141.1299,33.60229,0.1595704,181.9131,0,0,126.5138
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.93792,38.93792,0,-1,0,38.93792,0,0,0,0,0,40.98729,38.93792,0,0,293.9558,54.19802,0,40.98729,-40.98729,97.92551,23.31555,0.1595704,42.83171,0,0,54.19802
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,55.13451,12.5502,0,-1,0,12.5502,0,0,42.5843,48.09776,0,13.21074,12.5502,0,0,339.4972,13.21074,0,13.21074,-13.21074,84.00017,20,0.1595704,60.64796,0,0,13.21074
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,104.487,0,0,-1,0,0,0,0,104.487,114.9357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,114.9357,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,28.29682,0,0,-1,0,0,0,0,28.29682,31.1265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,31.1265,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,86.19582,0,0,-1,0,0,0,0,86.19582,94.81541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,94.81541,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.05699,0,0,-1,0,0,0,0,37.05699,40.76269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,40.76269,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,154.816,91.74827,81,0,22.761,91.74827,12.33153,0,63.06777,87.14799,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1595704,170.2976,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,42.3442,42.3442,81,0,22.761,42.3442,50.81182,0,0,0,21.51586,0,0,38.6558,36.72301,354.1758,0,58.23887,0,58.23887,139.2504,33.15479,0.1596562,46.57862,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,98.23943,68.7,0,-1,0,68.7,51.09325,0,29.53943,51.59994,35.10106,72.31579,68.7,0,0,295.9369,52.41499,0,37.21473,-37.21473,100.0226,23.81487,0.1596562,108.0634,28.08085,0,87.51604
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,42.89322,42.89322,81,0,22.761,42.89322,141.4662,0,0,0,60.67941,0,0,38.10678,36.20145,337.2866,15.20026,96.88086,0,96.88086,191.9319,45.69798,0.159675,47.18254,48.54353,81,75.87967
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,131.4094,131.4094,81,0,22.761,131.4094,42.16307,0,0,0,55.40625,53.06255,50.40943,0,0,240.4058,102.393,2.343691,0,2.343691,194.1553,46.22736,0.1596779,144.5504,44.325,81,157.7993
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,61.76328,61.76328,81,0,22.761,61.76328,90.55312,0,0,0,55.92857,0,0,19.23672,18.27489,238.0621,104.5023,74.20346,0,74.20346,264.5509,62.98819,0.1597391,67.93961,44.74286,81,160.4309
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,67.51492,67.51492,81,0,22.761,67.51492,100.8016,0,0,0,68.05614,0,0,13.48508,12.81083,163.8586,171.2855,80.86697,0,80.86697,341.2681,81.25414,0.1597877,74.26641,54.44492,81,239.3416
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,141.846,68.7,0,-1,0,68.7,111.9073,0,73.14597,87.33056,76.88035,72.31579,68.7,0,0,82.99165,244.0658,4.564561,0,4.564561,345.5984,82.28516,0.1597792,156.0306,61.50428,0,320.9461
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,60.18053,60.18053,0,0,0,60.18053,90.44147,7.105427E-15,0,0,54.42816,63.34793,60.18053,0,0,78.42709,248.1738,0,8.919769,-8.919769,336.1961,80.04653,0.1597792,66.19859,43.54253,0,302.602
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,88.33794,239.2541,25.98417,0,25.98417,360.8469,85.91575,0.1597307,0,20.78733,0,265.2383
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,67.25986,67.25986,81,0,22.761,67.25986,21.4042,0,0,0,14.39644,0,0,13.74014,13.05313,62.35377,262.6398,27.44957,0,27.44957,386.8878,92.11596,0.1597695,73.98585,11.51715,81,277.0363
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,49.10143,49.10143,0,0,0,49.10143,7.207309,0,7.105427E-15,0,3.538891,51.68571,49.10143,0,0,34.9042,287.3445,0,48.14682,-48.14682,336.1366,80.03236,0.1597695,54.01157,2.831113,0,290.8833
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,87.31052,68.7,0,-1,0,68.7,0,0,18.61052,27.34157,0,72.31579,68.7,0,0,88.40067,239.1976,0,72.31579,-72.31579,259.9091,61.88299,0.1597695,96.04156,0,0,239.1976
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,83.71012,68.7,0,-1,0,68.7,0,0,15.01012,23.38113,0,72.31579,68.7,0,0,168.7515,166.8818,0,72.31579,-72.31579,183.6815,43.73361,0.1597695,92.08113,0,0,166.8818
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,79.2204,68.7,0,-1,0,68.7,0,0,10.5204,18.44244,0,72.31579,68.7,0,0,249.1024,94.56605,0,72.31579,-72.31579,107.454,25.58423,0.1597695,87.14244,0,0,94.56605
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,11.76231,11.76231,0,-1,0,11.76231,0,0,1.776357E-15,0,0,12.38138,11.76231,0,0,329.4533,22.25026,0,12.38138,-12.38138,94.40288,22.47683,0.1597695,12.93854,0,0,22.25026
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,10.60269,9.375432,0,-1,0,9.375432,0,0,1.227257,2.287525,0,9.868876,9.375432,0,0,343.2104,9.868876,0,9.868876,-9.868876,84.00017,20,0.1597695,11.66296,0,0,9.868876
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,50.32088,0,0,-1,0,0,0,0,50.32088,55.35297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597695,55.35297,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,21.1308,0,0,-1,0,0,0,0,21.1308,23.24388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597695,23.24388,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.80744,0,0,-1,0,0,0,0,27.80744,30.58819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597695,30.58819,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.78117,0,0,-1,0,0,0,0,41.78117,45.95928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597695,45.95928,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.10404,0,0,-1,0,0,0,0,27.10404,29.81444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597695,29.81444,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,12.11723,12.11723,81,0,22.761,12.11723,0,0,0,0,0,0,0,68.88277,65.43863,354.1758,0,65.43863,0,65.43863,146.0807,34.78105,0.1598468,13.32895,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.7372,58.89477,68.7,0,68.7,211.2552,50.29877,0.1598894,0,0,81,58.89477
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,60.68528,60.68528,81,0,22.761,60.68528,24.79158,0,0,0,15.04484,0,0,20.31472,19.29899,220.0372,120.7248,34.34383,0,34.34383,243.8367,58.05623,0.1599388,66.75381,12.03587,81,135.7696
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,54.59937,54.59937,81,0,22.761,54.59937,67.03098,0,0,0,36.59849,0,0,26.40063,25.0806,185.6933,151.6342,61.67909,0,61.67909,302.3506,71.98809,0.1600228,60.0593,29.27879,81,188.2327
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,124.0143,207.1454,67.11581,0,67.11581,366.0222,87.14798,0.1598978,0,53.69265,0,274.2612
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,97.28117,97.28117,57.8518,0,16.9045,97.28117,101.1532,0,0,0,98.40305,41.50461,39.42938,0,0,56.89844,267.5496,56.89844,0,56.89844,420.0009,100,0.1598877,107.0093,78.72244,81,365.9527
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.346405,6.346405,0,0,0,6.346405,1816.029,108.5721,0,0,115.2525,6.680427,6.346405,0,0,0,318.7582,0,0,0,420.0009,100,0.1598877,6.981046,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,77.73161,77.73161,20.25,0,7.39125,77.73161,151.6938,57.40711,0,0,117.9141,60.50697,57.48162,0,0,0,318.7582,0,0,0,420.0009,100,0.1598877,85.50478,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,34.5358,34.5358,0,0,0,34.5358,356.5736,86.7921,0,0,123.1456,36.35348,34.5358,0,0,0,318.7582,0,0,0,420.0009,100,0.1598877,37.98939,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,104.9603,68.7,0,-1,0,68.7,161.0256,38.30882,36.26034,46.75637,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598877,115.4564,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,116.5642,116.5642,47.86421,0,14.37765,116.5642,79.06403,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598877,128.2206,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,8.327015,8.327015,0,0,0,8.327015,724.0132,51.52341,0,0,60.28869,8.765279,8.327015,0,0,0,318.7582,0,0,0,420.0009,100,0.1598877,9.159717,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,129.9066,129.9066,81,0,22.761,129.9066,16.5455,0,0,0,21.4937,51.48064,48.9066,0,0,0,318.7582,0,29.98694,-29.98694,388.3918,92.47406,0.1598877,142.8973,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,148.9337,148.9337,81,0,22.761,148.9337,2.310903,0,0,14.12709,3.441714,71.50918,67.93372,0,0,33.31882,288.7713,0,68.06747,-68.06747,316.6424,75.3909,0.1598877,163.8271,2.753371,81,292.213
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,104.8311,68.7,0,-1,0,68.7,0,0,36.13106,46.61417,0,72.31579,68.7,0,0,108.9493,220.7038,0,72.31579,-72.31579,240.4149,57.24152,0.1598877,115.3142,0,0,220.7038
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,39.51348,39.51348,0,-1,0,39.51348,0,0,0,0,0,41.59313,39.51348,0,0,189.3002,148.388,0,41.59313,-41.59313,196.5719,46.80273,0.1598877,43.46482,0,0,148.388
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.5148,106.7949,0,0,0,196.5719,46.80273,0.1598877,0,0,0,106.7949
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,18.73491,18.73491,0,-1,0,18.73491,0,0,0,0,0,19.72095,18.73491,0,0,235.5148,106.7949,0,19.72095,-19.72095,175.7842,41.85329,0.1598877,20.6084,0,0,106.7949
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,16.30493,16.30493,0,-1,0,16.30493,0,0,3.552714E-15,0,0,17.16308,16.30493,0,0,257.427,87.07394,0,17.16308,-17.16308,157.6927,37.5458,0.1598877,17.93542,0,0,87.07394
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,51.68466,51.68466,0,-1,0,51.68466,0,0,7.105427E-15,0,0,54.4049,51.68466,0,0,276.4971,69.91087,0,54.4049,-54.4049,100.3449,23.89159,0.1598877,56.85312,0,0,69.91087
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,44.44186,14.73066,0,-1,0,14.73066,0,0,29.71119,34.15538,0,15.50596,14.73066,0,0,336.947,15.50596,0,15.50596,-15.50596,84.00017,20,0.1598877,48.88604,0,0,15.50596
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.038,0,0,-1,0,0,0,0,27.038,29.7418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598877,29.7418,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598877,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,102.24,0,0,-1,0,0,0,0,102.24,112.464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598877,112.464,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,29.32343,29.32343,81,0,22.761,29.32343,0,0,0,0,0,0,0,51.67656,49.09274,354.1758,0,49.09274,0,49.09274,130.5736,31.0889,0.1599653,32.25578,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,50.80914,50.80914,81,0,22.761,50.80914,0,-3.552714E-15,0,0,0,0,0,30.19086,28.68132,305.0831,44.18346,28.68132,0,28.68132,157.7831,37.56733,0.1600106,55.89005,0,81,44.18346
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,59.24759,59.24759,81,0,22.761,59.24759,18.76188,0,0,0,11.11596,0,0,21.75241,20.66479,276.4018,69.99665,31.78075,0,31.78075,187.933,44.74586,0.160057,65.17235,8.892771,81,81.11261
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,10.29821,10.29821,81,0,22.761,10.29821,162.1934,0,0,0,16.70302,0,0,70.70179,67.1667,244.621,98.59933,83.86972,0,83.86972,267.4988,63.69006,0.1600994,11.32803,13.36241,81,115.3023
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,160.7513,174.0821,36.71442,0,36.71442,302.3291,71.98299,0.1600312,0,29.37153,0,210.7965
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,101.5245,101.5245,81,0,22.761,101.5245,28.37691,0,0,0,28.80951,21.60473,20.52449,0,0,124.0369,207.125,7.204782,0,7.204782,309.1642,73.61037,0.1600402,111.6769,23.04761,81,235.9346
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,50.11834,50.11834,81,0,22.761,50.11834,94.22078,-3.552714E-15,0,0,47.22189,0,0,30.88166,29.33758,116.8321,213.6094,76.55947,0,76.55947,381.7949,90.90336,0.1600961,55.13017,37.77751,81,260.8312
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,77.07631,77.07631,72.2466,0,20.54639,77.07631,58.84626,0,0,0,45.35652,5.083909,4.829713,0,0,40.27261,282.5129,40.27261,0,40.27261,420.0009,100,0.160146,84.78394,36.28522,81,327.8694
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,11.93777,11.93777,0,0,0,11.93777,123.747,2.206554,0,0,14.77262,12.56607,11.93777,0,0,0,318.7582,0,0,0,420.0009,100,0.160146,13.13154,11.8181,0,333.5309
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,93.49823,68.7,0,-1,0,68.7,8.124113,0,24.79823,34.14806,5.581265,72.31579,68.7,0,0,0,318.7582,0,66.73453,-66.73453,349.6565,83.25137,0.160146,102.8481,4.465013,0,324.3395
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,35.73973,35.73973,0,0,0,35.73973,52.62801,0,0,0,18.80911,37.62077,35.73973,0,0,74.14947,252.0237,0,18.81166,-18.81166,329.8272,78.53014,0.160146,39.31371,15.04729,0,270.8328
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,95.05132,233.212,27.00166,0,27.00166,355.4433,84.62918,0.1600959,0,21.60133,0,260.2137
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,116.2056,116.2056,81,0,22.761,116.2056,17.27831,0,1.421085E-14,0,20.07837,37.05857,35.20565,0,0,68.04965,257.5135,0,16.9802,-16.9802,337.5446,80.36759,0.1600959,127.8262,16.0627,81,277.5919
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,56.66903,56.66903,0,0,0,56.66903,7.368612,0,7.105427E-15,0,4.175721,59.6516,56.66903,0,0,86.91654,240.5333,0,55.47588,-55.47588,279.0678,66.4446,0.1600959,62.33593,3.340576,0,244.7091
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,109.1624,68.7,0,-1,0,68.7,0,0,40.46238,51.37862,0,72.31579,68.7,0,0,148.5564,185.0574,0,72.31579,-72.31579,202.8403,48.29522,0.1600959,120.0786,0,0,185.0574
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9073,112.7417,0,0,0,202.8403,48.29522,0.1600959,0,0,0,112.7417
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,25.92063,25.92063,0,-1,0,25.92063,0,0,3.552714E-15,0,0,27.28487,25.92063,0,0,228.9073,112.7417,0,27.28487,-27.28487,174.0795,41.44743,0.1600959,28.51269,0,0,112.7417
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,119.3146,68.7,0,-1,0,68.7,0,0,50.61455,62.54601,0,72.31579,68.7,0,0,259.2238,85.45679,0,72.31579,-72.31579,97.852,23.29805,0.1600959,131.246,0,0,85.45679
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,56.31493,12.48395,0,-1,0,12.48395,0,0,43.83098,49.46247,0,13.141,12.48395,0,0,339.5747,13.141,0,13.141,-13.141,84.00017,20,0.1600959,61.94642,0,0,13.141
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,80.23726,0,0,-1,0,0,0,0,80.23726,88.26099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600959,88.26099,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,51.01947,0,0,-1,0,0,0,0,51.01947,56.12142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600959,56.12142,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,91.10751,0,0,-1,0,0,0,0,91.10751,100.2183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600959,100.2183,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,53.07546,0,0,-1,0,0,0,0,53.07546,58.38301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600959,58.38301,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,81.20853,0,0,-1,0,0,0,0,81.20853,89.32938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600959,89.32938,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,16.87586,16.87586,81,0,22.761,16.87586,0,0,0,0,0,0,0,64.12415,60.91793,354.1758,0,60.91793,0,60.91793,141.792,33.75993,0.1601807,18.56344,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,90.34282,90.34282,81,0,22.761,90.34282,0,0,0,0,0,9.83455,9.342823,0,0,293.2579,54.82614,0,9.83455,-9.83455,131.4255,31.29172,0.1601807,99.37711,0,81,54.82614
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,22.43206,22.43206,81,0,22.761,22.43206,92.60764,0,0,0,20.77381,0,0,58.56794,55.63954,304.1852,44.99159,76.41335,0,76.41335,203.9175,48.5517,0.1602366,24.67527,16.61904,81,65.7654
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,90.26186,90.26186,81,0,22.761,90.26186,51.1499,0,0,0,46.16885,9.749331,9.261864,0,0,227.7718,113.7636,36.41952,0,36.41952,238.4681,56.77801,0.1602815,99.28805,36.93508,81,159.9324
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.598468,4.598468,0,-1,0,4.598468,1629.255,0,0,0,74.92077,4.840493,4.598468,0,0,191.3523,146.5412,70.08028,0,70.08028,304.9521,72.6075,0.1601518,5.058315,59.93661,0,221.4619
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,0,0,0,96.50342,0,0,0,0,121.272,209.6134,96.50342,0,96.50342,396.5033,94.40536,0.1599736,0,77.20273,0,306.1169
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,45.74843,45.74843,0,0,0,45.74843,204.624,20.68742,0,0,93.61226,48.15624,45.74843,0,0,24.76859,296.4665,24.76859,0,24.76859,420.0009,100,0.1599279,50.32327,74.8898,0,390.0788
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,145.9704,145.9704,77.27036,0,21.8174,145.9704,78.8206,42.73893,0,10.8674,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599279,160.5674,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599279,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599279,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599279,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,39.87407,39.87407,0,0,0,39.87407,100.0051,0,0,0,39.8761,41.9727,39.87407,0,0,0,318.7582,0,2.096601,-2.096601,417.7908,99.47381,0.1599279,43.86147,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,16.92806,16.92806,0,0,0,16.92806,79.24688,0,0,0,13.41496,17.81901,16.92806,0,0,2.329556,316.6616,0,4.404052,-4.404052,413.1486,98.36851,0.1599279,18.62087,10.73197,0,330.0766
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,168.4796,149.7,81,0,22.761,149.7,2.657088,0,18.77957,35.62752,3.977661,72.31579,68.7,0,0,7.222948,312.2576,0,68.33813,-68.33813,341.1138,81.21741,0.1599279,185.3275,3.182129,81,316.2352
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,102.2814,68.7,0,-1,0,68.7,0,0,33.58139,43.80953,0,72.31579,68.7,0,0,83.1542,243.9194,0,72.31579,-72.31579,264.8863,63.06804,0.1599279,112.5095,0,0,243.9194
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,103.4116,68.7,0,-1,0,68.7,0,0,34.71156,45.05272,0,72.31579,68.7,0,0,163.5051,171.6037,0,72.31579,-72.31579,188.6588,44.91866,0.1599279,113.7527,0,0,171.6037
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,91.00706,68.7,0,-1,0,68.7,0,0,22.30706,31.40777,0,72.31579,68.7,0,0,243.856,99.28786,0,72.31579,-72.31579,112.4312,26.76929,0.1599279,100.1078,0,0,99.28786
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,41.58501,25.62347,0,-1,0,25.62347,0,0,15.96154,20.12004,0,26.97208,25.62347,0,0,324.2068,26.97208,0,26.97208,-26.97208,84.00017,20,0.1599279,45.74352,0,0,26.97208
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599279,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599279,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.89945,0,0,-1,0,0,0,0,40.89945,44.9894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599279,44.9894,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,88.33534,0,0,-1,0,0,0,0,88.33534,97.16888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599279,97.16888,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,58.07734,0,0,-1,0,0,0,0,58.07734,63.88507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599279,63.88507,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,69.8615,0,0,-1,0,0,0,0,69.8615,76.84765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599279,76.84765,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,23.12685,23.12685,81,0,22.761,23.12685,0,0,0,0,0,0,0,57.87315,54.97949,354.1758,0,54.97949,0,54.97949,136.1583,32.41858,0.1600141,25.43954,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,109.5088,109.5088,81,0,22.761,109.5088,0,0,0,0,0,30.00926,28.5088,0,0,299.1963,49.48154,0,30.00926,-30.00926,104.5257,24.88703,0.1600141,120.4597,0,81,49.48154
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,10.82308,10.82308,81,0,22.761,10.82308,31.76535,0,0,0,3.437989,0,0,70.17692,66.66808,332.5399,19.47228,70.10606,0,70.10606,171.0342,40.72235,0.1600815,11.90539,2.750391,81,22.91026
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,19.72637,19.72637,81,0,22.761,19.72637,30.91589,0,0,0,6.098581,0,0,61.27363,58.20995,262.4339,82.56773,64.30853,0,64.30853,232.0426,55.24813,0.1601596,21.699,4.878865,81,88.66631
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,38.20217,38.20217,0,-1,0,38.20217,36.33889,0,7.105427E-15,0,13.88224,40.21281,38.20217,0,0,198.1254,140.4454,0,26.33057,-26.33057,204.2878,48.63985,0.1601596,42.02239,11.10579,0,154.3277
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,57.98085,57.98085,0,0,0,57.98085,18.78131,0,0,0,10.88956,61.03247,57.98085,0,0,227.3815,114.1148,0,50.14291,-50.14291,151.4325,36.05529,0.1601596,63.77893,8.711648,0,125.0044
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,283.0959,63.97194,6.940847,0,6.940847,158.0172,37.62306,0.1601468,0,5.552678,0,70.91278
