Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,276.155,70.2187,15.41773,0,15.41773,172.6437,41.10556,0.1601184,0,12.33419,0,85.63643
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,38.57283,38.57283,0,0,0,38.57283,109.8162,0,0,0,42.3592,40.60298,38.57283,0,0,260.7373,84.09466,1.756223,0,1.756223,174.3098,41.50225,0.1601151,42.43011,33.88736,0,126.4539
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,44.92997,44.92997,0,-1,0,44.92997,66.64533,0,0,0,29.94373,47.2947,44.92997,0,0,258.9811,85.67526,0,17.35098,-17.35098,156.0203,37.14761,0.1601151,49.42297,23.95498,0,115.619
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,171.0208,149.7,81,0,22.761,149.7,11.04232,0,21.32083,39.07408,16.53035,72.31579,68.7,0,0,278.2599,68.32428,0,55.78543,-55.78543,97.21727,23.14692,0.1601151,188.1229,13.22428,81,84.85464
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,69.39522,69.39522,81,0,22.761,69.39522,18.58074,0,0,0,12.89414,0,0,11.60478,11.02454,340.2437,12.53885,23.91868,0,23.91868,119.9085,28.54959,0.1601482,76.33474,10.31531,81,25.43299
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,41.10742,41.10742,81,0,22.761,41.10742,35.04184,0,0,0,14.40479,0,0,39.89258,37.89795,316.3251,34.06566,52.30275,0,52.30275,169.5273,40.36356,0.160225,45.21816,11.52384,81,48.47046
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,124.7,124.7,81,0,22.761,124.7,3.185971,0,1.421085E-14,0,3.972905,45.99997,43.69997,0,0,264.0223,81.13814,0,42.02707,-42.02707,125.2269,29.81586,0.160225,137.17,3.178324,81,85.11104
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,26.53557,26.53557,0,-1,0,26.53557,0,0,3.552714E-15,0,0,27.93218,26.53557,0,0,310.7191,39.11106,0,27.93218,-27.93218,95.78375,22.80561,0.160225,29.18913,0,0,39.11106
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,47.83125,10.61994,0,-1,0,10.61994,0,0,37.21131,41.99443,0,11.17889,10.61994,0,0,341.7548,11.17889,0,11.17889,-11.17889,84.00017,20,0.160225,52.61438,0,0,11.17889
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,77.96422,0,0,-1,0,0,0,0,77.96422,85.76064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,85.76064,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,41.85621,0,0,-1,0,0,0,0,41.85621,46.04184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,46.04184,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,118.7801,0,0,-1,0,0,0,0,118.7801,130.6581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,130.6581,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,15.43433,0,0,-1,0,0,0,0,15.43433,16.97776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,16.97776,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,75.50054,0,0,-1,0,0,0,0,75.50054,83.0506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,83.0506,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.01096,0,0,-1,0,0,0,0,39.01096,42.91206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,42.91206,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.04421,0,0,-1,0,0,0,0,26.04421,28.64863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160225,28.64863,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,20.86213,20.86213,81,0,22.761,20.86213,0,0,0,0,0,0,0,60.13787,57.13098,354.1758,0,57.13098,0,57.13098,138.1994,32.90455,0.160314,22.94834,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.0448,51.41788,68.7,0,68.7,203.3739,48.42226,0.1603556,0,0,81,51.41788
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,54.07432,54.07432,81,0,22.761,54.07432,1.729107,0,0,0,0.9350027,0,0,26.92568,25.57939,228.3448,113.2479,26.5144,0,26.5144,228.5277,54.41124,0.1603965,59.48175,0.7480022,81,114.1829
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,87.27059,87.27059,81,0,22.761,87.27059,10.70048,0,0,0,9.338375,6.600624,6.270592,0,0,201.8304,137.1108,2.737752,0,2.737752,231.1249,55.02964,0.1603999,95.99765,7.4707,81,146.4492
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,86.14654,68.7,0,-1,0,68.7,12.48939,0,17.44654,26.06119,8.580209,72.31579,68.7,0,0,199.0927,139.5748,0,63.73558,-63.73558,163.9417,39.03367,0.1603999,94.76119,6.864167,0,148.155
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,50.42162,50.42162,0,0,0,50.42162,52.89726,0,7.105427E-15,0,26.67166,53.07539,50.42162,0,0,269.91,75.83923,0,26.40373,-26.40373,136.1098,32.40702,0.1603999,55.46378,21.33733,0,102.5109
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,106.8943,106.8943,81,0,22.761,106.8943,20.89926,1.065814E-14,0,0,22.34011,27.25715,25.89429,0,0,299.2475,49.4355,0,4.917036,-4.917036,130.9267,31.17297,0.1603999,117.5837,17.87209,81,71.77561
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,304.7108,44.51846,75.37825,0,75.37825,202.4368,48.19915,0.160429,0,5.342601,81,51.19672
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,22.74799,22.74799,81,0,22.761,22.74799,90.68299,0,0,0,20.62856,0,0,58.25201,55.33941,229.3326,112.3589,75.96796,0,75.96796,274.5064,65.35853,0.160485,25.02279,16.50285,81,132.9874
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,39.70193,39.70193,0,-1,0,39.70193,61.38062,0,7.105427E-15,0,24.36929,41.7915,39.70193,0,0,153.3646,180.7301,0,17.42221,-17.42221,256.1418,60.98601,0.160485,43.67212,19.49543,0,205.0993
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,72.25278,72.25278,81,0,22.761,72.25278,16.99158,0,0,0,12.27689,0,0,8.747221,8.30986,172.7226,163.3078,20.58675,0,20.58675,275.6721,65.63607,0.1605129,79.47806,9.821514,81,175.5847
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,54.96543,54.96543,81,0,22.761,54.96543,37.9371,0,0,0,20.85229,0,0,26.03457,24.73284,152.1359,181.8359,45.58513,0,45.58513,318.9179,75.93269,0.1605766,60.46198,16.68183,81,202.6882
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,62.14222,62.14222,81,0,22.761,62.14222,24.64758,0,0,0,15.31656,0,0,18.85778,17.91489,106.5508,222.8625,33.23145,0,33.23145,350.444,83.43889,0.160623,68.35644,12.25324,81,238.1791
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,73.31931,252.7708,3.92023,0,3.92023,354.1631,84.32438,0.1606158,0,3.136184,0,256.6911
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,22.3409,22.3409,0,-1,0,22.3409,0,0,3.552714E-15,0,0,23.51673,22.3409,0,0,69.39909,256.299,0,23.51673,-23.51673,329.3743,78.42229,0.1606158,24.57499,0,0,256.299
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,61.49779,61.49779,0,-1,0,61.49779,0,0,1.421085E-14,0,0,64.73452,61.49779,0,0,95.52879,232.7823,0,64.73452,-64.73452,261.1381,62.17561,0.1606158,67.64757,0,0,232.7823
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,103.0203,68.7,0,-1,0,68.7,0,0,34.32033,44.62236,0,72.31579,68.7,0,0,167.456,168.0478,0,72.31579,-72.31579,184.9106,44.02624,0.1606158,113.3224,0,0,168.0478
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,87.47735,68.7,0,-1,0,68.7,0,0,18.77734,27.52508,0,72.31579,68.7,0,0,247.8069,95.73201,0,72.31579,-72.31579,108.683,25.87686,0.1606158,96.22508,0,0,95.73201
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,48.61393,22.24541,0,-1,0,22.24541,0,0,26.36852,31.22992,0,23.41622,22.24541,0,0,328.1578,23.41622,0,23.41622,-23.41622,84.00017,20,0.1606158,53.47533,0,0,23.41622
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606158,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,20.04552,0,0,-1,0,0,0,0,20.04552,22.05007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606158,22.05007,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,16.08101,0,0,-1,0,0,0,0,16.08101,17.68911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606158,17.68911,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,61.84354,0,0,-1,0,0,0,0,61.84354,68.02789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606158,68.02789,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.20366,0,0,-1,0,0,0,0,31.20366,34.32403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606158,34.32403,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.259807,3.259807,75.5756,0,21.38863,3.259807,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1606674,3.585788,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,48.66373,48.66373,81,0,22.761,48.66373,0,0,0,0,0,0,0,32.33627,30.71945,285.4758,61.83,30.71945,0,30.71945,178.3177,42.45652,0.1607149,53.53011,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,254.7563,89.47751,89.3063,0,89.3063,263.0411,62.62872,0.1607181,0,16.48505,81,110.0838
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,165.45,169.8532,101.9332,0,101.9332,359.7435,85.65304,0.1606982,0,26.58657,81,203.0864
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,20.28121,20.28121,0,-1,0,20.28121,279.4463,0,0,0,56.67509,21.34865,20.28121,0,0,63.51683,261.5931,35.32645,0,35.32645,393.2571,93.63245,0.1606336,22.30933,45.34007,0,318.2682
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,70.40777,70.40777,23.83664,0,8.29867,70.40777,109.6649,0,0,0,77.21262,49.02224,46.57113,0,0,28.19039,293.3869,28.19039,0,28.19039,420.0009,100,0.1605935,77.44854,61.7701,81,370.5995
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,130.2668,130.2668,61.56675,0,17.84439,130.2668,63.39874,10.27169,0,0,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605935,143.2934,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605935,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605935,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,9.437855,9.437855,0,-1,0,9.437855,1152.845,98.8693,0,0,108.8039,9.934585,9.437855,0,0,0,318.7582,0,0,0,420.0009,100,0.1605935,10.38164,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,44.15677,44.15677,0,0,0,44.15677,197.9539,40.92924,0,0,87.41006,46.48081,44.15677,0,0,0,318.7582,0,0,0,420.0009,100,0.1605935,48.57244,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,105.266,105.266,46.14944,0,13.94381,105.266,59.11496,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1605935,115.7926,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,10.60322,10.60322,0,0,0,10.60322,247.2884,15.05925,0,0,26.22053,11.16128,10.60322,0,0,0,318.7582,0,0,0,420.0009,100,0.1605935,11.66354,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,121.3747,121.3747,81,0,22.761,121.3747,3.170667,0,0,0,3.848386,42.49964,40.37466,0,0,0,318.7582,0,38.65125,-38.65125,379.2589,90.29955,0.1605935,133.5121,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,10.15201,10.15201,0,-1,0,10.15201,0,0,1.776357E-15,0,0,10.68633,10.15201,0,0,42.94584,280.107,0,10.68633,-10.68633,367.9945,87.61755,0.1605935,11.16721,0,0,280.107
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,17.15246,17.15246,0,-1,0,17.15246,0,0,3.552714E-15,0,0,18.05522,17.15246,0,0,54.81953,269.4207,0,18.05522,-18.05522,348.9626,83.08617,0.1605935,18.86771,0,0,269.4207
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,14.55153,14.55153,0,-1,0,14.55153,0,0,0,0,0,15.3174,14.55153,0,0,74.88089,251.3654,0,15.3174,-15.3174,332.8167,79.2419,0.1605935,16.00668,0,0,251.3654
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,78.6514,68.7,0,-1,0,68.7,0,0,9.951395,17.81653,0,72.31579,68.7,0,0,91.90022,236.048,0,72.31579,-72.31579,256.5891,61.09252,0.1605935,86.51653,0,0,236.048
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,41.39828,41.39828,0,-1,0,41.39828,0,0,7.105427E-15,0,0,43.57714,41.39828,0,0,172.2511,163.7322,0,43.57714,-43.57714,210.6548,50.1558,0.1605935,45.53811,0,0,163.7322
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.35662,29.35662,0,-1,0,29.35662,0,0,3.552714E-15,0,0,30.90171,29.35662,0,0,220.6702,120.1551,0,30.90171,-30.90171,178.0815,42.40027,0.1605935,32.29229,0,0,120.1551
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,24.53638,24.53638,0,-1,0,24.53638,0,0,3.552714E-15,0,0,25.82777,24.53638,0,0,255.0054,89.25339,0,25.82777,-25.82777,150.8566,35.91818,0.1605935,26.99002,0,0,89.25339
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.11789,38.11789,0,-1,0,38.11789,0,0,7.105427E-15,0,0,40.12409,38.11789,0,0,283.7029,63.42562,0,40.12409,-40.12409,108.5621,25.84808,0.1605935,41.92967,0,0,63.42562
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,96.867,22.13646,0,-1,0,22.13646,0,0,74.73055,84.41724,0,23.30153,22.13646,0,0,328.2852,23.30153,0,23.30153,-23.30153,84.00017,20,0.1605935,106.5537,0,0,23.30153
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,65.78073,0,0,-1,0,0,0,0,65.78073,72.35881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605935,72.35881,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.9260069,0.9260069,73.2418,0,20.79817,0.9260069,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1606374,1.018608,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,56.47566,56.47566,81,0,22.761,56.47566,0,3.552714E-15,0,0,0,0,0,24.52434,23.29813,285.4758,61.83,23.29813,0,23.29813,171.2773,40.78022,0.1606733,62.12322,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,47.71675,47.71675,81,0,22.761,47.71675,38.13924,0,0,0,18.1988,0,0,33.28325,31.61909,262.1777,82.79832,49.81789,0,49.81789,218.5387,52.03291,0.160744,52.48842,14.55904,81,100.9971
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,212.3598,127.6344,101.0912,0,101.0912,314.4422,74.86704,0.1607256,0,25.91296,81,160.0256
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,26.15596,26.15596,0,-1,0,26.15596,141.5732,0,0,0,37.02982,27.53259,26.15596,0,0,111.2686,218.6165,9.497227,0,9.497227,323.4521,77.01224,0.1607083,28.77156,29.62385,0,255.6463
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.405818,1.405818,0,0,0,1.405818,3886.323,0,0,0,54.63462,1.479808,1.405818,0,0,101.7714,227.164,53.15482,0,53.15482,373.8792,89.01866,0.1606113,1.546399,43.7077,0,281.7986
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,24.83492,24.83492,0,0,0,24.83492,288.2342,0,0,0,71.58273,26.14202,24.83492,0,0,48.61654,275.0033,45.4407,0,45.4407,416.988,99.28265,0.1605285,27.31841,57.26618,0,346.5861
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,82.44294,0,0,85.61877,0,0,0,0,3.175839,315.9,3.175839,0,3.175839,420.0009,100,0.1605227,0,68.49502,0,401.5187
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,99.45977,99.45977,61.09613,0,17.72532,99.45977,40.60213,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1605227,109.4057,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,162.5482,68.7,0,-1,0,68.7,107.1709,1.310605,93.8482,110.103,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605227,178.803,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,72.34109,72.34109,24.44215,0,8.451864,72.34109,69.69751,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.1605227,79.5752,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605227,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605227,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,71.47399,71.47399,67.98351,0,19.46783,71.47399,5.140611,0,1.421085E-14,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1605227,78.62139,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,80.9073,68.7,0,-1,0,68.7,0,0,12.20729,20.29802,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1605227,88.99802,0,0,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,37.04391,37.04391,0,-1,0,37.04391,0,0,0,0,0,38.99359,37.04391,0,0,80.35088,246.4424,0,38.99359,-38.99359,302.6704,72.06425,0.1605227,40.7483,0,0,246.4424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,109.2102,68.7,0,-1,0,68.7,0,0,40.51019,51.43121,0,72.31579,68.7,0,0,123.6771,207.4489,0,72.31579,-72.31579,226.4429,53.91487,0.1605227,120.1312,0,0,207.4489
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,75.37657,68.7,0,-1,0,68.7,0,0,6.676572,14.21423,0,72.31579,68.7,0,0,204.028,135.1331,0,72.31579,-72.31579,150.2154,35.7655,0.1605227,82.91423,0,0,135.1331
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,87.39828,59.6764,0,-1,0,59.6764,0,0,27.72187,36.4617,0,62.81726,59.6764,0,0,284.3788,62.81726,0,62.81726,-62.81726,84.00017,20,0.1605227,96.1381,0,0,62.81726
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,17.18651,0,0,-1,0,0,0,0,17.18651,18.90516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605227,18.90516,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,13.4068,0,0,-1,0,0,0,0,13.4068,14.74748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605227,14.74748,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605227,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,62.20582,0,0,-1,0,0,0,0,62.20582,68.4264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605227,68.4264,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,69.1901,0,0,-1,0,0,0,0,69.1901,76.10911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605227,76.10911,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,58.79477,58.79477,81,0,22.761,58.79477,0,-3.552714E-15,0,0,0,0,0,22.20523,21.09497,354.1758,0,21.09497,0,21.09497,104.0126,24.76486,0.1605551,64.67425,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,29.41279,29.41279,81,0,22.761,29.41279,0,0,0,0,0,0,0,51.58721,49.00785,333.0808,18.98547,49.00785,0,49.00785,150.5055,35.83458,0.1606303,32.35407,0,81,18.98547
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,149.3932,149.3932,81,0,22.761,149.3932,9.205332,0,0,20.78169,13.75214,71.99283,68.39319,0,0,284.073,63.09254,0,58.24069,-58.24069,89.11446,21.21769,0.1606303,164.3325,11.00171,81,76.84467
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,31.08904,31.08904,81,0,22.761,31.08904,121.1644,0,0,0,37.66885,0,0,49.91096,47.41541,348.7849,4.851849,85.08426,0,85.08426,169.8325,40.43623,0.1606689,34.19795,30.13508,81,42.5207
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,14.76161,14.76161,0,-1,0,14.76161,300.3678,0,0,0,44.33913,15.53854,14.76161,0,0,263.7006,81.42768,28.80059,0,28.80059,197.1551,46.9416,0.1606165,16.23778,35.47131,0,125.7668
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,234.9,107.3482,50.32284,0,50.32284,244.8956,58.30835,0.1605251,0,40.25827,0,157.6711
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,111.9286,111.9286,81,0,22.761,111.9286,80.34682,0,0,0,89.93108,32.55643,30.92862,0,0,184.5772,152.6388,57.37464,0,57.37464,299.3259,71.26794,0.160541,123.1215,71.94486,81,242.5699
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,25.25749,0,8.658146,0,0,3.552714E-15,0,0,103.2079,0,0,25.25749,23.99462,127.2025,204.276,127.2025,0,127.2025,420.0009,100,0.1603263,0,82.56632,81,307.4839
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,120.1477,120.1477,51.44771,0,15.28427,120.1477,74.62463,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1603263,132.1625,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,21.97554,21.97554,0,-1,0,21.97554,271.4672,36.52422,0,0,59.65637,23.13214,21.97554,0,0,0,318.7582,0,0,0,420.0009,100,0.1603263,24.17309,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,39.23465,39.23465,0,0,0,39.23465,58.33017,0,0,0,22.88564,41.29964,39.23465,0,0,0,318.7582,0,18.414,-18.414,400.5908,95.37857,0.1603263,43.15812,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,52.78695,52.78695,0,0,0,52.78695,11.32149,0,7.105427E-15,0,5.976269,55.56521,52.78695,0,0,20.46,300.3442,0,49.58894,-49.58894,348.3195,82.93304,0.1603263,58.06565,4.781015,0,306.3205
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,8.15802,8.15802,0,0,0,8.15802,100.3743,0,0,0,8.188553,8.58739,8.15802,0,0,75.55882,250.7553,0,0.398837,-0.398837,347.899,82.83294,0.1603263,8.973823,6.550842,0,258.9438
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,138.9106,138.9106,81,0,22.761,138.9106,0.8136256,0,0,3.101671,1.130212,60.95854,57.91061,0,0,76.00198,250.3564,0,59.82832,-59.82832,284.8344,67.81759,0.1603263,152.8017,0.9041698,81,251.4867
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.43434,54.43434,0,-1,0,54.43434,0,0,7.105427E-15,0,0,57.29931,54.43434,0,0,142.4779,190.5281,0,57.29931,-57.29931,224.4357,53.43696,0.1603263,59.87778,0,0,190.5281
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,143.9015,68.7,0,-1,0,68.7,0,0,75.20148,89.59163,0,72.31579,68.7,0,0,206.1438,133.2288,0,72.31579,-72.31579,148.2081,35.28758,0.1603263,158.2916,0,0,133.2288
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,40.74615,40.74615,0,-1,0,40.74615,0,0,7.105427E-15,0,0,42.89068,40.74615,0,0,286.4947,60.91302,0,42.89068,-42.89068,102.9974,24.52314,0.1603263,44.82076,0,0,60.91302
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,95.44964,17.12123,0,-1,0,17.12123,0,0,78.32841,87.87337,0,18.02234,17.12123,0,0,334.151,18.02234,0,18.02234,-18.02234,84.00017,20,0.1603263,104.9946,0,0,18.02234
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,58.91596,0,0,-1,0,0,0,0,58.91596,64.80756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603263,64.80756,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,72.04229,0,0,-1,0,0,0,0,72.04229,79.24652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603263,79.24652,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,22.17218,0,0,-1,0,0,0,0,22.17218,24.38939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603263,24.38939,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603263,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.872302,0,0,-1,0,0,0,0,2.872302,3.159532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603263,3.159532,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,46.99937,0,0,-1,0,0,0,0,46.99937,51.69931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603263,51.69931,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,46.92962,46.92962,81,0,22.761,46.92962,0,0,0,0,0,0,0,34.07038,32.36687,354.1758,0,32.36687,0,32.36687,114.7061,27.31091,0.1603758,51.62257,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.75967,1.75967,74.07546,0,21.00909,1.75967,0,0,0,0,0,0,0,72.31579,68.7,321.8089,29.13018,68.7,0,68.7,179.8806,42.82863,0.1604222,1.935637,0,81,29.13018
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,40.44355,40.44355,81,0,22.761,40.44355,56.38318,0,0,0,22.80336,0,0,40.55645,38.52863,253.1089,90.96018,61.33199,0,61.33199,238.0652,56.68209,0.1605038,44.4879,18.24269,81,113.7635
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,36.51268,36.51268,81,0,22.761,36.51268,122.1613,0,0,0,44.60438,0,0,44.48732,42.26295,191.7769,146.159,86.86732,0,86.86732,320.4748,76.30338,0.1605391,40.16396,35.6835,81,190.7634
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,46.98993,46.98993,0,-1,0,46.98993,102.4816,0,0,0,48.15601,49.46308,46.98993,0,0,104.9096,224.3396,0,1.30707,-1.30707,319.097,75.97533,0.1605391,51.68892,38.52481,0,272.4956
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,106.3619,223.0325,41.14595,0,41.14595,358.1315,85.26924,0.1604648,0,32.91676,0,264.1784
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,26.26175,26.26175,0,0,0,26.26175,267.2124,0,0,0,70.17466,27.64395,26.26175,0,0,65.21597,260.0638,42.53071,0,42.53071,398.4797,94.87593,0.160388,28.88793,56.13973,0,330.2385
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,36.205,36.205,0,0,0,36.205,154.6044,0,0,0,55.97453,38.11053,36.205,0,0,22.68526,298.3415,17.864,0,17.864,415.427,98.91099,0.1603558,39.8255,44.77963,0,354.316
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,17.07033,17.07033,0,0,0,17.07033,368.5025,40.11455,0,0,62.90458,17.96877,17.07033,0,0,4.821259,314.4191,4.821259,0,4.821259,420.0009,100,0.1603471,18.77736,50.32366,0,377.3237
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,61.28855,61.28855,0,-1,0,61.28855,86.02683,0,7.105427E-15,0,52.72459,64.51426,61.28855,0,0,0,318.7582,0,11.78967,-11.78967,407.5734,97.0411,0.1603471,67.4174,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,32.1314,32.1314,0,0,0,32.1314,226.3204,25.79776,0,0,72.71992,33.82253,32.1314,0,0,13.09963,306.9686,13.09963,0,13.09963,420.0009,100,0.1603235,35.34455,58.17594,0,379.6885
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,23.70761,23.70761,0,0,0,23.70761,143.6783,9.107316,0,0,34.06269,24.95538,23.70761,0,0,0,318.7582,0,0,0,420.0009,100,0.1603235,26.07837,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603235,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603235,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,91.02915,68.7,0,-1,0,68.7,0,0,22.32915,31.43207,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1603235,100.1321,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,80.18974,68.7,0,-1,0,68.7,0,0,11.48975,19.50872,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1603235,88.20872,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,25.60579,25.60579,0,-1,0,25.60579,0,0,3.552714E-15,0,0,26.95346,25.60579,0,0,160.7018,174.1266,0,26.95346,-26.95346,239.1343,56.93663,0.1603235,28.16636,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,50.99034,50.99034,0,-1,0,50.99034,0,0,7.105427E-15,0,0,53.67404,50.99034,0,0,190.65,147.1732,0,53.67404,-53.67404,182.5569,43.46585,0.1603235,56.08937,0,0,147.1732
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,40.38472,40.38472,0,-1,0,40.38472,0,0,0,0,0,42.51023,40.38472,0,0,250.2879,93.49915,0,42.51023,-42.51023,137.7472,32.79689,0.1603235,44.42319,0,0,93.49915
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,54.6974,48.43948,0,-1,0,48.43948,0,0,6.257926,11.72767,0,50.98893,48.43948,0,0,297.5215,50.98893,0,50.98893,-50.98893,84.00017,20,0.1603235,60.16714,0,0,50.98893
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,34.48932,0,0,-1,0,0,0,0,34.48932,37.93824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603235,37.93824,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.56452,0,0,-1,0,0,0,0,45.56452,50.12097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603235,50.12097,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,8.99819,0,0,-1,0,0,0,0,8.99819,9.898008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603235,9.898008,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,83.20068,0,0,-1,0,0,0,0,83.20068,91.52074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603235,91.52074,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.385292,3.385292,75.70108,0,21.42037,3.385292,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1603749,3.723822,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1604134,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,17.78803,17.78803,81,0,22.761,17.78803,51.33791,0,0,0,9.132002,0,0,63.21197,60.05137,215.6013,124.7171,69.18337,0,69.18337,281.0966,66.92764,0.1604805,19.56683,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,72.44914,72.44914,81,0,22.761,72.44914,12.14437,0,0,0,8.798492,0,0,8.55086,8.123317,146.4179,186.9821,16.92181,0,16.92181,297.1501,70.74988,0.1605033,79.69405,7.038794,81,195.7806
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,156.4774,68.7,0,-1,0,68.7,13.19417,0,87.77741,103.4251,9.064397,72.31579,68.7,0,0,129.4961,202.2118,0,63.25139,-63.25139,230.4772,54.87543,0.1605033,172.1252,7.251518,0,211.2762
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,71.26232,71.26232,81,0,22.761,71.26232,35.03274,0,0,0,24.96514,0,0,9.737679,9.250795,199.7754,138.9604,34.21594,0,34.21594,262.9373,62.604,0.1605472,78.38855,19.97211,81,163.9255
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,22.61691,22.61691,81,0,22.761,22.61691,149.222,0,0,0,33.74941,0,0,58.38309,55.46394,165.5595,169.7547,89.21335,0,89.21335,347.5726,82.7552,0.160578,24.8786,26.99953,81,203.5041
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,13.26953,13.26953,0,0,0,13.26953,271.4779,0,0,0,36.02384,13.96793,13.26953,0,0,76.34612,250.0467,22.05591,0,22.05591,368.4966,87.73712,0.1605384,14.59648,28.81907,0,286.0706
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,53.87276,53.87276,0,0,0,53.87276,29.72283,0,7.105427E-15,0,16.01251,56.70816,53.87276,0,0,54.2902,269.897,0,40.69566,-40.69566,325.5996,77.52357,0.1605384,59.26003,12.81001,0,285.9095
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.236296,1.236296,0,-1,0,1.236296,2490.757,0,0,0,30.79313,1.301364,1.236296,0,0,99.50759,229.2014,29.49177,0,29.49177,353.578,84.18507,0.1604854,1.359926,24.6345,0,259.9945
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,40.55546,40.55546,0,0,0,40.55546,65.50292,0,7.105427E-15,0,26.56501,42.68995,40.55546,0,0,70.01582,255.744,0,16.12494,-16.12494,336.5808,80.13813,0.1604854,44.611,21.25201,0,282.309
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,17.10207,17.10207,0,0,0,17.10207,85.26017,0,0,0,14.58125,18.00218,17.10207,0,0,87.93243,239.619,0,3.420925,-3.420925,332.9749,79.27956,0.1604854,18.81227,11.665,0,254.2003
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,11.53542,11.53542,0,0,0,11.53542,117.3146,0,0,0,13.53273,12.14255,11.53542,0,0,91.73346,236.1981,1.390184,0,1.390184,334.2937,79.59357,0.1604829,12.68896,10.82618,0,249.7308
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,70.50521,70.50521,81,0,22.761,70.50521,4.89329,0,0,0,3.450024,0,0,10.49479,9.970047,90.34328,237.4493,13.42007,0,13.42007,347.0251,82.62486,0.1605021,77.55573,2.760019,81,240.8993
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,6.441411,6.441411,0,-1,0,6.441411,0,0,8.881784E-16,0,0,6.780433,6.441411,0,0,76.9232,249.5273,0,6.780433,-6.780433,339.8779,80.92314,0.1605021,7.085553,0,0,249.5273
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,49.95395,49.95395,0,-1,0,49.95395,0,0,7.105427E-15,0,0,52.5831,49.95395,0,0,84.45702,242.7469,0,52.5831,-52.5831,284.4504,67.72616,0.1605021,54.94934,0,0,242.7469
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,65.14267,65.14267,0,-1,0,65.14267,0,0,0,2.956939,0,68.57124,65.14267,0,0,142.8827,190.1638,0,68.57124,-68.57124,212.17,50.51656,0.1605021,71.65694,0,0,190.1638
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,46.31847,46.31847,0,-1,0,46.31847,0,0,7.105427E-15,0,0,48.75629,46.31847,0,0,219.073,121.5926,0,48.75629,-48.75629,160.7764,38.28001,0.1605021,50.95032,0,0,121.5926
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,88.67146,68.7,0,-1,0,68.7,0,0,19.97146,28.8386,0,72.31579,68.7,0,0,273.2466,72.83629,0,72.31579,-72.31579,84.54882,20.13063,0.1605021,97.5386,0,0,72.83629
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.5975,0.5204963,0,0,0,84.54882,20.13063,0.1605021,0,0,0,0.5204963
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,110.21,0.4944715,0,-1,0,0.4944715,0,0,109.7156,120.7366,0,0.5204963,0.4944715,0,0,353.5975,0.5204963,0,0.5204963,-0.5204963,84.00017,20,0.1605021,121.231,0,0,0.5204963
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,80.7859,0,0,-1,0,0,0,0,80.7859,88.86449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,88.86449,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,47.25956,0,0,-1,0,0,0,0,47.25956,51.98552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,51.98552,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,80.00102,0,0,-1,0,0,0,0,80.00102,88.00113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,88.00113,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,65.0729,65.0729,81,0,22.761,65.0729,0,0,0,0,0,0,0,15.9271,15.13074,354.1758,0,15.13074,0,15.13074,98.35445,23.41768,0.160525,71.58019,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,33.01535,33.01535,81,0,22.761,33.01535,3.266508,-7.105427E-15,0,0,1.078449,0,0,47.98465,45.58542,339.0451,13.61767,46.66387,0,46.66387,142.6237,33.95795,0.1605953,36.31688,0.8627592,81,14.69612
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,65.40807,65.40807,81,0,22.761,65.40807,10.82486,0,0,0,7.080329,0,0,15.59193,14.81233,292.3812,55.61515,21.89266,0,21.89266,163.3929,38.90299,0.1606262,71.94888,5.664264,81,62.69548
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,141.051,141.051,81,0,22.761,141.051,10.9161,0,0,5.456086,15.39727,63.21157,60.05099,0,0,270.4885,75.31855,0,47.8143,-47.8143,112.9922,26.90285,0.1606262,155.1561,12.31781,81,90.71581
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,87.80647,68.7,0,-1,0,68.7,74.43464,0,19.10647,60.74213,51.1366,72.31579,68.7,0,0,323.6155,27.50425,0,21.17919,-21.17919,90.66737,21.58743,0.1606262,96.58712,40.90928,0,78.64085
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,165.6907,128.4603,81,0,22.761,128.4603,33.96627,0,37.23038,86.96066,43.63317,49.95823,47.46032,0,0,347.1479,6.325058,0,6.325058,-6.325058,84.00017,20,0.1606262,182.2598,34.90654,81,49.95823
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,33.28065,33.28065,81,0,22.761,33.28065,31.58323,0,0,0,10.51111,0,0,47.71935,45.33338,354.1758,0,55.84449,0,55.84449,136.9789,32.61396,0.1607072,36.60872,8.408885,81,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,49.71056,49.71056,81,0,22.761,49.71056,47.69771,0,0,0,23.7108,0,0,31.28945,29.72497,298.3313,50.26004,53.43577,0,53.43577,187.6725,44.68385,0.1607803,54.68161,18.96864,81,73.97083
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,69.50284,69.50284,81,0,22.761,69.50284,50.97763,0,0,0,35.4309,0,0,11.49716,10.9223,244.8956,98.35223,46.3532,0,46.3532,231.647,55.15395,0.1608388,76.45312,28.34472,81,133.7831
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,61.64195,61.64195,0,-1,0,61.64195,62.14419,0,7.105427E-15,0,38.30689,64.88627,61.64195,0,0,198.5423,140.0701,0,26.57937,-26.57937,203.6299,48.48322,0.1608388,67.80614,30.64551,0,178.377
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,21.57623,21.57623,0,0,0,21.57623,171.2452,0,0,0,36.94825,22.71182,21.57623,0,0,228.075,113.4907,14.23643,0,14.23643,217.1358,51.69889,0.1608132,23.73385,29.5586,0,150.439
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,213.8385,126.3035,30.26721,0,30.26721,245.8498,58.53555,0.1607589,0,24.21377,0,156.5707
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,41.75564,41.75564,0,0,0,41.75564,27.51447,0,0,0,11.48884,43.9533,41.75564,0,0,183.5713,153.544,0,32.46446,-32.46446,211.6292,50.38781,0.1607589,45.9312,9.191073,0,165.0329
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,78.85388,78.85388,81,0,22.761,78.85388,4.254595,0,0,0,3.354913,0,0,2.146117,2.038811,219.643,121.0796,5.393724,0,5.393724,216.7462,51.60612,0.160766,86.73927,2.683931,81,124.4345
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,124.0925,68.7,0,-1,0,68.7,0,0,55.39253,67.80178,0,72.31579,68.7,0,0,214.2492,125.9339,0,72.31579,-72.31579,140.5186,33.45675,0.160766,136.5018,0,0,125.9339
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,45.37367,45.37367,0,-1,0,45.37367,0,0,0,0,0,47.76176,45.37367,0,0,294.6001,53.61812,0,47.76176,-47.76176,90.17332,21.46979,0.160766,49.91104,0,0,53.61812
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,7.464569,5.563544,0,-1,0,5.563544,0,0,1.901025,2.647481,0,5.856362,5.563544,0,0,347.6687,5.856362,0,5.856362,-5.856362,84.00017,20,0.160766,8.211025,0,0,5.856362
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160766,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,65.6653,0,0,-1,0,0,0,0,65.6653,72.23183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160766,72.23183,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,16.39279,0,0,-1,0,0,0,0,16.39279,18.03207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160766,18.03207,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160766,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,121.3096,0,0,-1,0,0,0,0,121.3096,133.4406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160766,133.4406,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160766,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,34.25201,0,0,-1,0,0,0,0,34.25201,37.67722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160766,37.67722,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,36.76598,36.76598,81,0,22.761,36.76598,0,0,0,0,0,0,0,44.23402,42.02232,354.1758,0,42.02232,0,42.02232,123.866,29.49186,0.1608293,40.44257,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,312.1535,37.82009,69.57524,0,69.57524,189.8709,45.20727,0.1608677,0,0.7001955,81,38.69534
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,120.322,120.322,81,0,22.761,120.322,8.87723,0,0,0,10.68126,41.39157,39.32199,0,0,242.5782,100.4378,0,30.71031,-30.71031,157.4994,37.49978,0.1608677,132.3542,8.545008,81,111.1191
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,116.7623,116.7623,81,0,22.761,116.7623,25.81292,0,0,0,30.13976,37.64452,35.7623,0,0,276.7008,69.7275,0,7.504765,-7.504765,149.5887,35.61628,0.1608677,128.4385,24.11181,81,99.86726
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,113.4847,68.7,0,-1,0,68.7,66.554,0,44.78474,57.03433,45.7226,72.31579,68.7,0,0,285.0394,62.22273,0,26.59319,-26.59319,121.557,28.94209,0.1608677,124.8332,36.57808,0,107.9453
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,37.33343,37.33343,0,0,0,37.33343,168.4789,0,0,0,62.89893,39.29834,37.33343,0,0,314.5874,35.62954,23.60059,0,23.60059,143.9465,34.2729,0.1608254,41.06677,50.31915,0,98.52847
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.755362,3.755362,0,0,0,3.755362,2101.499,0,0,0,78.91888,3.953013,3.755362,0,0,290.9868,56.87007,74.96586,0,74.96586,215.0653,51.20593,0.1606912,4.130898,63.1351,0,135.7889
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,50.40647,50.40647,0,0,0,50.40647,64.06125,0,0,0,32.29101,53.05944,50.40647,0,0,216.021,124.3393,0,20.76843,-20.76843,193.1735,45.9936,0.1606912,55.44711,25.83281,0,156.6304
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,17.82495,17.82495,0,0,0,17.82495,255.863,0,0,0,45.60746,18.7631,17.82495,0,0,239.097,103.5709,26.84435,0,26.84435,218.6403,52.05711,0.1606432,19.60744,36.48596,0,149.1784
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,33.65072,33.65072,0,-1,0,33.65072,122.9319,0,0,0,41.36748,35.42181,33.65072,0,0,212.2527,127.7308,5.945663,0,5.945663,224.2808,53.40009,0.1606326,37.01579,33.09398,0,169.0983
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,15.41841,15.41841,0,0,0,15.41841,218.6427,0,0,0,33.71123,16.2299,15.41841,0,0,206.307,133.0819,17.48132,0,17.48132,240.8651,57.34871,0.1606013,16.96025,26.96898,0,166.7932
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,25.92595,25.92595,0,0,0,25.92595,100.0405,0,0,0,25.93645,27.29048,25.92595,0,0,188.8257,148.8151,0,1.354032,-1.354032,239.4378,57.00889,0.1606013,28.51855,20.74916,0,174.7516
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,134.5546,134.5546,81,0,22.761,134.5546,20.6442,7.105427E-15,0,0,27.77771,56.37321,53.55455,0,0,190.3302,147.4611,0,28.5955,-28.5955,209.2955,49.83216,0.1606013,148.01,22.22217,81,175.2388
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,48.1487,48.1487,81,0,22.761,48.1487,7.103087,0,0,0,3.420044,0,0,32.8513,31.20873,222.1029,118.8656,34.62878,0,34.62878,242.1472,57.65399,0.1606524,52.96357,2.736036,81,122.2856
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,103.7951,68.7,0,-1,0,68.7,0,0,35.09514,45.47466,0,72.31579,68.7,0,0,187.4742,150.0315,0,72.31579,-72.31579,165.9197,39.50461,0.1606524,114.1747,0,0,150.0315
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,38.0096,38.0096,0,-1,0,38.0096,0,0,7.105427E-15,0,0,40.0101,38.0096,0,0,267.825,77.7157,0,40.0101,-40.0101,123.7454,29.46312,0.1606524,41.81056,0,0,77.7157
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.07153,35.82032,0,-1,0,35.82032,0,0,5.251218,9.358372,0,37.7056,35.82032,0,0,312.2807,37.7056,0,37.7056,-37.7056,84.00017,20,0.1606524,45.17869,0,0,37.7056
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,64.03477,0,0,-1,0,0,0,0,64.03477,70.43824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606524,70.43824,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606524,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606524,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606524,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,30.69476,0,0,-1,0,0,0,0,30.69476,33.76424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606524,33.76424,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606524,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,61.83429,0,0,-1,0,0,0,0,61.83429,68.01772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606524,68.01772,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,17.81505,17.81505,81,0,22.761,17.81505,0,0,0,0,0,0,0,63.18495,60.0257,354.1758,0,60.0257,0,60.0257,140.9455,33.5584,0.160735,19.59656,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,294.1501,54.02313,69.33983,0,69.33983,206.7271,49.22063,0.1607737,0,0.511862,81,54.66296
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,121.7094,121.7094,81,0,22.761,121.7094,1.35909,0,1.421085E-14,0,1.65414,42.85199,40.7094,0,0,224.8103,116.429,0,41.19786,-41.19786,163.3007,38.88105,0.1607737,133.8803,1.323312,81,118.0831
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,118.2575,118.2575,81,0,22.761,118.2575,3.584172,0,0,0,4.238553,39.21844,37.25751,0,0,270.5857,75.23112,0,34.97989,-34.97989,126.4287,30.10201,0.1607737,130.0833,3.390842,81,79.46967
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,71.00042,44.00313,0,-1,0,44.00313,13.78958,0,26.99729,38.7089,6.067848,46.31908,44.00313,0,0,309.4522,40.25124,0,40.25124,-40.25124,84.00017,20,0.1607737,78.10046,4.854279,0,46.31908
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1607513,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,31.04627,31.04627,81,0,22.761,31.04627,60.84431,0,0,0,18.88988,0,0,49.95374,47.45605,341.6398,11.28241,66.34593,0,66.34593,158.8342,37.81758,0.1608225,34.15089,15.11191,81,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,12.46431,12.46431,81,0,22.761,12.46431,147.5167,0,0,0,18.38694,0,0,68.53569,65.1089,275.2939,70.99374,83.49584,0,83.49584,238.0453,56.67733,0.1608629,13.71074,14.70955,81,89.38068
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,119.171,119.171,81,0,22.761,119.171,6.919957,0,0,0,8.246585,40.18003,38.17103,0,0,191.798,146.14,0,31.93345,-31.93345,204.3844,48.66286,0.1608629,131.0881,6.597268,81,154.3866
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,41.51869,41.51869,0,-1,0,41.51869,10.68627,0,7.105427E-15,0,4.436798,43.70389,41.51869,0,0,227.2796,114.2066,0,39.26709,-39.26709,162.9933,38.80785,0.1608629,45.67056,3.549439,0,118.6433
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,69.9513,69.9513,81,0,22.761,69.9513,19.91984,0,0,0,13.93419,0,0,11.04869,10.49626,270.9097,74.93947,24.43045,0,24.43045,186.1701,44.32611,0.160895,76.94643,11.14735,81,88.87365
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,36.57344,36.57344,81,0,22.761,36.57344,26.76059,0,0,0,9.787267,0,0,44.42656,42.20523,246.4793,96.92687,51.9925,0,51.9925,235.4945,56.07,0.1609696,40.23078,7.829813,81,106.7141
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,131.1362,131.1362,81,0,22.761,131.1362,2.503594,0,0,0,3.283118,52.77493,50.13618,0,0,194.4868,143.7201,0,49.49181,-49.49181,183.3255,43.64885,0.1609696,144.2498,2.626494,81,147.0032
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,27.45779,27.45779,81,0,22.761,27.45779,11.39152,0,0,0,3.127861,0,0,53.54221,50.86509,249.4777,94.22831,53.99295,0,53.99295,234.5477,55.84459,0.1610493,30.20357,2.502288,81,97.35617
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,90.51543,68.7,0,-1,0,68.7,0,0,21.81543,30.86698,0,72.31579,68.7,0,0,195.4847,142.822,0,72.31579,-72.31579,158.3202,37.69521,0.1610493,99.56698,0,0,142.822
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,81.52574,66.98087,0,-1,0,66.98087,0,0,14.54487,22.69744,0,70.50618,66.98087,0,0,275.8356,70.50618,0,70.50618,-70.50618,84.00017,20,0.1610493,89.67831,0,0,70.50618
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,114.2777,0,0,-1,0,0,0,0,114.2777,125.7055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,125.7055,0,0,0
