Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,54.06518,0,0,-1,0,0,0,0,54.06518,59.4717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,59.4717,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,39.92614,0,0,-1,0,0,0,0,39.92614,43.91875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,43.91875,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,7.8466,0,0,-1,0,0,0,0,7.8466,8.63126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,8.63126,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,16.2095,0,0,-1,0,0,0,0,16.2095,17.83045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,17.83045,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,36.42946,0,0,-1,0,0,0,0,36.42946,40.07241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610493,40.07241,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.010719,4.010719,76.32651,0,21.57861,4.010719,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1611013,4.411791,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,48.07642,48.07642,81,0,22.761,48.07642,0.9818506,0,0,0,0.4720387,0,0,32.92358,31.2774,285.4758,61.83,31.74944,0,31.74944,179.2949,42.68917,0.1611484,52.88407,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,10.92731,10.92731,81,0,22.761,10.92731,22.45783,0,0,0,2.454037,0,0,70.07269,66.56905,253.7264,90.4045,69.02309,0,69.02309,244.7759,58.27987,0.1612142,12.02004,1.96323,81,92.85853
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,93.42505,93.42505,81,0,22.761,93.42505,8.000897,3.552714E-15,0,0,7.474843,13.079,12.42505,0,0,184.7033,152.5253,0,5.604159,-5.604159,238.8686,56.87337,0.1612142,102.7676,5.979874,81,160.0001
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,87.64161,68.7,0,-1,0,68.7,19.24589,0,18.9416,27.70577,13.22193,72.31579,68.7,0,0,190.9301,146.9211,0,59.09386,-59.09386,176.5782,42.04235,0.1612142,96.40577,10.57754,0,160.143
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,14.38834,14.38834,0,0,0,14.38834,25.27004,0,1.776357E-15,0,3.63594,15.14563,14.38834,0,0,256.59,87.82726,0,11.50969,-11.50969,164.446,39.15372,0.1612142,15.82718,2.908752,0,91.4632
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,14.64876,14.64876,0,0,0,14.64876,48.51263,0,1.776357E-15,0,7.106502,15.41975,14.64876,0,0,269.3785,76.31757,0,8.313251,-8.313251,155.683,37.06731,0.1612142,16.11364,5.685201,0,83.42407
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,64.85817,64.85817,81,0,22.761,64.85817,31.89369,0,0,0,20.68566,0,0,16.14183,15.33474,278.6154,68.00432,36.0204,0,36.0204,189.855,45.20347,0.1612612,71.34399,16.54853,81,88.68998
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,48.47451,48.47451,81,0,22.761,48.47451,49.37122,0,0,0,23.93246,0,0,32.52549,30.89922,242.595,100.4227,54.83167,0,54.83167,241.8728,57.58866,0.1613351,53.32196,19.14596,81,124.3551
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,116.1416,68.7,0,-1,0,68.7,37.5434,0,47.4416,59.05577,25.79232,72.31579,68.7,0,0,187.7634,149.7712,0,46.52347,-46.52347,192.8328,45.91248,0.1613351,127.7558,20.63386,0,175.5635
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,69.00372,69.00372,81,0,22.761,69.00372,33.25982,-1.776357E-15,0,0,22.95051,0,0,11.99628,11.39646,239.4561,103.2477,34.34698,0,34.34698,225.4172,53.67066,0.1613787,75.90409,18.36041,81,126.1982
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,70.65109,70.65109,81,0,22.761,70.65109,13.27865,0,0,0,9.381509,0,0,10.34891,9.831465,205.1091,134.16,19.21297,0,19.21297,243.6442,58.01042,0.1614043,77.7162,7.505207,81,143.5415
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,67.26822,67.26822,81,0,22.761,67.26822,18.17479,0,0,0,12.22586,0,0,13.73178,13.04519,185.8962,151.4517,25.27105,0,25.27105,267.6185,63.71856,0.1614379,73.99504,9.780684,81,163.6775
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,15.43222,15.43222,81,0,22.761,15.43222,17.22052,0,0,0,2.657509,0,0,65.56778,62.28939,160.6251,174.1956,64.9469,0,64.9469,329.2325,78.38853,0.1615105,16.97544,2.126007,81,176.8531
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.67823,232.6478,0,0,0,329.2325,78.38853,0.1615105,0,0,0,232.6478
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,114.3348,68.7,0,-1,0,68.7,0,0,45.63477,57.06825,0,72.31579,68.7,0,0,95.67823,232.6478,0,72.31579,-72.31579,253.005,60.23916,0.1615105,125.7682,0,0,232.6478
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,69.67307,68.7,0,-1,0,68.7,0,0,0.9730653,7.940372,0,72.31579,68.7,0,0,176.0291,160.332,0,72.31579,-72.31579,176.7774,42.08978,0.1615105,76.64037,0,0,160.332
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.38,88.01624,0,0,0,176.7774,42.08978,0.1615105,0,0,0,88.01624
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,10.2975,10.2975,0,-1,0,10.2975,0,0,1.776357E-15,0,0,10.83948,10.2975,0,0,256.38,88.01624,0,10.83948,-10.83948,165.3516,39.36935,0.1615105,11.32725,0,0,88.01624
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,96.5058,68.7,0,-1,0,68.7,0,0,27.8058,37.45638,0,72.31579,68.7,0,0,268.4239,77.17677,0,72.31579,-72.31579,89.12408,21.21998,0.1615105,106.1564,0,0,77.17677
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,79.14547,4.617927,0,-1,0,4.617927,0,0,74.52754,82.44209,0,4.860975,4.617927,0,0,348.7747,4.860975,0,4.860975,-4.860975,84.00017,20,0.1615105,87.06002,0,0,4.860975
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,29.84992,0,0,-1,0,0,0,0,29.84992,32.83492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615105,32.83492,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,19.85956,0,0,-1,0,0,0,0,19.85956,21.84552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615105,21.84552,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,52.26414,0,0,-1,0,0,0,0,52.26414,57.49056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615105,57.49056,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.84911,46.84911,81,0,22.761,46.84911,0,0,0,0,0,0,0,34.15089,32.44334,354.1758,0,32.44334,0,32.44334,114.7786,27.32819,0.1615585,51.53402,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,321.7325,29.19901,70.00774,0,70.00774,181.1938,43.1413,0.1615951,0,1.046195,81,30.50675
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,26.54089,26.54089,81,0,22.761,26.54089,73.88454,0,0,0,19.60962,0,0,54.45911,51.73615,251.7247,92.20598,71.34577,0,71.34577,248.8783,59.25663,0.1616562,29.19498,15.68769,81,111.8156
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,99.97108,99.97108,81,0,22.761,99.97108,47.219,0,0,0,47.20534,19.96956,18.97108,0,0,180.379,156.4172,27.23578,0,27.23578,274.7165,65.40855,0.1616877,109.9682,37.76427,81,203.6225
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,26.84072,26.84072,0,-1,0,26.84072,231.892,0,0,0,62.24148,28.2534,26.84072,0,0,153.1432,180.9294,33.98809,0,33.98809,306.9604,73.08566,0.1616273,29.5248,49.79319,0,243.1709
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,8.751519,8.751519,0,0,0,8.751519,737.0505,0,0,0,64.50311,9.212126,8.751519,0,0,119.1551,211.5186,55.29099,0,55.29099,359.414,85.5746,0.1615292,9.626671,51.60249,0,276.0218
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,68.32491,68.32491,67.3077,0,19.29685,68.32491,95.03831,0,0,0,64.93484,1.070743,1.017206,0,0,63.86409,261.2805,63.86409,0,63.86409,420.0009,100,0.1615611,75.15739,51.94787,81,326.2154
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615611,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615611,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,24.82862,24.82862,0,-1,0,24.82862,168.1472,15.61323,0,0,41.74862,26.13539,24.82862,0,0,0,318.7582,0,0,0,420.0009,100,0.1615611,27.31148,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,89.87385,89.87385,45.8011,0,13.85568,89.87385,51.61943,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1615611,98.86124,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,77.00858,77.00858,47.48383,0,14.28141,77.00858,40.35743,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1615611,84.70943,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,56.80074,56.80074,0,0,0,56.80074,18.88932,0,7.105427E-15,0,10.72927,59.79025,56.80074,0,0,0,318.7582,0,49.06098,-49.06098,368.286,87.68697,0.1615611,62.48081,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,54.5122,269.6972,2.127666,0,2.127666,370.3045,88.16756,0.1615574,0,1.702133,0,271.8249
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,61.61794,61.61794,0,-1,0,61.61794,0,0,7.105427E-15,0,0,64.86099,61.61794,0,0,52.38453,271.6122,0,64.86099,-64.86099,301.935,71.88914,0.1615574,67.77973,0,0,271.6122
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,179.0389,68.7,0,-1,0,68.7,0,0,110.3389,128.2428,0,72.31579,68.7,0,0,124.4523,206.7512,0,72.31579,-72.31579,225.7075,53.73977,0.1615574,196.9428,0,0,206.7512
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8032,134.4354,0,0,0,225.7075,53.73977,0.1615574,0,0,0,134.4354
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.088388,4.088388,0,-1,0,4.088388,0,0,8.881784E-16,0,0,4.303566,4.088388,0,0,204.8032,134.4354,0,4.303566,-4.303566,221.1711,52.65969,0.1615574,4.497227,0,0,134.4354
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,7.573029,7.573029,0,-1,0,7.573029,0,0,8.881784E-16,0,0,7.97161,7.573029,0,0,209.5849,130.1318,0,7.97161,-7.97161,212.7683,50.65902,0.1615574,8.330332,0,0,130.1318
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,88.26072,68.7,0,-1,0,68.7,0,0,19.56072,28.38679,0,72.31579,68.7,0,0,218.4423,122.1602,0,72.31579,-72.31579,136.5408,32.50964,0.1615574,97.08679,0,0,122.1602
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,25.94402,25.94402,0,-1,0,25.94402,0,0,3.552714E-15,0,0,27.30949,25.94402,0,0,298.7932,49.8444,0,27.30949,-27.30949,107.7541,25.65568,0.1615574,28.53842,0,0,49.8444
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,53.58744,21.40817,0,-1,0,21.40817,0,0,32.17927,37.53802,0,22.53491,21.40817,0,0,329.137,22.53491,0,22.53491,-22.53491,84.00017,20,0.1615574,58.94618,0,0,22.53491
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,20.33593,0,0,-1,0,0,0,0,20.33593,22.36952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615574,22.36952,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,59.354,0,0,-1,0,0,0,0,59.354,65.2894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615574,65.2894,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,65.29517,65.29517,81,0,22.761,65.29517,0,0,0,0,0,0,0,15.70483,14.91959,354.1758,0,14.91959,0,14.91959,98.15414,23.36999,0.1615794,71.82468,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,58.82399,58.82399,81,0,22.761,58.82399,1.77076,0,0,0,1.041632,0,0,22.17601,21.06721,339.2562,13.42763,22.10884,0,22.10884,119.1284,28.36385,0.1616116,64.70639,0.8333053,81,14.46926
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,317.1474,33.32559,83.19181,0,83.19181,198.0511,47.15493,0.1616247,0,11.59345,81,47.8174
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,74.10235,74.10235,81,0,22.761,74.10235,57.97812,0,0,0,42.96315,0,0,6.897652,6.552769,233.9556,108.1982,49.51592,0,49.51592,245.026,58.33941,0.1616839,81.51258,34.37052,81,151.1614
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,68.96368,68.7,0,-1,0,68.7,52.61602,0,0.2636755,7.160043,36.14721,72.31579,68.7,0,0,184.4397,152.7625,0,36.16858,-36.16858,206.901,49.26204,0.1616839,75.86005,28.91777,0,188.9098
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,181.6581,149.7,81,0,22.761,149.7,39.14405,0,31.95806,50.12386,58.59865,72.31579,68.7,0,0,224.627,116.594,0,13.71714,-13.71714,192.4419,45.8194,0.1616839,199.8239,46.87892,81,175.1926
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,239.8682,102.8768,159.7498,0,159.7498,343.9938,81.90313,0.1615615,0,72.83985,81,193.9266
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,55.15541,55.15541,0,0,0,55.15541,190.0681,0,0,0,104.8328,58.05833,55.15541,0,0,80.11841,246.6517,46.77449,0,46.77449,388.368,92.46839,0.1614789,60.67095,83.86626,0,351.4845
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,48.70295,0,0,82.04688,0,0,0,0,33.34392,288.7487,33.34392,0,33.34392,420.0009,100,0.1614201,0,65.6375,0,370.7956
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,88.62621,68.7,0,-1,0,68.7,120.3612,10.37239,19.92621,28.78883,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1614201,97.48883,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,25.11687,25.11687,0,0,0,25.11687,251.6824,36.77594,0,0,63.21474,26.43881,25.11687,0,0,0,318.7582,0,0,0,420.0009,100,0.1614201,27.62856,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,95.3606,95.3606,58.59478,0,17.09248,95.3606,40.5837,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1614201,104.8967,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,90.85464,90.85464,79.82245,0,22.46308,90.85464,12.78178,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1614201,99.94011,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,77.17406,77.17406,75.60693,0,21.39655,77.17406,2.137535,0,0,0,1.649622,1.649622,1.567141,0,0,0,318.7582,0,0,0,420.0009,100,0.1614201,84.89147,1.319698,81,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,13.94905,13.94905,0,-1,0,13.94905,0,0,1.776357E-15,0,0,14.68321,13.94905,0,0,0,318.7582,0,14.68321,-14.68321,404.5234,96.3149,0.1614201,15.34395,0,0,318.7582
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,27.64278,27.64278,0,-1,0,27.64278,0,0,3.552714E-15,0,0,29.09766,27.64278,0,0,16.31468,304.075,0,29.09766,-29.09766,373.8517,89.01215,0.1614201,30.40705,0,0,304.075
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.0012,41.0012,0,-1,0,41.0012,0,0,7.105427E-15,0,0,43.15915,41.0012,0,0,48.64541,274.9774,0,43.15915,-43.15915,328.358,78.18032,0.1614201,45.10132,0,0,274.9774
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,64.78046,64.78046,0,-1,0,64.78046,0,0,0,2.558506,0,68.18996,64.78046,0,0,96.60003,231.8182,0,68.18996,-68.18996,256.4795,61.06642,0.1614201,71.25851,0,0,231.8182
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.42234,39.42234,0,-1,0,39.42234,0,0,7.105427E-15,0,0,41.4972,39.42234,0,0,172.3666,163.6283,0,41.4972,-41.4972,212.7376,50.65171,0.1614201,43.36458,0,0,163.6283
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,85.31847,68.7,0,-1,0,68.7,0,0,16.61847,25.15032,0,72.31579,68.7,0,0,218.4747,122.131,0,72.31579,-72.31579,136.5101,32.50233,0.1614201,93.85032,0,0,122.131
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,10.58906,10.58906,0,-1,0,10.58906,0,0,0,0,0,11.14638,10.58906,0,0,298.8255,49.81525,0,11.14638,-11.14638,124.7607,29.70488,0.1614201,11.64797,0,0,49.81525
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,56.75893,36.73543,0,-1,0,36.73543,0,0,20.02351,25.6994,0,38.66887,36.73543,0,0,311.2104,38.66887,0,38.66887,-38.66887,84.00017,20,0.1614201,62.43483,0,0,38.66887
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,22.65487,0,0,-1,0,0,0,0,22.65487,24.92035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614201,24.92035,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,19.83962,0,0,-1,0,0,0,0,19.83962,21.82359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614201,21.82359,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614201,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,22.06912,22.06912,81,0,22.761,22.06912,6.400856,0,0,0,1.412613,0,0,58.93088,55.98434,354.1758,0,57.39695,0,57.39695,138.4517,32.96462,0.1615039,24.27603,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,17.69513,17.69513,81,0,22.761,17.69513,80.31095,0,0,0,14.21113,0,0,63.30487,60.13963,296.7789,51.65725,74.35075,0,74.35075,208.987,49.75871,0.1615593,19.46465,11.3689,81,65.86839
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,88.82856,88.82856,81,0,22.761,88.82856,21.98207,0,0,0,19.52635,8.240587,7.828558,0,0,222.4281,118.5729,11.28577,0,11.28577,219.6936,52.3079,0.1615722,97.71141,15.62108,81,138.0993
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,117.9662,68.7,0,-1,0,68.7,61.92151,0,49.26623,61.06285,42.54008,72.31579,68.7,0,0,211.1423,128.7301,0,29.77571,-29.77571,188.3073,44.83498,0.1615722,129.7628,34.03206,0,171.2702
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,88.82049,88.82049,81,0,22.761,88.82049,33.57816,0,0,0,29.82428,8.232093,7.820488,0,0,244.2265,98.95441,21.59219,0,21.59219,208.7914,49.71214,0.1615971,97.70254,23.85942,81,128.7787
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,99.8627,99.8627,81,0,22.761,99.8627,20.56353,0,0,0,20.53529,19.85548,18.8627,0,0,222.6343,118.3874,0.6798171,0,0.6798171,209.4364,49.8657,0.1615979,109.849,16.42823,81,138.9227
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,221.9545,118.9992,91.12923,0,91.12923,295.8891,70.44965,0.1615969,0,17.94339,81,141.4285
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,72.31579,0,20.56389,0,0,0,0,0,47.89434,0,0,72.31579,68.7,130.8252,201.0155,116.5943,0,116.5943,406.5002,96.78558,0.1615511,0,38.31548,81,248.9099
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,26.08111,26.08111,0,-1,0,26.08111,167.3661,1.966259,0,0,43.65094,27.4538,26.08111,0,0,14.23088,305.9504,14.23088,0,14.23088,420.0009,100,0.1615261,28.68922,34.92075,0,349.6014
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,19.59525,19.59525,0,0,0,19.59525,155.9681,9.935764,0,0,30.56235,20.62658,19.59525,0,0,0,318.7582,0,0,0,420.0009,100,0.1615261,21.55478,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,7.668232,7.668232,0,0,0,7.668232,297.1468,14.71408,0,0,22.78591,8.071823,7.668232,0,0,0,318.7582,0,0,0,420.0009,100,0.1615261,8.435055,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,118.7352,118.7352,81,0,22.761,118.7352,8.842511,0,0,0,10.49918,39.72129,37.73523,0,0,0,318.7582,0,29.22211,-29.22211,389.198,92.66601,0.1615261,130.6087,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,30.73482,30.73482,0,0,0,30.73482,8.942924,0,3.552714E-15,0,2.748591,32.35244,30.73482,0,0,32.46902,289.5361,0,29.60385,-29.60385,357.9928,85.23622,0.1615261,33.8083,2.198873,0,292.2847
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,78.87911,68.7,0,-1,0,68.7,0,0,10.17911,18.06702,0,72.31579,68.7,0,0,65.36217,259.9323,0,72.31579,-72.31579,281.7653,67.08685,0.1615261,86.76702,0,0,259.9323
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,62.97943,62.97943,0,-1,0,62.97943,0,0,7.105427E-15,0.5773774,0,66.29414,62.97943,0,0,145.7131,187.6165,0,66.29414,-66.29414,211.8851,50.44874,0.1615261,69.27737,0,0,187.6165
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,41.64024,41.64024,0,-1,0,41.64024,0,0,7.105427E-15,0,0,43.83183,41.64024,0,0,219.3732,121.3223,0,43.83183,-43.83183,165.6823,39.44809,0.1615261,45.80427,0,0,121.3223
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,8.992205,8.992205,0,-1,0,8.992205,0,0,1.776357E-15,0,0,9.465479,8.992205,0,0,268.0753,77.4905,0,9.465479,-9.465479,155.7048,37.07251,0.1615261,9.891425,0,0,77.4905
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,57.49379,57.49379,0,-1,0,57.49379,0,0,7.105427E-15,0,0,60.51978,57.49379,0,0,278.5924,68.02502,0,60.51978,-60.51978,91.91139,21.88362,0.1615261,63.24317,0,0,68.02502
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.8366,7.505244,0,0,0,91.91139,21.88362,0.1615261,0,0,0,7.505244
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.8366,7.505244,0,0,0,91.91139,21.88362,0.1615261,0,0,0,7.505244
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,53.53898,7.129982,0,-1,0,7.129982,0,0,46.409,51.7629,0,7.505244,7.129982,0,0,345.8366,7.505244,0,7.505244,-7.505244,84.00017,20,0.1615261,58.89288,0,0,7.505244
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,13.63606,0,0,-1,0,0,0,0,13.63606,14.99966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615261,14.99966,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615261,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.42426,25.42426,81,0,22.761,25.42426,0,0,0,0,0,0,0,55.57574,52.79696,354.1758,0,52.79696,0,52.79696,134.0878,31.92559,0.1616033,27.96668,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,22.32154,22.32154,81,0,22.761,22.32154,6.997741,0,0,0,1.562003,0,0,58.67846,55.74454,301.3788,47.51726,57.30655,0,57.30655,188.4535,44.8698,0.1616864,24.55369,1.249603,81,49.07927
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,34.72999,34.72999,81,0,22.761,34.72999,24.24838,0,0,0,8.421459,0,0,46.27001,43.95651,244.0723,99.09315,52.37797,0,52.37797,238.1436,56.70075,0.1617601,38.20298,6.737167,81,107.5146
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,18.45737,18.45737,81,0,22.761,18.45737,121.9827,0,0,0,22.5148,0,0,62.54263,59.4155,191.6943,146.2333,81.9303,0,81.9303,315.8695,75.20688,0.1618016,20.30311,18.01184,81,168.7481
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,79.31364,68.7,0,-1,0,68.7,51.84383,0,10.61364,18.545,35.61671,72.31579,68.7,0,0,109.764,219.9706,0,36.69908,-36.69908,277.1853,65.99637,0.1618016,87.245,28.49337,0,255.5873
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,45.14152,45.14152,0,0,0,45.14152,106.5357,0,0,0,48.09182,47.51739,45.14152,0,0,150.5408,183.2715,0.5744278,0,0.5744278,277.7303,66.12612,0.1618006,49.65567,38.47345,0,231.3633
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,14.42219,14.42219,0,0,0,14.42219,159.9509,0,0,0,23.06843,15.18126,14.42219,0,0,149.9664,183.7885,7.887171,0,7.887171,285.2127,67.90765,0.1617868,15.86441,18.45474,0,206.8569
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,142.0792,190.8869,14.39984,0,14.39984,298.8736,71.16023,0.1617615,0,11.51987,0,205.2868
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,75.03086,75.03086,81,0,22.761,75.03086,41.5587,0,0,0,31.18186,0,0,5.969136,5.670679,127.6794,203.8468,36.85254,0,36.85254,333.835,79.48435,0.1618053,82.53395,24.94548,81,235.0287
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,7.786269,7.786269,0,-1,0,7.786269,193.7318,0,0,0,15.08448,8.196073,7.786269,0,0,90.82682,237.0141,6.888407,0,6.888407,340.3699,81.04028,0.1617933,8.564896,12.06758,0,252.0986
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,83.93841,243.2137,19.81478,0,19.81478,359.1678,85.51598,0.1617585,0,15.85182,0,263.0284
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2743473,0.2743473,0,0,0,0.2743473,7017.633,0,0,0,19.25268,0.2887866,0.2743473,0,0,64.12363,261.047,18.9639,0,18.9639,377.1585,89.79948,0.1617253,0.301782,15.40215,0,280.2997
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,85.90182,85.90182,81,0,22.761,85.90182,6.05196,0,0,0,5.198744,5.159816,4.901825,0,0,45.15974,278.1145,0.0389282,0,0.0389282,377.1955,89.80827,0.1617253,94.492,4.158995,81,283.3132
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,143.032,143.032,81,0,22.761,143.032,1.837773,0,0,7.635163,2.628603,65.29681,62.03197,0,0,45.12081,278.1495,0,62.6682,-62.6682,311.1374,74.08018,0.1617253,157.3352,2.102883,81,280.7781
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,50.28792,50.28792,0,-1,0,50.28792,0,0,7.105427E-15,0,0,52.93465,50.28792,0,0,114.7521,215.4813,0,52.93465,-52.93465,255.3394,60.79497,0.1617253,55.31672,0,0,215.4813
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,102.0902,68.7,0,-1,0,68.7,0,0,33.39023,43.59925,0,72.31579,68.7,0,0,173.5684,162.5466,0,72.31579,-72.31579,179.1118,42.64559,0.1617253,112.2992,0,0,162.5466
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,160.3328,68.7,0,-1,0,68.7,0,0,91.63284,107.6661,0,72.31579,68.7,0,0,253.9193,90.23085,0,72.31579,-72.31579,102.8843,24.49621,0.1617253,176.3661,0,0,90.23085
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,61.3822,17.01931,0,-1,0,17.01931,0,0,44.36289,50.50111,0,17.91506,17.01931,0,0,334.2702,17.91506,0,17.91506,-17.91506,84.00017,20,0.1617253,67.52042,0,0,17.91506
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,17.55569,0,0,-1,0,0,0,0,17.55569,19.31126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617253,19.31126,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,82.35587,0,0,-1,0,0,0,0,82.35587,90.59146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617253,90.59146,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,10.77542,0,0,-1,0,0,0,0,10.77542,11.85296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617253,11.85296,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,35.38462,0,0,-1,0,0,0,0,35.38462,38.92309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617253,38.92309,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,8.391129,0,0,-1,0,0,0,0,8.391129,9.230241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617253,9.230241,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,15.13644,0,0,-1,0,0,0,0,15.13644,16.65008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617253,16.65008,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,81.91329,81,81,0,22.761,81,0,0,0.9132884,9.104617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617253,90.10461,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,31.27667,31.27667,81,0,22.761,31.27667,5.034589,0,0,0,1.574652,0,0,49.72333,47.23717,354.1758,0,48.81182,0,48.81182,130.3071,31.02544,0.1617958,34.40434,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,106.5726,106.5726,81,0,22.761,106.5726,18.22533,0,0,0,19.42321,26.91852,25.57259,0,0,305.364,43.93064,0,7.495314,-7.495314,122.4064,29.14432,0.1617958,117.2299,15.53856,81,63.35384
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,76.11295,76.11295,81,0,22.761,76.11295,57.64008,0,0,0,43.87157,0,0,4.887044,4.642692,313.6921,36.43532,48.51426,0,48.51426,168.431,40.10255,0.1618525,83.72425,35.09725,81,80.30688
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,265.1779,80.09815,67.99487,0,67.99487,232.9366,55.46099,0.1617334,0,54.3959,0,148.093
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,127.373,127.373,81,0,22.761,127.373,63.76694,0,0,0,81.22184,48.81363,46.37295,0,0,197.183,141.2935,32.40821,0,32.40821,263.6818,62.78125,0.1617446,140.1102,64.97747,81,222.5154
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,45.41266,45.41266,81,0,22.761,45.41266,200.2804,0,0,0,90.95267,0,0,35.58734,33.80797,164.7748,170.4609,124.7606,0,124.7606,382.0401,90.96175,0.1617111,49.95393,72.76213,81,261.4136
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,146.6091,146.6091,77.90915,0,21.97902,146.6091,81.09742,6.566307,0,11.57006,118.8962,72.31579,68.7,0,0,40.01414,282.7455,40.01414,0,40.01414,420.0009,100,0.1616413,161.2701,95.11699,81,401.6417
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,34.69474,34.69474,0,0,0,34.69474,354.8299,86.58652,0,0,123.1073,36.52078,34.69474,0,0,0,318.7582,0,0,0,420.0009,100,0.1616413,38.16421,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,33.11258,33.11258,0,-1,0,33.11258,335.6106,76.27396,0,0,111.1293,34.85534,33.11258,0,0,0,318.7582,0,0,0,420.0009,100,0.1616413,36.42383,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,21.67745,21.67745,0,0,0,21.67745,399.9204,63.87419,0,0,86.69256,22.81837,21.67745,0,0,0,318.7582,0,0,0,420.0009,100,0.1616413,23.8452,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,13.61048,13.61048,0,0,0,13.61048,345.4287,32.68768,0,0,47.0145,14.32682,13.61048,0,0,0,318.7582,0,0,0,420.0009,100,0.1616413,14.97153,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616413,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,61.22939,61.22939,0,0,0,61.22939,3.919113,0,0,0,2.399649,64.45199,61.22939,0,0,0,318.7582,0,62.05234,-62.05234,354.5919,84.42648,0.1616413,67.35233,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.94704,256.7059,0,0,0,354.5919,84.42648,0.1616413,0,0,0,256.7059
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.94704,256.7059,0,0,0,354.5919,84.42648,0.1616413,0,0,0,256.7059
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,114.5527,68.7,0,-1,0,68.7,0,0,45.85275,57.30802,0,72.31579,68.7,0,0,68.94704,256.7059,0,72.31579,-72.31579,278.3644,66.27711,0.1616413,126.008,0,0,256.7059
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,67.06041,67.06041,0,-1,0,67.06041,0,0,0,5.066451,0,70.5899,67.06041,0,0,149.2979,184.3901,0,70.5899,-70.5899,203.9561,48.56088,0.1616413,73.76645,0,0,184.3901
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,14.55021,14.55021,0,-1,0,14.55021,0,0,1.776357E-15,0,0,15.31601,14.55021,0,0,227.7312,113.8002,0,15.31601,-15.31601,187.8116,44.71696,0.1616413,16.00523,0,0,113.8002
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,23.01654,23.01654,0,-1,0,23.01654,0,0,0,0,0,24.22794,23.01654,0,0,244.7489,98.48418,0,24.22794,-24.22794,162.2731,38.63638,0.1616413,25.3182,0,0,98.48418
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,50.69479,50.69479,0,-1,0,50.69479,0,0,7.105427E-15,0,0,53.36293,50.69479,0,0,271.6689,74.25624,0,53.36293,-53.36293,106.0236,25.24368,0.1616413,55.76427,0,0,74.25624
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.961,20.8933,0,0,0,106.0236,25.24368,0.1616413,0,0,0,20.8933
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.961,20.8933,0,0,0,106.0236,25.24368,0.1616413,0,0,0,20.8933
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,98.38344,19.84864,0,-1,0,19.84864,0,0,78.53481,88.37315,0,20.8933,19.84864,0,0,330.961,20.8933,0,20.8933,-20.8933,84.00017,20,0.1616413,108.2218,0,0,20.8933
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,47.64852,47.64852,81,0,22.761,47.64852,0,0,0,0,0,0,0,33.35148,31.68391,354.1758,0,31.68391,0,31.68391,114.0582,27.15665,0.1616872,52.41337,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,26.73859,26.73859,81,0,22.761,26.73859,4.299222,0,0,0,1.149551,0,0,54.26141,51.54834,322.4919,28.51552,52.6979,0,52.6979,164.0518,39.05987,0.1617631,29.41245,0.9196408,81,29.66507
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,269.794,75.94362,87.08566,0,87.08566,246.6685,58.73048,0.161769,0,14.70853,81,94.32928
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,83.17847,83.17847,81,0,22.761,83.17847,52.2657,0,0,0,43.47381,2.293122,2.178466,0,0,182.7083,154.3207,41.18069,0,41.18069,285.7359,68.03223,0.1618157,91.49632,34.77905,81,197.7945
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,38.18127,38.18127,0,-1,0,38.18127,187.6883,0,0,0,71.66177,40.19081,38.18127,0,0,141.5276,191.3833,31.47096,0,31.47096,315.5919,75.14078,0.1617609,41.9994,57.32942,0,263.0451
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,76.00159,76.00159,81,0,22.761,76.00159,104.7829,0,0,0,79.63667,0,0,4.99841,4.74849,110.0567,219.7072,84.38516,0,84.38516,395.6467,94.2014,0.1617978,83.60175,63.70934,81,299.3439
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,34.93806,34.93806,0,0,0,34.93806,222.6569,15.34357,0,0,77.79201,36.77691,34.93806,0,0,25.67153,295.6538,25.67153,0,25.67153,420.0009,100,0.1617531,38.43187,62.2336,0,373.4459
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,88.84299,88.84299,20.25,0,7.39125,88.84299,95.60646,12.73649,0,0,84.93963,72.20314,68.59299,0,0,0,318.7582,0,0,0,420.0009,100,0.1617531,97.72729,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617531,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,51.07556,51.07556,0,-1,0,51.07556,168.5418,32.31993,0,0,86.08368,53.76375,51.07556,0,0,0,318.7582,0,0,0,420.0009,100,0.1617531,56.18312,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,23.10662,23.10662,0,0,0,23.10662,358.2614,58.45933,0,0,82.78208,24.32275,23.10662,0,0,0,318.7582,0,0,0,420.0009,100,0.1617531,25.41728,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,71.45519,71.45519,20.25,0,7.39125,71.45519,80.49636,3.618625,0,0,57.51883,53.9002,51.20519,0,0,0,318.7582,0,0,0,420.0009,100,0.1617531,78.60072,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,71.82047,71.82047,49.65096,0,14.82969,71.82047,32.49259,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.1617531,79.00251,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,18.81525,18.81525,0,0,0,18.81525,12.8865,0,0,0,2.424626,19.80553,18.81525,0,0,0,318.7582,0,17.3809,-17.3809,401.6797,95.63785,0.1617531,20.69678,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,80.77862,68.7,0,-1,0,68.7,0,0,12.07862,20.15648,0,72.31579,68.7,0,0,19.31211,301.3773,0,72.31579,-72.31579,325.4522,77.48847,0.1617531,88.85648,0,0,301.3773
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,21.55219,21.55219,0,-1,0,21.55219,0,0,3.552714E-15,0,0,22.68652,21.55219,0,0,99.66299,229.0615,0,22.68652,-22.68652,301.5385,71.79475,0.1617531,23.70741,0,0,229.0615
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.8702,206.375,0,0,0,301.5385,71.79475,0.1617531,0,0,0,206.375
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.303279,5.303279,0,-1,0,5.303279,0,0,0,0,0,5.582399,5.303279,0,0,124.8702,206.375,0,5.582399,-5.582399,295.6542,70.39371,0.1617531,5.833608,0,0,206.375
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.9791934,0.9791934,0,-1,0,0.9791934,0,0,0,0,0,1.03073,0.9791934,0,0,131.0729,200.7926,0,1.03073,-1.03073,294.5677,70.13503,0.1617531,1.077113,0,0,200.7926
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,71.99585,68.7,0,-1,0,68.7,0,0,3.295852,10.49544,0,72.31579,68.7,0,0,132.2182,199.7619,0,72.31579,-72.31579,218.3401,51.98565,0.1617531,79.19543,0,0,199.7619
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,33.11329,33.11329,0,-1,0,33.11329,0,0,0,0,0,34.85609,33.11329,0,0,212.569,127.4461,0,34.85609,-34.85609,181.5986,43.23767,0.1617531,36.42461,0,0,127.4461
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,15.39477,15.39477,0,-1,0,15.39477,0,0,3.552714E-15,0,0,16.20502,15.39477,0,0,251.298,92.59,0,16.20502,-16.20502,164.517,39.17064,0.1617531,16.93424,0,0,92.59
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,33.86233,33.86233,0,-1,0,33.86233,0,0,7.105427E-15,0,0,35.64456,33.86233,0,0,269.3036,76.38499,0,35.64456,-35.64456,126.9444,30.22478,0.1617531,37.24856,0,0,76.38499
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,31.7486,31.7486,0,-1,0,31.7486,0,0,3.552714E-15,0,0,33.41957,31.7486,0,0,308.9087,40.74043,0,33.41957,-33.41957,91.71703,21.83734,0.1617531,34.92346,0,0,40.74043
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,65.15639,65.15639,81,0,22.761,65.15639,0,0,0,0,0,0,0,15.84361,15.05143,346.0415,7.320854,15.05143,0,15.05143,105.9961,25.23711,0.1617748,71.67203,0,81,7.320854
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,76.38071,76.38071,81,0,22.761,76.38071,1.99977,0,0,0,1.527439,0,0,4.619286,4.388322,330.9901,20.86714,5.915761,0,5.915761,111.6083,26.57334,0.1617829,84.01878,1.221951,81,22.39458
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,325.0743,26.19133,87.49696,0,87.49696,194.6152,46.33685,0.161788,0,15.03757,81,44.98829
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,32.42413,32.42413,81,0,22.761,32.42413,153.2898,0,0,0,49.70287,0,0,48.57587,46.14708,237.5774,104.9386,95.84995,0,95.84995,285.5464,67.98711,0.1618049,35.66654,39.76229,81,154.6415
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,154.4879,68.7,0,-1,0,68.7,122.2882,0,85.78791,101.2367,84.01198,72.31579,68.7,0,0,141.7274,191.2036,11.69619,0,11.69619,296.6424,70.629,0.1617846,169.9367,67.20959,0,275.2155
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,81.55083,81.55083,81,0,22.761,81.55083,121.0045,0,0,0,98.68022,0.5798275,0.5508361,0,0,130.0312,201.7301,98.10039,0,98.10039,389.7086,92.78757,0.1617975,89.70592,78.94418,81,300.4103
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,104.8665,104.8665,36.16649,0,11.41812,104.8665,110.9553,12.10833,0,0,116.3549,72.31579,68.7,0,0,31.93084,290.0205,31.93084,0,31.93084,420.0009,100,0.1617422,115.3531,93.08396,81,406.3754
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617422,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,48.64657,48.64657,0,0,0,48.64657,164.7211,28.92424,0,0,80.13115,51.20692,48.64657,0,0,0,318.7582,0,0,0,420.0009,100,0.1617422,53.51123,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,50.28835,50.28835,0,-1,0,50.28835,159.6118,27.33106,0,0,80.26616,52.9351,50.28835,0,0,0,318.7582,0,0,0,420.0009,100,0.1617422,55.31718,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,17.62188,17.62188,0,0,0,17.62188,265.6568,28.26437,0,0,46.81372,18.54935,17.62188,0,0,0,318.7582,0,0,0,420.0009,100,0.1617422,19.38407,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,35.21225,35.21225,0,0,0,35.21225,116.2285,3.861156,0,0,40.92668,37.06552,35.21225,0,0,0,318.7582,0,0,0,420.0009,100,0.1617422,38.73347,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01388073,0.01388073,0,0,0,0.01388073,119041.9,16.50928,0,0,16.5239,0.0146113,0.01388073,0,0,0,318.7582,0,0,0,420.0009,100,0.1617422,0.01526881,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,48.39966,48.39966,0,0,0,48.39966,4.674262,0,7.105427E-15,0,2.262327,50.94701,48.39966,0,0,0,318.7582,0,48.68468,-48.68468,368.6827,87.78141,0.1617422,53.23963,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,58.1549,58.1549,0,-1,0,58.1549,0,0,7.105427E-15,0,0,61.21569,58.1549,0,0,54.09409,270.0735,0,61.21569,-61.21569,304.1557,72.41787,0.1617422,63.97039,0,0,270.0735
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,46.91967,46.91967,0,-1,0,46.91967,0,0,7.105427E-15,0,0,49.38913,46.91967,0,0,122.1115,208.8578,0,49.38913,-49.38913,252.095,60.02249,0.1617422,51.61164,0,0,208.8578
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,13.73185,13.73185,0,-1,0,13.73185,0,0,1.776357E-15,0,0,14.45458,13.73185,0,0,176.9883,159.4687,0,14.45458,-14.45458,236.8585,56.39477,0.1617422,15.10503,0,0,159.4687
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.049,145.0141,0,0,0,236.8585,56.39477,0.1617422,0,0,0,145.0141
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.45783,28.45783,0,-1,0,28.45783,0,0,3.552714E-15,0,0,29.95561,28.45783,0,0,193.049,145.0141,0,29.95561,-29.95561,205.2825,48.87669,0.1617422,31.30362,0,0,145.0141
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.592386,2.592386,0,-1,0,2.592386,0,0,4.440892E-16,0,0,2.728827,2.592386,0,0,226.333,115.0585,0,2.728827,-2.728827,202.4061,48.19183,0.1617422,2.851625,0,0,115.0585
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,94.86285,68.7,0,-1,0,68.7,0,0,26.16286,35.64914,0,72.31579,68.7,0,0,229.365,112.3297,0,72.31579,-72.31579,126.1785,30.04245,0.1617422,104.3491,0,0,112.3297
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,54.14368,38.01321,0,-1,0,38.01321,0,0,16.13046,21.54483,0,40.01391,38.01321,0,0,309.7159,40.01391,0,40.01391,-40.01391,84.00017,20,0.1617422,59.55804,0,0,40.01391
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,43.30697,0,0,-1,0,0,0,0,43.30697,47.63767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617422,47.63767,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,24.06415,0,0,-1,0,0,0,0,24.06415,26.47057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617422,26.47057,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,6.735717,6.735717,79.05151,0,22.26803,6.735717,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1618002,7.409289,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,15.66576,15.66576,81,0,22.761,15.66576,9.132167,0,0,0,1.430623,0,0,65.33424,62.06753,285.4758,61.83,63.49816,0,63.49816,209.4144,49.86046,0.161873,17.23233,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,115.2129,115.2129,81,0,22.761,115.2129,19.21258,0,0,0,22.13537,36.01358,34.21291,0,0,221.9776,118.9783,0,13.87821,-13.87821,194.7854,46.37739,0.161873,126.7342,17.7083,81,141.1137
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,81.0735,81.0735,81,0,22.761,81.0735,53.74804,0,0,0,43.57542,0.07737042,0.0735019,0,0,237.3979,105.1001,43.49805,0,43.49805,236.0513,56.20258,0.1619219,89.18085,34.86034,81,148.6755
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,193.8998,144.2484,78.40181,0,78.40181,310.4298,73.91171,0.1617862,0,62.72145,0,222.6502
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,45.66404,45.66404,0,0,0,45.66404,188.7403,0,0,0,86.18644,48.06742,45.66404,0,0,115.498,214.81,38.11903,0,38.11903,346.5927,82.5219,0.1617204,50.23045,68.94915,0,300.9964
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,108.5369,108.5369,73.30979,0,20.81538,108.5369,105.4574,0,0,0,114.4602,37.08122,35.22716,0,0,77.379,249.1171,77.379,0,77.379,420.0009,100,0.1616872,119.3906,91.56818,81,363.5773
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,10.71605,10.71605,0,0,0,10.71605,1171.817,114.2924,0,0,125.5725,11.28005,10.71605,0,0,0,318.7582,0,0,0,420.0009,100,0.1616872,11.78765,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,24.23289,24.23289,0,0,0,24.23289,464.3034,87.00585,0,0,112.5142,25.50831,24.23289,0,0,0,318.7582,0,0,0,420.0009,100,0.1616872,26.65618,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,97.0549,68.7,0,-1,0,68.7,148.021,29.37467,28.3549,38.06039,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1616872,106.7604,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,84.36173,84.36173,32.60471,0,10.51699,84.36173,64.58032,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1616872,92.7979,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,53.59204,53.59204,0,0,0,53.59204,85.34354,0,0,0,45.73734,56.41267,53.59204,0,0,0,318.7582,0,10.67533,-10.67533,408.748,97.32077,0.1616872,58.95124,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,84.98154,84.98154,75.40147,0,21.34457,84.98154,25.82416,0,0,0,21.94577,10.08429,9.580075,0,0,11.86148,308.0829,11.86148,0,11.86148,420.0009,100,0.1617006,93.4797,17.55661,81,330.0287
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,10.64089,10.64089,0,0,0,10.64089,19.48364,0,0,0,2.073233,11.20093,10.64089,0,0,0,318.7582,0,9.127702,-9.127702,410.3794,97.70918,0.1617006,11.70498,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1601456,0.1601456,0,-1,0,0.1601456,0,0,2.775558E-17,0,0,0.1685743,0.1601456,0,0,10.14189,309.6305,0,0.1685743,-0.1685743,410.2017,97.66688,0.1617006,0.1761601,0,0,309.6305
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,80.90655,68.7,0,-1,0,68.7,0,0,12.20654,20.2972,0,72.31579,68.7,0,0,10.3292,309.4619,0,72.31579,-72.31579,333.9742,79.5175,0.1617006,88.9972,0,0,309.4619
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,41.83048,41.83048,0,-1,0,41.83048,0,0,0,0,0,44.03208,41.83048,0,0,90.68007,237.1462,0,44.03208,-44.03208,287.5603,68.4666,0.1617006,46.01352,0,0,237.1462
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,34.68955,34.68955,0,-1,0,34.68955,0,0,7.105427E-15,0,0,36.51532,34.68955,0,0,139.6046,193.1141,0,36.51532,-36.51532,249.0697,59.3022,0.1617006,38.15851,0,0,193.1141
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,67.5113,67.5113,0,-1,0,67.5113,0,0,0,5.562428,0,71.06452,67.5113,0,0,180.1772,156.5988,0,71.06452,-71.06452,174.1612,41.46686,0.1617006,74.26243,0,0,156.5988
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,39.6912,39.6912,0,-1,0,39.6912,0,0,7.105427E-15,0,0,41.78021,39.6912,0,0,259.1378,85.53423,0,41.78021,-41.78021,130.121,30.98112,0.1617006,43.66032,0,0,85.53423
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,65.36899,41.56633,0,-1,0,41.56633,0,0,23.80266,30.33956,0,43.75403,41.56633,0,0,305.5602,43.75403,0,43.75403,-43.75403,84.00017,20,0.1617006,71.90588,0,0,43.75403
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,68.22826,0,0,-1,0,0,0,0,68.22826,75.05108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617006,75.05108,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,67.61143,0,0,-1,0,0,0,0,67.61143,74.37257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617006,74.37257,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.42961,0,0,-1,0,0,0,0,40.42961,44.47256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617006,44.47256,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,25.77839,25.77839,81,0,22.761,25.77839,0,0,0,0,0,0,0,55.22161,52.46053,354.1758,0,52.46053,0,52.46053,133.7686,31.8496,0.1617756,28.35622,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,65.024,65.024,81,0,22.761,65.024,2.153812,0,0,0,1.400495,0,0,15.976,15.1772,301.7153,47.21448,16.57769,0,16.57769,149.4956,35.59411,0.1617989,71.52641,1.120396,81,48.61497
