Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,11.35795,11.35795,81,0,22.761,11.35795,194.2873,0,0,0,22.06706,0,0,69.64204,66.15994,285.1376,62.1344,88.22701,0,88.22701,233.1951,55.52252,0.1618288,12.49375,17.65365,81,84.20146
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,84.56406,84.56406,81,0,22.761,84.56406,45.60337,0,0,0,38.56406,3.751645,3.564062,0,0,196.9106,141.5387,34.81242,0,34.81242,266.221,63.38583,0.1618678,93.02047,30.85125,81,180.1028
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,101.7398,68.7,0,-1,0,68.7,91.36629,0,33.03978,43.21375,62.76864,72.31579,68.7,0,0,162.0982,172.8699,0,9.547151,-9.547151,256.1574,60.98975,0.1618678,111.9138,50.21491,0,235.6385
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,94.59809,94.59809,81,0,22.761,94.59809,85.76733,0,0,0,81.13425,14.31378,13.59809,0,0,172.7061,163.3227,66.82047,0,66.82047,319.5489,76.08292,0.1619176,104.0579,64.9074,81,244.457
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,188.7914,149.7,81,0,22.761,149.7,71.31176,0,39.09145,57.97059,106.7537,72.31579,68.7,0,0,105.8856,223.4612,34.43792,0,34.43792,352.2196,83.86164,0.1618582,207.6706,85.40296,81,330.2149
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,98.59074,98.59074,68.78103,0,19.6696,98.59074,104.2962,0,0,0,102.8264,31.37864,29.80971,0,0,71.44772,254.4553,71.44772,0,71.44772,420.0009,100,0.1618515,108.4498,82.26109,81,357.2816
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,49.40801,49.40801,0,0,0,49.40801,152.9946,23.58317,0,0,75.59161,52.00843,49.40801,0,0,0,318.7582,0,0,0,420.0009,100,0.1618515,54.34881,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,54.31414,54.31414,0,-1,0,54.31414,158.2457,28.77701,0,0,85.94978,57.17278,54.31414,0,0,0,318.7582,0,0,0,420.0009,100,0.1618515,59.74556,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,15.83829,15.83829,0,0,0,15.83829,538.4084,68.60282,0,0,85.27471,16.67189,15.83829,0,0,0,318.7582,0,0,0,420.0009,100,0.1618515,17.42212,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,11.25747,11.25747,0,0,0,11.25747,493.6006,43.71698,0,0,55.56695,11.84997,11.25747,0,0,0,318.7582,0,0,0,420.0009,100,0.1618515,12.38322,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,94.93777,94.93777,74.18356,0,21.03644,94.93777,23.01143,7.105427E-15,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.1618515,104.4315,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,88.26703,88.26703,81,0,22.761,88.26703,2.350052,5.329071E-15,0,0,2.074321,7.649504,7.267029,0,0,0,318.7582,0,5.575183,-5.575183,414.1241,98.60078,0.1618515,97.09373,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,122.4974,68.7,0,-1,0,68.7,0,0,53.79736,66.0471,0,72.31579,68.7,0,0,6.194648,313.183,0,72.31579,-72.31579,337.8965,80.4514,0.1618515,134.7471,0,0,313.183
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,95.74136,68.7,0,-1,0,68.7,0,0,27.04136,36.61549,0,72.31579,68.7,0,0,86.54552,240.8672,0,72.31579,-72.31579,261.669,62.30202,0.1618515,105.3155,0,0,240.8672
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,148.5672,68.7,0,-1,0,68.7,0,0,79.86716,94.72388,0,72.31579,68.7,0,0,166.8964,168.5515,0,72.31579,-72.31579,185.4415,44.15265,0.1618515,163.4239,0,0,168.5515
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,66.19406,66.19406,0,-1,0,66.19406,0,0,0,4.11347,0,69.67796,66.19406,0,0,247.2473,96.23567,0,69.67796,-69.67796,111.9945,26.66529,0.1618515,72.81347,0,0,96.23567
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,99.65751,25.22983,0,-1,0,25.22983,0,0,74.42768,84.39343,0,26.55771,25.22983,0,0,324.6672,26.55771,0,26.55771,-26.55771,84.00017,20,0.1618515,109.6233,0,0,26.55771
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618515,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,58.40035,0,0,-1,0,0,0,0,58.40035,64.24038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618515,64.24038,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,52.58405,0,0,-1,0,0,0,0,52.58405,57.84245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618515,57.84245,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,17.97376,0,0,-1,0,0,0,0,17.97376,19.77114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618515,19.77114,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,109.2031,0,0,-1,0,0,0,0,109.2031,120.1234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618515,120.1234,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,54.35599,54.35599,81,0,22.761,54.35599,0,0,0,0,0,0,0,26.64401,25.31181,354.1758,0,25.31181,0,25.31181,108.0131,25.71734,0.1618876,59.79159,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,328.864,22.78063,69.56233,0,69.56233,174.0057,41.42984,0.1619234,0,0.6898648,81,23.64296
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,140.5806,140.5806,81,0,22.761,140.5806,17.80701,0,0,4.938618,25.0332,62.71638,59.58056,0,0,259.3017,85.38673,0,37.68318,-37.68318,134.2841,31.97235,0.1619234,154.6386,20.02656,81,110.4199
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.651575,3.651575,75.96736,0,21.48774,3.651575,1428.786,0,0,0,52.17318,0,0,72.31579,68.7,301.1719,47.70354,120.8732,0,120.8732,248.9545,59.27476,0.161882,4.016733,41.73854,81,99.87672
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,127.8261,68.7,0,-1,0,68.7,115.7133,0,59.12606,71.90867,79.49506,72.31579,68.7,0,0,180.2987,156.4894,7.179277,0,7.179277,255.7654,60.89639,0.1618696,140.6087,63.59605,0,235.9845
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,0,0,0,98.17541,0,0,0,0,173.1194,162.9508,98.17541,0,98.17541,348.9027,83.07191,0.1617013,0,78.54033,0,261.1262
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,37.29828,37.29828,0,0,0,37.29828,319.1991,4.850441,0,0,119.0558,39.26135,37.29828,0,0,74.944,251.3086,74.944,0,74.944,420.0009,100,0.161573,41.02811,95.24464,0,370.3644
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161573,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,108.281,108.281,39.58095,0,12.28198,108.281,92.2765,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.161573,119.109,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,21.68554,21.68554,0,-1,0,21.68554,321.3229,46.85374,0,0,69.68063,22.82689,21.68554,0,0,0,318.7582,0,0,0,420.0009,100,0.161573,23.8541,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,47.04866,47.04866,0,0,0,47.04866,119.8248,6.851047,0,0,56.37596,49.52491,47.04866,0,0,0,318.7582,0,0,0,420.0009,100,0.161573,51.75353,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,44.0514,44.0514,0,0,0,44.0514,92.173,0,0,0,40.6035,46.36989,44.0514,0,0,0,318.7582,0,5.766396,-5.766396,413.9225,98.55279,0.161573,48.45654,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,14.55223,0,0,20.95933,0,0,0,0,6.407106,312.9918,6.407106,0,6.407106,420.0009,100,0.161562,0,16.76747,0,333.9512
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161562,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,79.72684,68.7,0,-1,0,68.7,0,0,11.02684,18.99952,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.161562,87.69952,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,113.9703,68.7,0,-1,0,68.7,0,0,45.27033,56.66736,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.161562,125.3674,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,145.2285,68.7,0,-1,0,68.7,0,0,76.5285,91.05135,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.161562,159.7514,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,68.31104,68.31104,0,-1,0,68.31104,0,0,0,6.442142,0,71.90636,68.31104,0,0,241.0526,101.8109,0,71.90636,-71.90636,115.5223,27.50525,0.161562,75.14214,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.83336,28.40928,0,-1,0,28.40928,0,0,5.424088,8.807425,0,29.9045,28.40928,0,0,320.9486,29.9045,0,29.9045,-29.9045,84.00017,20,0.161562,37.2167,0,0,29.9045
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.175204,0,0,-1,0,0,0,0,5.175204,5.692725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161562,5.692725,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,52.5468,0,0,-1,0,0,0,0,52.5468,57.80148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161562,57.80148,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,76.28646,0,0,-1,0,0,0,0,76.28646,83.91511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161562,83.91511,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,22.43755,0,0,-1,0,0,0,0,22.43755,24.6813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161562,24.6813,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,93.22794,0,0,-1,0,0,0,0,93.22794,102.5507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161562,102.5507,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,60.45832,60.45832,81,0,22.761,60.45832,0,0,0,0,0,0,0,20.54168,19.5146,354.1758,0,19.5146,0,19.5146,102.5133,24.40789,0.1615898,66.50415,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,122.5154,98.9558,81,0,22.761,98.9558,1.351822,0,23.55965,36.82785,1.337707,18.90084,17.9558,0,0,334.6612,17.56314,0,17.56314,-17.56314,84.00017,20,0.1615898,134.767,1.070165,81,18.90084
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,135.0183,99.39468,81,0,22.761,99.39468,19.48075,0,35.6236,63.84117,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1615898,148.5201,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,114.6488,114.6488,81,0,22.761,114.6488,45.22816,0,0,35.26147,51.85352,35.41975,33.64876,0,0,354.1758,0,16.43377,0,16.43377,99.59061,23.712,0.1616081,126.1136,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,58.42423,58.42423,0,-1,0,58.42423,133.9254,0,0,35.34924,78.24491,61.49919,58.42423,0,0,337.742,14.7904,16.74572,0,16.74572,115.477,27.49447,0.1615795,64.26665,62.59593,0,93.03531
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,118.5291,118.5291,81,0,22.761,118.5291,84.06393,0,0,2.081862,99.64019,39.50428,37.52906,0,0,320.9963,29.86155,60.13592,0,60.13592,172.5269,41.07776,0.1615694,130.382,79.71215,81,129.5017
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,82.62755,82.62755,81,0,22.761,82.62755,145.1734,0,0,0,119.9532,1.713208,1.627548,0,0,260.8604,83.98387,118.24,0,118.24,284.6992,67.7854,0.161548,90.8903,95.96257,81,203.9371
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,51.02104,51.02104,66.49635,0,19.09158,51.02104,247.6049,0,0,0,126.3306,0,0,15.47531,14.70155,142.6204,190.3999,141.0321,0,141.0321,418.4941,99.64125,0.1614448,56.12315,101.0645,81,316.7305
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,111.0919,111.0919,42.39193,0,12.99316,111.0919,96.7458,33.57273,0,0,107.4768,72.31579,68.7,0,0,1.588256,317.3288,1.588256,0,1.588256,420.0009,100,0.1614421,122.2011,85.98142,81,424.8056
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,71.6314,68.7,0,-1,0,68.7,110.6453,3.697547,2.931403,10.09454,76.01334,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1614421,78.79454,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,15.55847,15.55847,0,0,0,15.55847,314.2289,32.51188,0,0,48.88922,16.37734,15.55847,0,0,0,318.7582,0,0,0,420.0009,100,0.1614421,17.11432,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,127.1351,127.1351,81,0,22.761,127.1351,28.63334,0,0,0,36.40302,48.56325,46.13509,0,0,0,318.7582,0,12.16023,-12.16023,407.1828,96.9481,0.1614421,139.8486,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,117.6947,117.6947,81,0,22.761,117.6947,14.46379,0,0,0,17.02311,38.62598,36.69468,0,0,13.51137,306.598,0,21.60287,-21.60287,384.4114,91.52634,0.1614421,129.4641,13.61849,81,323.6211
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,37.66064,37.66064,0,0,0,37.66064,4.809554,0,7.105427E-15,0,1.811309,39.64278,37.66064,0,0,37.51455,284.9951,0,37.83147,-37.83147,344.5335,82.03163,0.1614421,41.4267,1.449047,0,286.8064
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,84.8005,68.7,0,-1,0,68.7,0,0,16.1005,24.58055,0,72.31579,68.7,0,0,79.54951,247.1637,0,72.31579,-72.31579,268.306,63.88226,0.1614421,93.28056,0,0,247.1637
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,11.08253,11.08253,0,-1,0,11.08253,0,0,0,0,0,11.66582,11.08253,0,0,159.9004,174.8479,0,11.66582,-11.66582,256.0092,60.95444,0.1614421,12.19079,0,0,174.8479
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.165422,3.165422,0,-1,0,3.165422,0,0,0,0,0,3.332023,3.165422,0,0,172.8624,163.1821,0,3.332023,-3.332023,252.4969,60.11819,0.1614421,3.481964,0,0,163.1821
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,56.6641,56.6641,0,-1,0,56.6641,0,0,0,0,0,59.64642,56.6641,0,0,176.5647,159.85,0,59.64642,-59.64642,189.624,45.14849,0.1614421,62.33051,0,0,159.85
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,100.4535,68.7,0,-1,0,68.7,0,0,31.75351,41.79885,0,72.31579,68.7,0,0,242.8385,100.2036,0,72.31579,-72.31579,113.3965,26.99911,0.1614421,110.4989,0,0,100.2036
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,46.87123,26.49342,0,-1,0,26.49342,0,0,20.37781,25.06493,0,27.88781,26.49342,0,0,323.1894,27.88781,0,27.88781,-27.88781,84.00017,20,0.1614421,51.55835,0,0,27.88781
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614421,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.54739,0,0,-1,0,0,0,0,48.54739,53.40212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614421,53.40212,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,77.60586,0,0,-1,0,0,0,0,77.60586,85.36644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614421,85.36644,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,59.14338,0,0,-1,0,0,0,0,59.14338,65.05771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614421,65.05771,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614421,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,68.51097,68.51097,81,0,22.761,68.51097,0.888791,0,0,0,0.6089193,0,0,12.48903,11.86458,354.1758,0,12.4735,0,12.4735,95.83356,22.81747,0.1614596,75.36207,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,341.7023,11.22615,76.67877,0,76.67877,168.5774,40.13741,0.1614834,0,6.383018,81,19.20492
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,25.34365,25.34365,81,0,22.761,25.34365,28.48173,0,0,0,7.218311,0,0,55.65635,52.87353,265.0235,80.23705,60.09184,0,60.09184,225.5856,53.71074,0.161561,27.87802,5.774649,81,87.45535
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,63.01662,63.01662,0,-1,0,63.01662,38.73778,0,0,0.6182787,24.41124,66.33328,63.01662,0,0,204.9317,134.3197,0,41.92204,-41.92204,181.3958,43.1894,0.161561,69.31828,19.52899,0,158.7309
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,66.80661,66.80661,81,0,22.761,66.80661,18.48383,0,0,0,12.34842,0,0,14.19339,13.48372,251.5117,92.39766,25.83214,0,25.83214,205.9024,49.02428,0.1615938,73.48727,9.878736,81,104.7461
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,141.2951,141.2951,81,0,22.761,141.2951,4.723245,0,0,5.724557,6.673711,63.46848,60.29505,0,0,225.6796,115.6466,0,56.79477,-56.79477,146.0354,34.77027,0.1615938,155.4246,5.338969,81,122.3203
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,121.8995,121.8995,81,0,22.761,121.8995,6.866322,0,0,0,8.370008,43.05206,40.89946,0,0,288.7849,58.85182,0,34.68205,-34.68205,109.4773,26.06598,0.1615938,134.0894,6.696007,81,67.22182
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,72.97114,72.97114,81,0,22.761,72.97114,12.55567,0,0,0,9.162016,0,0,8.028861,7.627418,327.3205,24.16977,16.78943,0,16.78943,125.4052,29.85832,0.1616147,80.26825,7.329613,81,33.33178
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,126.7463,46.15605,0,-1,0,46.15605,20.15999,0,80.59023,100.3367,9.305056,48.58531,46.15605,0,0,310.5311,39.28025,0,39.28025,-39.28025,84.00017,20,0.1616147,139.4209,7.444045,0,48.58531
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,46.67283,46.67283,81,0,22.761,46.67283,33.26547,0,0,0,15.52594,0,0,34.32717,32.61081,354.1758,0,48.13675,0,48.13675,129.6667,30.87296,0.161678,51.34012,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,62.05502,62.05502,81,0,22.761,62.05502,7.772745,0,0,0,4.823378,0,0,18.94498,17.99774,306.0391,43.32307,22.82111,0,22.82111,151.3167,36.02771,0.1617087,68.26051,3.858702,81,48.14645
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,130.3953,130.3953,81,0,22.761,130.3953,2.020609,0,0,1.265252,2.63478,51.99505,49.3953,0,0,283.218,63.86207,0,49.36028,-49.36028,99.28641,23.63957,0.1617087,143.4348,2.107824,81,66.49686
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,338.0627,14.5018,69.96335,0,69.96335,165.6595,39.44265,0.1617437,0,1.01068,81,15.76515
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,59.46862,59.46862,0,-1,0,59.46862,0,0,7.105427E-15,0,0,62.59855,59.46862,0,0,268.0993,77.46882,0,62.59855,-62.59855,99.6748,23.73205,0.1617437,65.41548,0,0,77.46882
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,78.29205,14.12675,0,-1,0,14.12675,0,0,64.16531,71.99451,0,14.87027,14.12675,0,0,337.6533,14.87027,0,14.87027,-14.87027,84.00017,20,0.1617437,86.12126,0,0,14.87027
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,96.89618,0,0,-1,0,0,0,0,96.89618,106.5858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,106.5858,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,75.82817,0,0,-1,0,0,0,0,75.82817,83.41099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,83.41099,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.53072,0,0,-1,0,0,0,0,4.53072,4.983792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,4.983792,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,81.40285,0,0,-1,0,0,0,0,81.40285,89.54314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,89.54314,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,37.21863,0,0,-1,0,0,0,0,37.21863,40.94049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,40.94049,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,15.35261,0,0,-1,0,0,0,0,15.35261,16.88787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,16.88787,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,36.66168,0,0,-1,0,0,0,0,36.66168,40.32785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,40.32785,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,110.9435,81,81,0,22.761,81,0,0,29.94348,41.03783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617437,122.0378,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1617792,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,42.06718,42.06718,81,0,22.761,42.06718,18.14707,0,0,0,7.633962,0,0,38.93282,36.98618,284.6101,62.60915,44.62014,0,44.62014,192.3264,45.7919,0.1618397,46.2739,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,239.9899,102.7673,88.79203,0,88.79203,276.5619,65.84794,0.1618425,0,16.07362,81,122.8593
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,31.0501,31.0501,0,-1,0,31.0501,89.43077,0,0,0,27.76834,32.68432,31.0501,0,0,151.1979,182.6801,0,4.915971,-4.915971,271.38,64.61416,0.1618425,34.15511,22.21468,0,210.4484
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,33.28841,33.28841,0,0,0,33.28841,106.6797,0,0,0,35.51198,35.04043,33.28841,0,0,156.6601,177.7641,0.4715503,0,0.4715503,271.8274,64.72067,0.1618417,36.61725,28.40958,0,213.2761
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,39.71633,39.71633,0,0,0,39.71633,21.98925,0,0,0,8.733322,41.80666,39.71633,0,0,156.1886,178.1885,0,33.07334,-33.07334,236.965,56.42012,0.1618417,43.68797,6.986658,0,186.9218
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,40.36449,40.36449,0,0,0,40.36449,30.75743,0,0,0,12.41508,42.48893,40.36449,0,0,192.9367,145.1152,0,30.07386,-30.07386,205.2644,48.87237,0.1618417,44.40094,9.932062,0,157.5303
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,170.9223,149.7,81,0,22.761,149.7,15.25585,0,21.22232,38.31456,22.83801,72.31579,68.7,0,0,226.3521,115.0413,0,49.47778,-49.47778,153.1102,36.45474,0.1618417,188.0146,18.27041,81,137.8793
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,40.50076,40.50076,0,-1,0,40.50076,51.98928,0,0,0,21.05606,42.63238,40.50076,0,0,281.3274,65.56355,0,21.57633,-21.57633,130.3668,31.03964,0.1618417,44.55084,16.84484,0,86.61961
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,30.68015,30.68015,0,0,0,30.68015,49.33587,0,0,0,15.13632,32.2949,30.68015,0,0,305.3011,43.98722,0,17.15858,-17.15858,112.28,26.73329,0.1618417,33.74817,12.10905,0,59.12354
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,86.55303,86.55303,81,0,22.761,86.55303,17.14144,0,0,0,14.83644,5.845297,5.553032,0,0,324.3662,26.82864,8.991142,0,8.991142,120.8098,28.76418,0.1618516,95.20834,11.86915,81,41.66508
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,22.63275,22.63275,81,0,22.761,22.63275,38.67764,0,0,0,8.753811,0,0,58.36726,55.44889,315.3751,34.92067,64.20271,0,64.20271,181.7178,43.26606,0.1619216,24.89602,7.003048,81,43.67448
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,53.42996,53.42996,81,0,22.761,53.42996,1.811431,0,0,0,0.9678468,0,0,27.57004,26.19154,251.1724,92.7031,27.15938,0,27.15938,207.4835,49.40073,0.1619595,58.77296,0.7742774,81,93.67095
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,53.11445,53.11445,0,-1,0,53.11445,0,0,0,0,0,55.90995,53.11445,0,0,224.013,117.1465,0,55.90995,-55.90995,148.5492,35.36879,0.1619595,58.4259,0,0,117.1465
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,45.99084,45.99084,0,-1,0,45.99084,0,0,0,0,0,48.41141,45.99084,0,0,286.1351,61.2366,0,48.41141,-48.41141,97.5191,23.21879,0.1619595,50.58993,0,0,61.2366
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,135.9225,12.18392,0,-1,0,12.18392,0,0,123.7386,137.3309,0,12.82518,12.18392,0,0,339.9256,12.82518,0,12.82518,-12.82518,84.00017,20,0.1619595,149.5148,0,0,12.82518
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,20.60678,0,0,-1,0,0,0,0,20.60678,22.66746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,22.66746,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,49.31986,0,0,-1,0,0,0,0,49.31986,54.25184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,54.25184,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,54.71867,0,0,-1,0,0,0,0,54.71867,60.19054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,60.19054,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.96631,0,0,-1,0,0,0,0,44.96631,49.46294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,49.46294,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,101.7886,0,0,-1,0,0,0,0,101.7886,111.9674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,111.9674,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,9.991743,0,0,-1,0,0,0,0,9.991743,10.99092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,10.99092,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,98.89894,0,0,-1,0,0,0,0,98.89894,108.7888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,108.7888,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,117.4506,81,81,0,22.761,81,0,0,36.45065,48.19571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619595,129.1957,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,43.42163,43.42163,81,0,22.761,43.42163,4.320181,0,0,0,1.875893,0,0,37.57837,35.69945,354.1758,0,37.57534,0,37.57534,119.6473,28.48739,0.1620116,47.76379,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,36.74508,36.74508,81,0,22.761,36.74508,33.06015,0,0,0,12.14798,0,0,44.25492,42.04217,316.6005,33.81781,54.19016,0,54.19016,171.0566,40.72767,0.1620838,40.41959,9.718385,81,45.96579
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,26.03758,26.03758,81,0,22.761,26.03758,146.9065,0,0,0,38.2509,0,0,54.96242,52.2143,262.4103,82.58895,90.46521,0,90.46521,256.8794,61.16164,0.1621091,28.64133,30.60072,81,120.8399
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,39.86704,39.86704,0,-1,0,39.86704,136.3304,0,0,0,54.3509,41.96531,39.86704,0,0,171.9451,164.0076,12.38559,0,12.38559,268.6294,63.95925,0.1620881,43.85375,43.48072,0,218.3585
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,159.5595,175.1547,65.49471,0,65.49471,330.7632,78.75297,0.1619772,0,52.39577,0,240.6494
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,55.49364,55.49364,0,0,0,55.49364,139.1482,0,0,0,77.21838,58.41436,55.49364,0,0,94.0648,234.0999,18.80402,0,18.80402,348.6022,83.00036,0.1619454,61.04301,61.77471,0,311.3183
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,20.4926,0,0,95.75337,0,0,0,0,75.26077,251.0235,75.26077,0,75.26077,420.0009,100,0.1618182,0,76.6027,0,346.7769
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618182,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618182,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,65.53887,65.53887,27.0026,0,9.099658,65.53887,61.8938,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.1618182,72.09276,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,54.70764,54.70764,0,0,0,54.70764,58.92204,0,0,0,32.23486,57.58699,54.70764,0,0,0,318.7582,0,25.35213,-25.35213,393.2773,93.63728,0.1618182,60.1784,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,108.675,108.675,81,0,22.761,108.675,22.39567,0,0,0,24.33849,29.13156,27.67498,0,0,28.16903,293.4061,0,4.793071,-4.793071,388.225,92.43434,0.1618182,119.5425,19.47079,81,317.7446
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,33.49467,288.613,1.381552,0,1.381552,389.5357,92.7464,0.1618159,0,1.105242,0,289.9946
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,13.07198,13.07198,0,-1,0,13.07198,0,0,1.776357E-15,0,0,13.75998,13.07198,0,0,32.11312,289.8564,0,13.75998,-13.75998,375.0314,89.29301,0.1618159,14.37918,0,0,289.8564
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,70.54258,68.7,0,-1,0,68.7,0,0,1.84258,8.896838,0,72.31579,68.7,0,0,47.40198,276.0964,0,72.31579,-72.31579,298.8038,71.14363,0.1618159,77.59684,0,0,276.0964
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,128.9485,68.7,0,-1,0,68.7,0,0,60.24855,73.14341,0,72.31579,68.7,0,0,127.7529,203.7807,0,72.31579,-72.31579,222.5763,52.99425,0.1618159,141.8434,0,0,203.7807
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,58.55067,58.55067,0,-1,0,58.55067,0,0,7.105427E-15,0,0,61.63228,58.55067,0,0,208.1037,131.4649,0,61.63228,-61.63228,157.6102,37.52616,0.1618159,64.40573,0,0,131.4649
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,64.1867,64.1867,0,-1,0,64.1867,0,0,1.421085E-14,4.264413,0,67.56495,64.1867,0,0,276.584,69.83259,0,67.56495,-67.56495,86.39047,20.56912,0.1618159,70.60537,0,0,69.83259
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,63.68635,2.154257,0,-1,0,2.154257,0,0,61.53209,67.90073,0,2.267639,2.154257,0,0,351.6562,2.267639,0,2.267639,-2.267639,84.00017,20,0.1618159,70.05499,0,0,2.267639
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,68.06762,0,0,-1,0,0,0,0,68.06762,74.87438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618159,74.87438,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618159,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618159,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,20.09471,0,0,-1,0,0,0,0,20.09471,22.10419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618159,22.10419,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,77.28338,77.28338,81,0,22.761,77.28338,0,0,0,4.011714,0,0,0,3.716624,3.530793,354.1758,0,3.530793,0,3.530793,87.34977,20.79752,0.1618208,85.01171,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,25.10483,25.10483,81,0,22.761,25.10483,3.595476,0,0,0,0.9026381,0,0,55.89517,53.10041,350.645,3.177714,54.00305,0,54.00305,138.5816,32.99554,0.1618961,27.61531,0.7221105,81,4.080352
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,42.04258,42.04258,81,0,22.761,42.04258,46.09957,0,0,0,19.38145,0,0,38.95742,37.00955,296.642,51.78046,56.391,0,56.391,192.0788,45.73295,0.161969,46.24683,15.50516,81,71.1619
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,76.8607,76.8607,81,0,22.761,76.8607,42.10624,0,0,0,32.36314,0,0,4.139301,3.932336,240.251,102.5324,36.29548,0,36.29548,226.5117,53.93124,0.1620099,84.54677,25.89052,81,134.8955
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,203.9555,135.1983,25.57681,0,25.57681,250.776,59.70845,0.1619668,0,20.46145,0,160.7751
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,59.47616,59.47616,0,0,0,59.47616,87.02995,0,0,0,51.76207,62.60649,59.47616,0,0,178.3787,158.2174,0,10.84442,-10.84442,239.345,56.98678,0.1619668,65.42378,41.40966,0,209.9795
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,190.428,147.373,58.94262,0,58.94262,295.2628,70.30054,0.1618674,0,47.1541,0,206.3156
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,29.42996,29.42996,0,0,0,29.42996,210.7123,0,0,0,62.01255,30.9789,29.42996,0,0,131.4854,200.4214,31.03365,0,31.03365,324.7039,77.31031,0.1618151,32.37295,49.61004,0,262.4339
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,44.91649,44.91649,0,0,0,44.91649,113.6868,0,0,0,51.06411,47.28052,44.91649,0,0,100.4518,228.3517,3.783586,0,3.783586,328.2934,78.16493,0.1618087,49.40814,40.85128,0,279.4157
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,70.18441,68.7,0,-1,0,68.7,30.93043,0,1.484414,8.502855,21.2492,72.31579,68.7,0,0,96.66817,231.7569,0,51.06659,-51.06659,274.4644,65.34855,0.1618087,77.20286,16.99936,0,253.0061
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,29.84771,29.84771,0,0,0,29.84771,65.66428,0,3.552714E-15,0,19.59928,31.41864,29.84771,0,0,153.4088,180.6903,0,11.81935,-11.81935,262.0058,62.3822,0.1618087,32.83248,15.67943,0,200.2896
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,97.39734,97.39734,81,0,22.761,97.39734,24.94517,0,0,0,24.29594,17.26036,16.39734,0,0,166.5414,168.8709,7.035576,0,7.035576,268.6803,63.97137,0.1618165,107.1371,19.43675,81,193.1669
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,97.53651,97.53651,81,0,22.761,97.53651,5.530637,0,0,0,5.39439,17.40686,16.53651,0,0,159.5059,175.203,0,12.01247,-12.01247,256.018,60.95655,0.1618165,107.2902,4.315512,81,180.5974
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,14.67007,14.67007,81,0,22.761,14.67007,0,0,0,0,0,0,0,66.32993,63.01344,172.853,163.1905,63.01344,0,63.01344,315.7979,75.18981,0.161888,16.13708,0,81,163.1905
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,40.93847,40.93847,0,-1,0,40.93847,0,0,0,0,0,43.09312,40.93847,0,0,109.8396,219.9026,0,43.09312,-43.09312,270.3737,64.37457,0.161888,45.03231,0,0,219.9026
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,31.48642,31.48642,0,-1,0,31.48642,0,0,7.105427E-15,0,0,33.1436,31.48642,0,0,157.7209,176.8095,0,33.1436,-33.1436,235.4373,56.05638,0.161888,34.63506,0,0,176.8095
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,56.21051,56.21051,0,-1,0,56.21051,0,0,7.105427E-15,0,0,59.16896,56.21051,0,0,194.5471,143.6659,0,59.16896,-59.16896,173.0677,41.20652,0.161888,61.83157,0,0,143.6659
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,55.36413,55.36413,0,-1,0,55.36413,0,0,7.105427E-15,0,0,58.27803,55.36413,0,0,260.2904,84.49689,0,58.27803,-58.27803,111.6373,26.58025,0.161888,60.90054,0,0,84.49689
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,69.1881,24.90792,0,-1,0,24.90792,0,0,44.28019,51.199,0,26.21886,24.90792,0,0,325.0437,26.21886,0,26.21886,-26.21886,84.00017,20,0.161888,76.10691,0,0,26.21886
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,53.37605,0,0,-1,0,0,0,0,53.37605,58.71366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161888,58.71366,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,18.33888,0,0,-1,0,0,0,0,18.33888,20.17277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161888,20.17277,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161888,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,54.89757,0,0,-1,0,0,0,0,54.89757,60.38732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161888,60.38732,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161888,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,50.12304,50.12304,81,0,22.761,50.12304,0,0,0,0,0,0,0,30.87696,29.33311,354.1758,0,29.33311,0,29.33311,111.828,26.62566,0.1619289,55.13534,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,26.27781,26.27781,81,0,22.761,26.27781,9.924446,0,0,0,2.607928,0,0,54.72219,51.98608,324.8427,26.3998,54.594,0,54.594,163.6204,38.95716,0.1620041,28.9056,2.086342,81,29.00773
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,41.75924,41.75924,81,0,22.761,41.75924,66.56993,0,0,0,27.7991,0,0,39.24076,37.27872,270.2487,75.53441,65.07782,0,65.07782,225.3587,53.65672,0.1620719,45.93516,22.23928,81,103.3335
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,205.1709,134.1044,129.6369,0,129.6369,348.343,82.93864,0.1620058,0,48.74949,81,195.0413
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,61.26696,61.26696,0,-1,0,61.26696,122.0992,0,0,0,74.80648,64.49154,61.26696,0,0,75.534,250.7776,10.31495,0,10.31495,358.1286,85.26855,0.1619885,67.39365,59.84519,0,325.5841
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,95.1526,95.1526,62.32882,0,18.03719,95.1526,104.8531,0,0,0,99.7704,34.55135,32.82378,0,0,65.21906,260.0611,65.21906,0,65.21906,420.0009,100,0.1619835,104.6679,79.81632,81,359.8315
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,88.56812,88.56812,20.25,0,7.39125,88.56812,132.1133,45.09642,0,0,117.0102,71.91381,68.31812,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,97.42493,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,51.56131,51.56131,0,0,0,51.56131,228.1243,63.34885,0,0,117.6239,54.27507,51.56131,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,56.71745,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,66.91525,66.91525,0,-1,0,66.91525,123.3873,12.1278,0,4.906771,82.5649,70.4371,66.91525,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,73.60677,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,58.37949,58.37949,0,0,0,58.37949,126.2846,12.27224,0,0,73.72433,61.45209,58.37949,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,64.21743,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,21.26861,21.26861,0,0,0,21.26861,212.9635,22.90636,0,0,45.29437,22.38801,21.26861,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,23.39548,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,7.708813,7.708813,0,0,0,7.708813,193.5824,6.808362,0,0,14.9229,8.11454,7.708813,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,8.479694,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619835,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,45.13096,45.13096,0,-1,0,45.13096,0,0,7.105427E-15,0,0,47.50628,45.13096,0,0,0,318.7582,0,47.50628,-47.50628,369.9248,88.07716,0.1619835,49.64406,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,86.51191,68.7,0,-1,0,68.7,0,0,17.81191,26.4631,0,72.31579,68.7,0,0,52.78475,271.252,0,72.31579,-72.31579,293.6973,69.92779,0.1619835,95.1631,0,0,271.252
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,115.5495,68.7,0,-1,0,68.7,0,0,46.84946,58.40441,0,72.31579,68.7,0,0,133.1356,198.9362,0,72.31579,-72.31579,217.4698,51.77841,0.1619835,127.1044,0,0,198.9362
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02002356,0.02002356,0,-1,0,0.02002356,0,0,3.469447E-18,0,0,0.02107743,0.02002356,0,0,213.4865,126.6204,0,0.02107743,-0.02107743,217.4475,51.77312,0.1619835,0.02202591,0,0,126.6204
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5099,126.5993,0,0,0,217.4475,51.77312,0.1619835,0,0,0,126.5993
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,23.72961,23.72961,0,-1,0,23.72961,0,0,0,0,0,24.97854,23.72961,0,0,213.5099,126.5993,0,24.97854,-24.97854,191.1178,45.50416,0.1619835,26.10257,0,0,126.5993
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,48.40243,48.40243,0,-1,0,48.40243,0,0,7.105427E-15,0,0,50.94993,48.40243,0,0,241.2639,101.6208,0,50.94993,-50.94993,137.4119,32.71706,0.1619835,53.24268,0,0,101.6208
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.8749,50.67083,0,0,0,137.4119,32.71706,0.1619835,0,0,0,50.67083
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.33286,36.33286,0,-1,0,36.33286,0,0,0,0,0,38.24511,36.33286,0,0,297.8749,50.67083,0,38.24511,-38.24511,97.09801,23.11853,0.1619835,39.96614,0,0,50.67083
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,106.0807,11.80443,0,-1,0,11.80443,0,0,94.27632,104.8844,0,12.42571,11.80443,0,0,340.3694,12.42571,0,12.42571,-12.42571,84.00017,20,0.1619835,116.6888,0,0,12.42571
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,34.7981,34.7981,81,0,22.761,34.7981,0,0,0,0,0,0,0,46.2019,43.8918,354.1758,0,43.8918,0,43.8918,125.6396,29.91413,0.1620444,38.27791,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,78.60726,78.60726,81,0,22.761,78.60726,4.181522,0,0,0,3.28698,0,0,2.392738,2.273102,310.284,39.50262,5.560082,0,5.560082,130.9144,31.17002,0.1620511,86.46799,2.629584,81,42.7896
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,11.92175,11.92175,81,0,22.761,11.92175,203.709,0,0,0,24.28568,0,0,69.07825,65.62434,304.7239,44.50669,89.91002,0,89.91002,216.2105,51.47858,0.1620771,13.11393,19.42855,81,68.79238
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,58.347,58.347,81,0,22.761,58.347,73.21267,0,0,0,42.7174,0,0,22.653,21.52035,214.8139,125.4257,64.23775,0,64.23775,277.1518,65.98838,0.162146,64.1817,34.17392,81,168.1431
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,101.524,68.7,0,-1,0,68.7,85.59966,0,32.82401,42.9764,58.80696,72.31579,68.7,0,0,150.5762,183.2397,0,13.50883,-13.50883,262.9122,62.59802,0.162146,111.6764,47.04557,0,242.0466
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,52.75975,52.75975,0,0,0,52.75975,140.6019,0,0,0,74.18124,55.53658,52.75975,0,0,165.586,169.7309,18.64465,0,18.64465,280.6001,66.80941,0.1621147,58.03573,59.34499,0,243.9121
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,55.50677,55.50677,0,0,0,55.50677,143.5698,0,0,0,79.69095,58.42818,55.50677,0,0,146.9413,186.511,21.26277,0,21.26277,300.7717,71.61217,0.1620791,61.05745,63.75276,0,266.202
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,20.65423,20.65423,0,0,0,20.65423,456.0534,0,0,0,94.19429,21.74129,20.65423,0,0,125.6786,205.6475,72.453,0,72.453,369.5067,87.9776,0.1619578,22.71965,75.35544,0,299.8418
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,28.35819,28.35819,0,0,0,28.35819,316.5553,6.693094,0,0,89.76936,29.85073,28.35819,0,0,53.22554,270.8552,53.22554,0,53.22554,420.0009,100,0.1618689,31.19401,71.81549,0,360.6246
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,75.89989,68.7,0,-1,0,68.7,133.9321,19.69553,7.199895,14.78988,92.01132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618689,83.48988,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,120.8246,120.8246,52.12455,0,15.45551,120.8246,61.61616,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618689,132.907,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618689,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,70.67155,70.67155,50.53118,0,15.05239,70.67155,29.99849,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.1618689,77.73872,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,78.55407,78.55407,78.55407,0,22.14218,78.55407,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618689,86.40948,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,36.51504,36.51504,0,-1,0,36.51504,0,0,7.105427E-15,0,0,38.43689,36.51504,0,0,0,318.7582,0,38.43689,-38.43689,379.4848,90.35335,0.1618689,40.16655,0,0,318.7582
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,49.37586,49.37586,0,-1,0,49.37586,0,0,0,0,0,51.97459,49.37586,0,0,42.70765,280.3214,0,51.97459,-51.97459,324.6988,77.30907,0.1618689,54.31345,0,0,280.3214
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.4572,228.3468,0,0,0,324.6988,77.30907,0.1618689,0,0,0,228.3468
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,22.8432,22.8432,0,-1,0,22.8432,0,0,3.552714E-15,0,0,24.04547,22.8432,0,0,100.4572,228.3468,0,24.04547,-24.04547,299.3526,71.27429,0.1618689,25.12752,0,0,228.3468
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.16874,45.16874,0,-1,0,45.16874,0,0,7.105427E-15,0,0,47.54604,45.16874,0,0,127.1744,204.3013,0,47.54604,-47.54604,249.2347,59.34148,0.1618689,49.68561,0,0,204.3013
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0033,156.7552,0,0,0,249.2347,59.34148,0.1618689,0,0,0,156.7552
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,39.45933,39.45933,0,-1,0,39.45933,0,0,7.105427E-15,0,0,41.53614,39.45933,0,0,180.0033,156.7552,0,41.53614,-41.53614,205.4518,48.91699,0.1618689,43.40526,0,0,156.7552
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,15.89046,15.89046,0,-1,0,15.89046,0,0,3.552714E-15,0,0,16.7268,15.89046,0,0,226.1546,115.2191,0,16.7268,-16.7268,187.8202,44.719,0.1618689,17.47951,0,0,115.2191
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,13.34258,13.34258,0,-1,0,13.34258,0,0,1.776357E-15,0,0,14.04483,13.34258,0,0,244.7399,98.4923,0,14.04483,-14.04483,173.0156,41.19411,0.1618689,14.67684,0,0,98.4923
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.34052,41.34052,0,-1,0,41.34052,0,0,0,0,0,43.51633,41.34052,0,0,260.3453,84.44747,0,43.51633,-43.51633,127.1454,30.27265,0.1618689,45.47457,0,0,84.44747
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,34.59626,34.59626,0,0,0,34.59626,0,0,7.105427E-15,0,0,36.41712,34.59626,0,0,308.6967,40.93114,0,36.41712,-36.41712,88.75836,21.1329,0.1618689,38.05589,0,0,40.93114
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,34.38748,34.38748,81,0,22.761,34.38748,6.808347,0,0,0,2.341219,0,0,46.61252,44.28189,349.1602,4.51402,46.62311,0,46.62311,132.9889,31.66397,0.1619326,37.82623,1.872975,81,6.855239
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,76.44048,76.44048,81,0,22.761,76.44048,8.382296,0,0,0,6.407467,0,0,4.559518,4.331542,302.5371,46.47482,10.73901,0,10.73901,143.1768,34.08966,0.1619456,84.08453,5.125974,81,52.88229
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,27.18579,27.18579,81,0,22.761,27.18579,65.27678,0,0,0,17.74601,0,0,53.81421,51.1235,291.7981,56.13993,68.86951,0,68.86951,208.5122,49.64566,0.1620066,29.90437,14.1968,81,73.88593
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,67.64803,67.64803,0,-1,0,67.64803,17.30444,0,1.421085E-14,5.712834,11.70611,71.20845,67.64803,0,0,222.9286,118.1225,0,59.50234,-59.50234,145.7912,34.71213,0.1620066,74.41283,9.364888,0,129.8286
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,122.0003,122.0003,81,0,22.761,122.0003,21.5911,0,0,0,26.3412,43.15817,41.00026,0,0,289.0423,58.62014,0,16.81697,-16.81697,128.0646,30.49151,0.1620066,134.2003,21.07296,81,84.96134
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,78.83295,78.83295,81,0,22.761,78.83295,40.12727,0,0,0,31.63351,0,0,2.167046,2.058693,307.7278,41.80318,33.69221,0,33.69221,160.0278,38.10178,0.1620437,86.71625,25.30681,81,73.43669
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,26.64198,26.64198,81,0,22.761,26.64198,324.6531,0,0,0,86.494,0,0,54.35802,51.64013,274.0356,72.12616,138.1341,0,138.1341,291.0734,69.30304,0.1619891,29.30617,69.19521,81,158.6202
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,138.0929,138.0929,81,0,22.761,138.0929,52.15515,0,0,2.202204,72.02257,60.0978,57.09291,0,0,135.9015,196.4469,11.92476,0,11.92476,302.3862,71.99657,0.162002,151.9022,57.61805,81,268.4695
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,75.89246,68.7,0,-1,0,68.7,63.59184,0,7.192465,14.78171,43.68759,72.31579,68.7,0,0,123.9767,207.1792,0,28.6282,-28.6282,272.2094,64.81164,0.162002,83.48171,34.95007,0,250.8667
