Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,32.6556,32.6556,0,0,0,32.6556,81.59081,0,7.105427E-15,0,26.64397,34.37432,32.6556,0,0,155.7858,178.551,0,7.730346,-7.730346,264.0609,62.87152,0.162002,35.92116,21.31518,0,205.1949
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,102.5587,102.5587,81,0,22.761,102.5587,30.06958,0,0,0,30.83897,22.69336,21.55869,0,0,164.3751,170.8206,8.145605,0,8.145605,271.7885,64.71142,0.1620108,112.8146,24.67117,81,201.6596
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,77.19846,77.19846,81,0,22.761,77.19846,25.05993,0,0,0,19.34588,0,0,3.801541,3.611464,156.2295,178.1517,22.95734,0,22.95734,293.5677,69.89694,0.1620367,84.9183,15.4767,81,197.4975
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,78.08173,78.08173,81,0,22.761,78.08173,0,-4.440892E-16,0,0,0,0,0,2.918265,2.772352,133.2722,198.8133,2.772352,0,2.772352,296.1978,70.52316,0.1620405,85.88991,0,81,198.8133
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,54.05183,54.05183,0,-1,0,54.05183,0,0,7.105427E-15,0,0,56.89666,54.05183,0,0,130.4998,201.3084,0,56.89666,-56.89666,236.2235,56.24358,0.1620405,59.45701,0,0,201.3084
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,33.78183,33.78183,0,-1,0,33.78183,0,0,0,0,0,35.55982,33.78183,0,0,193.7183,144.4117,0,35.55982,-35.55982,198.7401,47.31899,0.1620405,37.16001,0,0,144.4117
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,16.5378,16.5378,0,-1,0,16.5378,0,0,0,0,0,17.40821,16.5378,0,0,233.2292,108.8519,0,17.40821,-17.40821,180.3903,42.94998,0.1620405,18.19158,0,0,108.8519
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,20.34274,20.34274,0,-1,0,20.34274,0,0,0,0,0,21.41342,20.34274,0,0,252.5717,91.44369,0,21.41342,-21.41342,157.8186,37.57577,0.1620405,22.37702,0,0,91.44369
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,120.63,66.52876,0,-1,0,66.52876,0,0,54.10122,66.16422,0,70.03027,66.52876,0,0,276.3644,70.03027,0,70.03027,-70.03027,84.00017,20,0.1620405,132.693,0,0,70.03027
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,76.97179,0,0,-1,0,0,0,0,76.97179,84.66896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620405,84.66896,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,68.41817,0,0,-1,0,0,0,0,68.41817,75.25999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620405,75.25999,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.10838,0,0,-1,0,0,0,0,31.10838,34.21922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620405,34.21922,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,55.34299,0,0,-1,0,0,0,0,55.34299,60.87729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620405,60.87729,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,42.55736,0,0,-1,0,0,0,0,42.55736,46.8131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620405,46.8131,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,23.98194,23.98194,81,0,22.761,23.98194,0,0,0,0,0,0,0,57.01806,54.16716,354.1758,0,54.16716,0,54.16716,135.3876,32.23509,0.162115,26.38014,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,48.15568,48.15568,81,0,22.761,48.15568,8.350914,0,0,0,4.02144,0,0,32.84432,31.2021,300.0086,48.75044,35.22354,0,35.22354,168.8036,40.19126,0.1621623,52.97125,3.217152,81,52.77188
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,110.9095,110.9095,81,0,22.761,110.9095,23.49415,3.552714E-15,0,0,26.05725,31.48372,29.90953,0,0,264.7851,80.45163,0,5.426469,-5.426469,163.0836,38.82936,0.1621623,122.0005,20.8458,81,106.5089
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,26.47726,26.47726,81,0,22.761,26.47726,215.2955,0,0,0,57.00435,0,0,54.52274,51.7966,270.8145,75.02516,108.801,0,108.801,266.3013,63.40494,0.1621565,29.12498,45.60349,81,132.0295
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,7.837731,7.837731,0,-1,0,7.837731,1056.379,0,0,0,82.7961,8.250243,7.837731,0,0,162.0136,172.946,74.54586,0,74.54586,337.0217,80.2431,0.1620325,8.621504,66.23689,0,255.7421
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,58.04132,58.04132,0,0,0,58.04132,152.8714,0,0,0,88.72861,61.09613,58.04132,0,0,87.4677,240.0373,27.63248,0,27.63248,363.2362,86.48463,0.1619866,63.84546,70.98289,0,328.7659
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.267313,4.267313,0,0,0,4.267313,2555.286,44.71493,0,0,109.0421,4.491908,4.267313,0,0,59.83522,264.9065,59.83522,0,59.83522,420.0009,100,0.1618873,4.694044,87.23365,0,373.9486
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,8.518345,8.518345,0,0,0,8.518345,1241.748,96.80971,0,0,105.7764,8.966679,8.518345,0,0,0,318.7582,0,0,0,420.0009,100,0.1618873,9.370179,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,36.34921,36.34921,0,0,0,36.34921,285.0944,65.36723,0,0,103.6296,38.26233,36.34921,0,0,0,318.7582,0,0,0,420.0009,100,0.1618873,39.98413,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,52.29339,52.29339,0,-1,0,52.29339,167.9011,32.75552,0,0,87.8012,55.04568,52.29339,0,0,0,318.7582,0,0,0,420.0009,100,0.1618873,57.52273,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618873,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,66.3287,66.3287,20.25,0,7.39125,66.3287,81.24701,5.386191,0,0,53.89008,48.50389,46.0787,0,0,0,318.7582,0,0,0,420.0009,100,0.1618873,72.96156,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618873,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618873,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.028741,2.028741,0,-1,0,2.028741,0,0,0,0,0,2.135517,2.028741,0,0,0,318.7582,0,2.135517,-2.135517,417.7498,99.46404,0.1618873,2.231615,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,95.08726,68.7,0,-1,0,68.7,0,0,26.38726,35.89599,0,72.31579,68.7,0,0,2.372796,316.6227,0,72.31579,-72.31579,341.5223,81.31467,0.1618873,104.596,0,0,316.6227
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.72367,244.3069,0,0,0,341.5223,81.31467,0.1618873,0,0,0,244.3069
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,28.75526,28.75526,0,-1,0,28.75526,0,0,3.552714E-15,0,0,30.2687,28.75526,0,0,82.72367,244.3069,0,30.2687,-30.2687,309.6163,73.71801,0.1618873,31.63079,0,0,244.3069
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,48.89357,48.89357,0,-1,0,48.89357,0,0,0,0,0,51.46692,48.89357,0,0,116.3556,214.0382,0,51.46692,-51.46692,255.3654,60.80116,0.1618873,53.78293,0,0,214.0382
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.541,162.5713,0,0,0,255.3654,60.80116,0.1618873,0,0,0,162.5713
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,71.40196,68.7,0,-1,0,68.7,0,0,2.701962,9.842158,0,72.31579,68.7,0,0,173.541,162.5713,0,72.31579,-72.31579,179.1378,42.65178,0.1618873,78.54216,0,0,162.5713
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.8919,90.25552,0,0,0,179.1378,42.65178,0.1618873,0,0,0,90.25552
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,45.72527,45.72527,0,-1,0,45.72527,0,0,7.105427E-15,0,0,48.13186,45.72527,0,0,253.8919,90.25552,0,48.13186,-48.13186,128.4024,30.57194,0.1618873,50.29779,0,0,90.25552
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,80.37179,40.01747,0,-1,0,40.01747,0,0,40.35431,48.39149,0,42.12365,40.01747,0,0,307.3717,42.12365,0,42.12365,-42.12365,84.00017,20,0.1618873,88.40897,0,0,42.12365
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,50.54049,50.54049,81,0,22.761,50.54049,0,0,0,0,0,0,0,30.45951,28.93653,354.1758,0,28.93653,0,28.93653,111.4518,26.53608,0.161927,55.59454,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,28.12895,28.12895,81,0,22.761,28.12895,11.25397,0,0,0,3.165624,0,0,52.87105,50.2275,325.2393,26.04288,53.39312,0,53.39312,162.1049,38.59634,0.1619993,30.94184,2.532499,81,29.2085
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,160.7071,149.7,81,0,22.761,149.7,13.0399,0,11.00714,27.07785,19.52073,72.31579,68.7,0,0,271.8462,74.09669,0,52.79506,-52.79506,106.4541,25.34615,0.1619993,176.7778,15.61658,81,93.61742
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,88.98488,88.98488,81,0,22.761,88.98488,49.88882,0,0,0,44.3935,8.405135,7.984879,0,0,330.5073,21.30163,35.98837,0,35.98837,140.5956,33.47508,0.162038,97.88337,35.5148,81,65.69513
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,21.35415,21.35415,0,-1,0,21.35415,370.7327,0,0,0,79.16683,22.47806,21.35415,0,0,294.519,53.69116,56.68878,0,56.68878,194.3753,46.27974,0.161944,23.48957,63.33347,0,132.858
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,86.68017,86.68017,81,0,22.761,86.68017,118.263,0,0,0,102.5106,5.979123,5.680167,0,0,237.8302,104.7111,96.53143,0,96.53143,285.9531,68.08393,0.1619588,95.34818,82.00845,81,207.2216
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,46.82156,46.82156,81,0,22.761,46.82156,193.732,0,0,0,90.70834,0,0,34.17844,32.46951,141.2988,191.5894,123.1778,0,123.1778,402.8098,95.90691,0.1619295,51.50372,72.56667,81,282.2977
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,28.242,28.242,0,0,0,28.242,313.3904,40.65841,0,0,88.50772,29.72842,28.242,0,0,18.1209,302.4494,18.1209,0,18.1209,420.0009,100,0.1618996,31.0662,70.80618,0,390.9572
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,81.0661,81.0661,20.25,0,7.39125,81.0661,130.1836,41.51783,0,0,105.5348,64.01694,60.8161,0,0,0,318.7582,0,0,0,420.0009,100,0.1618996,89.17271,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,147.225,68.7,0,-1,0,68.7,152.5766,32.50436,78.52502,93.24752,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618996,161.9475,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,86.31951,86.31951,20.25,0,7.39125,86.31951,92.5643,10.3542,0,0,79.90105,69.54685,66.06951,0,0,0,318.7582,0,0,0,420.0009,100,0.1618996,94.95146,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,90.79848,90.79848,45.64513,0,13.81622,90.79848,52.34653,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1618996,99.87833,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,24.15829,24.15829,0,0,0,24.15829,109.371,0.9923883,0,0,26.42217,25.42978,24.15829,0,0,0,318.7582,0,0,0,420.0009,100,0.1618996,26.57412,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,106.7763,106.7763,81,0,22.761,106.7763,0,0,0,0,0,27.13297,25.77632,0,0,0,318.7582,0,27.13297,-27.13297,391.4002,93.19033,0.1618996,117.4539,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,30.75115,30.75115,0,-1,0,30.75115,0,0,3.552714E-15,0,0,32.36963,30.75115,0,0,30.14774,291.6253,0,32.36963,-32.36963,357.2796,85.0664,0.1618996,33.82627,0,0,291.6253
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,13.56959,13.56959,0,-1,0,13.56959,0,0,1.776357E-15,0,0,14.28378,13.56959,0,0,66.114,259.2556,0,14.28378,-14.28378,342.2232,81.48154,0.1618996,14.92655,0,0,259.2556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,35.28493,35.28493,0,-1,0,35.28493,0,0,0,0,0,37.14204,35.28493,0,0,81.98487,244.9718,0,37.14204,-37.14204,303.072,72.15986,0.1618996,38.81343,0,0,244.9718
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,83.01559,68.7,0,-1,0,68.7,0,0,14.31559,22.61715,0,72.31579,68.7,0,0,123.2538,207.8298,0,72.31579,-72.31579,226.8445,54.01048,0.1618996,91.31715,0,0,207.8298
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,67.24505,67.24505,0,-1,0,67.24505,0,0,0,5.269551,0,70.78426,67.24505,0,0,203.6047,135.514,0,70.78426,-70.78426,152.2313,36.24548,0.1618996,73.96955,0,0,135.514
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,21.4917,21.4917,0,-1,0,21.4917,0,0,0,0,0,22.62284,21.4917,0,0,282.2538,64.72976,0,22.62284,-22.62284,128.3848,30.56774,0.1618996,23.64087,0,0,64.72976
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,39.37634,39.37634,0,-1,0,39.37634,0,0,7.105427E-15,3.312402,0,41.44878,39.37634,0,0,307.3904,42.10692,0,41.44878,-41.44878,84.69391,20.16518,0.1618996,43.31398,0,0,42.10692
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,37.47367,0.6252325,0,-1,0,0.6252325,0,0,36.84844,40.59581,0,0.6581395,0.6252325,0,0,353.4445,0.6581395,0,0.6581395,-0.6581395,84.00017,20,0.1618996,41.22104,0,0,0.6581395
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,17.44283,0,0,-1,0,0,0,0,17.44283,19.18711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618996,19.18711,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,73.34095,0,0,-1,0,0,0,0,73.34095,80.67505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618996,80.67505,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,32.74958,32.74958,81,0,22.761,32.74958,0,0,0,0,0,0,0,48.25042,45.83789,354.1758,0,45.83789,0,45.83789,127.4858,30.3537,0.1619622,36.02454,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,53.97424,53.97424,81,0,22.761,53.97424,6.177713,0,0,0,3.334373,0,0,27.02576,25.67447,308.3379,41.2541,29.00885,0,29.00885,155.006,36.90612,0.1620008,59.37166,2.667499,81,44.58848
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,101.154,101.154,81,0,22.761,101.154,15.32167,7.105427E-15,0,0,15.49849,21.21473,20.15399,0,0,279.3291,67.36207,0,5.716244,-5.716244,148.9806,35.47149,0.1620008,111.2694,12.39879,81,82.86055
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,21.61829,21.61829,81,0,22.761,21.61829,221.4115,0,0,0,47.86538,0,0,59.38171,56.41262,285.6805,61.64582,104.278,0,104.278,247.9074,59.02545,0.1620027,23.78012,38.2923,81,109.5112
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,34.8788,34.8788,0,-1,0,34.8788,137.3555,0,0,0,47.90796,36.71453,34.8788,0,0,181.4025,155.496,11.19343,0,11.19343,258.5264,61.55378,0.1619842,38.36668,38.32636,0,203.404
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,60.2213,60.2213,0,0,0,60.2213,138.9191,0,0,0,83.65891,63.39084,60.2213,0,0,170.209,165.5701,20.26806,0,20.26806,277.7544,66.13186,0.1619508,66.24342,66.92712,0,249.229
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,98.50275,98.50275,81,0,22.761,98.50275,91.53445,0,0,0,90.16394,18.42394,17.50274,0,0,149.9409,183.8114,71.74,0,71.74,345.8129,82.33624,0.161979,108.353,72.13116,81,273.9753
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,87.34438,87.34438,61.75099,0,17.891,87.34438,120.3756,0,0,0,105.1414,26.94041,25.59339,0,0,78.20095,248.3774,78.20095,0,78.20095,420.0009,100,0.1619689,96.07883,84.11309,81,353.5187
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,35.09322,35.09322,0,0,0,35.09322,238.5076,46.75975,0,0,83.69998,36.94023,35.09322,0,0,0,318.7582,0,0,0,420.0009,100,0.1619689,38.60254,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,31.31841,31.31841,0,-1,0,31.31841,168.9271,19.93855,0,0,52.90529,32.96674,31.31841,0,0,0,318.7582,0,0,0,420.0009,100,0.1619689,34.45024,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,55.78269,55.78269,0,0,0,55.78269,75.4316,0,0,0,42.07778,58.71862,55.78269,0,0,0,318.7582,0,16.64084,-16.64084,402.4598,95.82359,0.1619689,61.36096,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,102.8322,102.8322,81,0,22.761,102.8322,11.28447,0,0,0,11.60407,22.98131,21.83225,0,0,18.48983,302.1174,0,11.37724,-11.37724,390.4672,92.96819,0.1619689,113.1155,9.283257,81,313.7215
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,73.93775,73.93775,81,0,22.761,73.93775,7.05045,0,0,0,5.212944,0,0,7.062251,6.709139,31.13121,290.7401,11.92208,0,11.92208,401.7775,95.66111,0.1619836,81.33152,4.170355,81,295.9531
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,16.6929,16.6929,0,0,0,16.6929,0,0,0,0,0,17.57147,16.6929,0,0,19.20912,301.47,0,17.57147,-17.57147,383.2555,91.25113,0.1619836,18.36219,0,0,301.47
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,100.703,68.7,0,-1,0,68.7,0,0,32.00298,42.07327,0,72.31579,68.7,0,0,38.73298,283.8985,0,72.31579,-72.31579,307.028,73.10175,0.1619836,110.7733,0,0,283.8985
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,124.4662,68.7,0,-1,0,68.7,0,0,55.76622,68.21284,0,72.31579,68.7,0,0,119.0839,211.5827,0,72.31579,-72.31579,230.8004,54.95237,0.1619836,136.9128,0,0,211.5827
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,174.8856,68.7,0,-1,0,68.7,0,0,106.1856,123.6742,0,72.31579,68.7,0,0,199.4347,139.267,0,72.31579,-72.31579,154.5729,36.803,0.1619836,192.3742,0,0,139.267
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,94.20998,63.60361,0,-1,0,63.60361,0,0,30.60637,40.02737,0,66.95117,63.60361,0,0,279.7856,66.95117,0,66.95117,-66.95117,84.00017,20,0.1619836,103.631,0,0,66.95117
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,73.72705,0,0,-1,0,0,0,0,73.72705,81.09975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619836,81.09975,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,66.99622,0,0,-1,0,0,0,0,66.99622,73.69585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619836,73.69585,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.15318,0,0,-1,0,0,0,0,38.15318,41.9685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619836,41.9685,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,64.85604,0,0,-1,0,0,0,0,64.85604,71.34164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619836,71.34164,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,18.30416,0,0,-1,0,0,0,0,18.30416,20.13457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619836,20.13457,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,6.512404,0,0,-1,0,0,0,0,6.512404,7.163645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619836,7.163645,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,71.10091,71.10091,81,0,22.761,71.10091,0,0,0,0,0,0,0,9.899096,9.40414,354.1758,0,9.40414,0,9.40414,92.92172,22.12417,0.1619964,78.211,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,344.7717,8.463727,71.77457,0,71.77457,161.013,38.33636,0.1620269,0,2.459651,81,11.53829
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,272.9971,73.06084,84.43734,0,84.43734,241.1173,57.40878,0.1620366,0,12.58987,81,88.79817
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,188.5598,149.0544,104.2944,0,104.2944,340.0597,80.96643,0.1620137,0,28.47552,81,184.6488
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,25.37754,25.37754,0,-1,0,25.37754,240.4008,0,0,0,61.00782,26.7132,25.37754,0,0,84.26536,242.9194,34.29462,0,34.29462,372.5944,88.71278,0.1619574,27.91529,48.80625,0,303.9272
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,16.08609,16.08609,0,0,0,16.08609,484.3327,11.00673,0,0,77.91019,16.93272,16.08609,0,0,49.97074,273.7845,49.97074,0,49.97074,420.0009,100,0.1618754,17.6947,62.32815,0,351.6948
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,108.6964,108.6964,39.99637,0,12.38708,108.6964,95.41788,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618754,119.566,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,112.7023,112.7023,44.00229,0,13.40058,112.7023,72.33778,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618754,123.9725,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,145.3024,145.3024,81,0,22.761,145.3024,23.96904,0,0,10.13269,34.8276,67.68678,64.30244,0,0,0,318.7582,0,32.85918,-32.85918,385.3642,91.7532,0.1618754,159.8327,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,56.62655,56.62655,0,-1,0,56.62655,99.88319,0,0,0,56.5604,59.6069,56.62655,0,0,36.5102,285.899,0,3.046494,-3.046494,382.1529,90.98861,0.1618754,62.28921,45.24832,0,342.4594
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,28.37446,28.37446,0,0,0,28.37446,217.7471,0,0,0,61.78457,29.86785,28.37446,0,0,39.8952,282.8525,31.91672,0,31.91672,412.4318,98.19785,0.1618231,31.2119,49.42765,0,344.6371
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,44.82717,44.82717,0,0,0,44.82717,124.5897,0.6850661,0,0,55.85004,47.18649,44.82717,0,0,7.978478,311.5776,7.978478,0,7.978478,420.0009,100,0.16181,49.30989,44.68003,0,367.4276
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,71.8555,71.8555,50.88607,0,15.14218,71.8555,30.7187,0,0,0,22.07307,22.07307,20.96942,0,0,0,318.7582,0,0,0,420.0009,100,0.16181,79.04105,17.65846,81,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,17.11467,17.11467,0,0,0,17.11467,0,0,0,0,0,18.01545,17.11467,0,0,0,318.7582,0,18.01545,-18.01545,401.0109,95.47859,0.16181,18.82614,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.69673,59.69673,0,-1,0,59.69673,0,0,0,0,0,62.83867,59.69673,0,0,20.01716,300.7428,0,62.83867,-62.83867,334.7731,79.70773,0.16181,65.6664,0,0,300.7428
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,6.47847,6.47847,0,-1,0,6.47847,0,0,0,0,0,6.819442,6.47847,0,0,89.8379,237.9041,0,6.819442,-6.819442,327.5848,77.99622,0.16181,7.126318,0,0,237.9041
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.41506,231.0847,0,0,0,327.5848,77.99622,0.16181,0,0,0,231.0847
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,18.07177,18.07177,0,-1,0,18.07177,0,0,3.552714E-15,0,0,19.02292,18.07177,0,0,97.41506,231.0847,0,19.02292,-19.02292,307.5329,73.22197,0.16181,19.87895,0,0,231.0847
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,44.66624,44.66624,0,-1,0,44.66624,0,0,0,0,0,47.0171,44.66624,0,0,118.5516,212.0618,0,47.0171,-47.0171,257.9725,61.4219,0.16181,49.13287,0,0,212.0618
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.7929,165.0447,0,0,0,257.9725,61.4219,0.16181,0,0,0,165.0447
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,86.40723,68.7,0,-1,0,68.7,0,0,17.70723,26.34795,0,72.31579,68.7,0,0,170.7929,165.0447,0,72.31579,-72.31579,181.745,43.27253,0.16181,95.04795,0,0,165.0447
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,65.78359,65.78359,0,-1,0,65.78359,0,0,1.421085E-14,3.661948,0,69.24588,65.78359,0,0,251.1437,92.72887,0,69.24588,-69.24588,108.7534,25.89362,0.16181,72.36195,0,0,92.72887
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,115.0757,22.30883,0,-1,0,22.30883,0,0,92.76685,104.2744,0,23.48298,22.30883,0,0,328.0836,23.48298,0,23.48298,-23.48298,84.00017,20,0.16181,126.5833,0,0,23.48298
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,43.20772,0,0,-1,0,0,0,0,43.20772,47.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16181,47.5285,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,82.8768,81,81,0,22.761,81,0,0,1.876804,10.16448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16181,91.16448,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,79.8482,79.8482,81,0,22.761,79.8482,4.86284,0,0,6.095266,3.88289,0,0,1.151804,1.094214,354.1758,0,4.977104,0,4.977104,88.72186,21.12421,0.1618157,87.83302,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,349.1987,4.479394,93.90177,0,93.90177,177.8049,42.33442,0.16181,0,20.16142,81,29.68117
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,91.89704,91.89704,81,0,22.761,91.89704,53.75571,0,0,0,49.39991,11.47057,10.89704,0,0,255.2969,88.99099,37.92934,0,37.92934,213.7878,50.90176,0.1618504,101.0867,39.51992,81,138.3909
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,73.13819,68.7,0,-1,0,68.7,73.80811,0,4.438192,11.75201,50.70618,72.31579,68.7,0,0,217.3676,123.1274,0,21.60961,-21.60961,191.0093,45.47831,0.1618504,80.45201,40.56494,0,173.8336
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,241.3783,101.5178,82.61021,0,82.61021,269.3802,64.13802,0.1617153,0,66.08817,0,184.128
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,65.2104,65.2104,81,0,22.761,65.2104,105.3394,0,0,0,68.69221,0,0,15.7896,15.00012,158.7681,175.867,83.69234,0,83.69234,348.7777,83.04215,0.1617511,71.73144,54.95377,81,244.5592
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,33.11636,33.11636,0,0,0,33.11636,330.6537,0,0,0,109.5005,34.85932,33.11636,0,0,75.07574,251.1901,74.64115,0,74.64115,419.5886,99.90184,0.1616293,36.42799,87.60038,0,360.6905
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,107.7908,0,0,108.2253,0,0,0,0,0.434584,318.3671,0.434584,0,0.434584,420.0009,100,0.1616286,0,86.58028,0,426.5924
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616286,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,67.00835,67.00835,20.25,0,7.39125,67.00835,105.4081,21.41289,0,0,70.6322,49.21931,46.75835,0,0,0,318.7582,0,0,0,420.0009,100,0.1616286,73.70918,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,62.39985,62.39985,0,0,0,62.39985,54.6984,0,7.105427E-15,0,34.13172,65.68404,62.39985,0,0,0,318.7582,0,31.55233,-31.55233,386.7418,92.08118,0.1616286,68.63983,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,0,0,0,16.58428,0,0,0,0,35.05815,287.2059,16.58428,0,16.58428,402.475,95.82719,0.1616016,0,13.26742,0,303.7902
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.47387,302.1317,0,0,0,402.475,95.82719,0.1616016,0,0,0,302.1317
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.47387,302.1317,0,0,0,402.475,95.82719,0.1616016,0,0,0,302.1317
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,99.55779,68.7,0,-1,0,68.7,0,0,30.85779,40.81358,0,72.31579,68.7,0,0,18.47387,302.1317,0,72.31579,-72.31579,326.2475,77.67781,0.1616016,109.5136,0,0,302.1317
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,21.02503,21.02503,0,-1,0,21.02503,0,0,0,0,0,22.13161,21.02503,0,0,98.82475,229.816,0,22.13161,-22.13161,302.9187,72.12335,0.1616016,23.12754,0,0,229.816
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,29.47865,29.47865,0,-1,0,29.47865,0,0,3.552714E-15,0,0,31.03016,29.47865,0,0,123.4154,207.6843,0,31.03016,-31.03016,270.21,64.33559,0.1616016,32.42652,0,0,207.6843
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,12.38932,12.38932,0,-1,0,12.38932,0,0,0,0,0,13.04139,12.38932,0,0,157.8934,176.6542,0,13.04139,-13.04139,256.4632,61.06254,0.1616016,13.62826,0,0,176.6542
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.3838,163.6128,0,0,0,256.4632,61.06254,0.1616016,0,0,0,163.6128
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,71.40603,68.7,0,-1,0,68.7,0,0,2.70603,9.846633,0,72.31579,68.7,0,0,172.3838,163.6128,0,72.31579,-72.31579,180.2357,42.91317,0.1616016,78.54663,0,0,163.6128
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,27.50545,27.50545,0,-1,0,27.50545,0,0,0,0,0,28.9531,27.50545,0,0,252.7347,91.297,0,28.9531,-28.9531,149.7164,35.64669,0.1616016,30.25599,0,0,91.297
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,21.37668,21.37668,0,-1,0,21.37668,0,0,3.552714E-15,0,0,22.50177,21.37668,0,0,284.9048,62.34389,0,22.50177,-22.50177,125.9975,29.99933,0.1616016,23.51435,0,0,62.34389
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.30256,37.85002,0,-1,0,37.85002,0,0,0.4525426,4.282799,0,39.84213,37.85002,0,0,309.9068,39.84213,0,39.84213,-39.84213,84.00017,20,0.1616016,42.13282,0,0,39.84213
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,57.65655,57.65655,81,0,22.761,57.65655,0,0,0,0,0,0,0,23.34345,22.17628,354.1758,0,22.17628,0,22.17628,105.0384,25.0091,0.1616316,63.4222,0,81,0
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,61.42277,61.42277,81,0,22.761,61.42277,0.4891384,0,0,0,0.3004423,0,0,19.57723,18.59837,331.9995,19.95865,18.89882,0,18.89882,122.9674,29.2779,0.1616571,67.56504,0.2403539,81,20.25909
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,124.2991,118.532,81,0,22.761,118.532,2.142702,0,5.767072,20.12722,2.539788,39.50737,37.532,0,0,313.1007,36.96758,0,36.96758,-36.96758,84.00017,20,0.1616571,136.729,2.03183,81,39.50737
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,111.6716,81.54118,81,0,22.761,81.54118,0.6986189,0,30.13041,41.73051,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1616571,122.8387,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,95.62221,4.43882,0,-1,0,4.43882,105.2632,0,91.18338,104.2967,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1616571,105.1844,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1616284,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,39.57494,39.57494,81,0,22.761,39.57494,32.29728,0,0,0,12.78163,0,0,41.42506,39.3538,336.5302,15.88107,52.13543,0,52.13543,150.2003,35.7619,0.1616952,43.53244,10.2253,81,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,62.34968,62.34968,81,0,22.761,62.34968,32.22588,0,0,0,20.09273,0,0,18.65032,17.7178,284.3947,62.80296,37.81054,0,37.81054,186.0705,44.30242,0.1617404,68.58465,16.07419,81,82.89568
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,44.055,44.055,81,0,22.761,44.055,24.26873,0,0,0,10.69159,0,0,36.945,35.09775,246.5842,96.83244,45.78934,0,45.78934,229.5101,54.64515,0.1617991,48.4605,8.553269,81,107.524
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.071841,4.071841,0,-1,0,4.071841,111.6834,0,0,0,4.54757,4.286148,4.071841,0,0,200.7949,138.0428,0.2614222,0,0.2614222,229.7581,54.7042,0.1617987,4.479025,3.638056,0,142.5904
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,63.05622,63.05622,81,0,22.761,63.05622,27.68209,0,0,0,17.45528,0,0,17.94378,17.04659,200.5334,138.2781,34.50187,0,34.50187,262.4894,62.49736,0.1618402,69.36184,13.96422,81,155.7334
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,61.74938,61.74938,81,0,22.761,61.74938,15.22803,0,0,0,9.403215,0,0,19.25062,18.28809,166.0316,169.3298,27.69131,0,27.69131,288.7597,68.75218,0.1618748,67.92432,7.522572,81,178.733
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,138.3403,194.252,74.62424,0,74.62424,359.5545,85.60804,0.1619005,0,4.739387,81,200.1762
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,109.3629,109.3629,81,0,22.761,109.3629,0,0,0,0,0,29.85565,28.36286,0,0,63.71604,261.4138,0,29.85565,-29.85565,328.0839,78.11505,0.1619005,120.2991,0,81,261.4138
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,156.0758,68.7,0,-1,0,68.7,0,0,87.37582,102.9834,0,72.31579,68.7,0,0,96.88898,231.5582,0,72.31579,-72.31579,251.8564,59.96568,0.1619005,171.6834,0,0,231.5582
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.47208,56.47208,0,-1,0,56.47208,0,0,7.105427E-15,0,0,59.44429,56.47208,0,0,177.2399,159.2424,0,59.44429,-59.44429,189.1966,45.04671,0.1619005,62.11928,0,0,159.2424
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.2891,99.79807,0,0,0,189.1966,45.04671,0.1619005,0,0,0,99.79807
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,54.38459,54.38459,0,-1,0,54.38459,0,0,7.105427E-15,0,0,57.24694,54.38459,0,0,243.2891,99.79807,0,57.24694,-57.24694,128.853,30.67922,0.1619005,59.82305,0,0,99.79807
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,64.91736,40.42357,0,-1,0,40.42357,0,0,24.49379,30.98552,0,42.55112,40.42357,0,0,306.8968,42.55112,0,42.55112,-42.55112,84.00017,20,0.1619005,71.40909,0,0,42.55112
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,10.18363,0,0,-1,0,0,0,0,10.18363,11.20199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619005,11.20199,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,10.83751,0,0,-1,0,0,0,0,10.83751,11.92127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619005,11.92127,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619005,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619005,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.0867,0,0,-1,0,0,0,0,25.0867,27.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619005,27.59537,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,16.58138,16.58138,81,0,22.761,16.58138,0,0,0,0,0,0,0,64.41862,61.19769,354.1758,0,61.19769,0,61.19769,142.0574,33.82312,0.1619725,18.23952,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,99.06593,99.06593,81,0,22.761,99.06593,1.260998,3.552714E-15,0,0,1.24922,19.01676,18.06592,0,0,292.9781,55.07792,0,17.76754,-17.76754,123.3288,29.36393,0.1619725,108.9725,0.9993758,81,56.32714
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,75.64969,75.64969,81,0,22.761,75.64969,16.43885,0,0,0,12.43594,0,0,5.350315,5.082799,312.7198,37.31038,17.51873,0,17.51873,139.9485,33.321,0.1619924,83.21465,9.948749,81,49.74631
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,295.2011,53.07724,99.748,0,99.748,234.5778,55.85173,0.1619772,0,24.8384,81,84.12524
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,60.59401,60.59401,0,-1,0,60.59401,62.93448,0,7.105427E-15,0,38.13453,63.78317,60.59401,0,0,195.4531,142.8504,0,25.64865,-25.64865,207.5417,49.41459,0.1619772,66.65341,30.50762,0,180.985
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,54.93969,54.93969,0,0,0,54.93969,116.3164,0,0,0,63.90385,57.83125,54.93969,0,0,223.9516,117.2018,6.072597,0,6.072597,213.3027,50.78625,0.1619673,60.43366,51.12308,0,181.1056
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,92.59657,92.59657,81,0,22.761,92.59657,40.47202,0,0,0,37.4757,12.20691,11.59657,0,0,217.879,122.6671,25.26879,0,25.26879,237.2747,56.49388,0.1619939,101.8562,29.98056,81,160.1428
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,131.6501,131.6501,81,0,22.761,131.6501,55.15358,0,0,0,72.60974,53.3159,50.6501,0,0,192.6102,145.409,19.29384,0,19.29384,255.5785,60.8519,0.1620135,144.8151,58.08779,81,218.0188
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,108.9528,108.9528,81,0,22.761,108.9528,57.92993,0,0,0,63.11628,29.42399,27.9528,0,0,173.3164,162.7735,33.69228,0,33.69228,287.5418,68.4622,0.162049,119.8481,50.49302,81,225.8898
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,9.677603,9.677603,0,-1,0,9.677603,467.9431,0,0,0,45.28567,10.18695,9.677603,0,0,139.6241,193.0966,35.09872,0,35.09872,320.8394,76.39017,0.161992,10.64536,36.22854,0,238.3822
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,45.9404,45.9404,0,0,0,45.9404,50.9757,0,7.105427E-15,0,23.41844,48.35832,45.9404,0,0,104.5254,224.6854,0,24.93988,-24.93988,294.5504,70.13092,0.161992,50.53444,18.73475,0,248.1039
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,61.49421,61.49421,0,0,0,61.49421,34.64284,0,0,0,21.30334,64.73075,61.49421,0,0,132.2363,199.7455,0,43.42741,-43.42741,248.7739,59.23177,0.161992,67.64364,17.04267,0,221.0489
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,44.64363,44.64363,0,0,0,44.64363,23.50475,0,7.105427E-15,0,10.49337,46.99329,44.64363,0,0,180.489,156.3181,0,36.49992,-36.49992,210.2996,50.07124,0.161992,49.10799,8.394697,0,166.8115
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,68.50542,68.50542,81,0,22.761,68.50542,0,0,0,0,0,0,0,12.49458,11.86985,221.0445,119.8182,11.86985,0,11.86985,221.5604,52.75236,0.1620079,75.35596,0,81,119.8182
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,109.8785,68.7,0,-1,0,68.7,0,0,41.17853,52.16638,0,72.31579,68.7,0,0,209.1746,130.5011,0,72.31579,-72.31579,145.3328,34.60299,0.1620079,120.8664,0,0,130.5011
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,73.78606,55.27601,0,-1,0,55.27601,0,0,18.51005,25.88865,0,58.18527,55.27601,0,0,289.5255,58.18527,0,58.18527,-58.18527,84.00017,20,0.1620079,81.16467,0,0,58.18527
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,53.1778,0,0,-1,0,0,0,0,53.1778,58.49557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,58.49557,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,115.4767,0,0,-1,0,0,0,0,115.4767,127.0244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,127.0244,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,46.14352,0,0,-1,0,0,0,0,46.14352,50.75787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,50.75787,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,48.14238,0,0,-1,0,0,0,0,48.14238,52.95662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,52.95662,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,7.680893,0,0,-1,0,0,0,0,7.680893,8.448982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,8.448982,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,26.68583,0,0,-1,0,0,0,0,26.68583,29.35441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,29.35441,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,24.56141,0,0,-1,0,0,0,0,24.56141,27.01755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,27.01755,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,52.84937,0,0,-1,0,0,0,0,52.84937,58.1343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620079,58.1343,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,69.66618,69.66618,81,0,22.761,69.66618,0,-1.776357E-15,0,0,0,0,0,11.33382,10.76713,354.1758,0,10.76713,0,10.76713,94.21476,22.43204,0.1620223,76.6328,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,23.08512,23.08512,81,0,22.761,23.08512,0.9585307,0,0,0,0.2212779,0,0,57.91489,55.01914,343.4087,9.690415,55.24042,0,55.24042,146.6204,34.90955,0.1620963,25.39363,0.1770223,81,9.911694
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,4.719614,4.719614,77.0354,0,21.75796,4.719614,48.59169,0,0,0,2.29334,0,0,72.31579,68.7,288.1683,59.40679,70.99334,0,70.99334,213.9706,50.94529,0.1621409,5.191575,1.834672,81,61.70013
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,217.1749,123.3008,73.52277,0,73.52277,283.7205,67.55235,0.162168,0,3.858219,81,128.1236
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,101.9861,68.7,0,-1,0,68.7,15.07533,0,33.28612,43.48473,10.35675,72.31579,68.7,0,0,143.6521,189.4713,0,61.95904,-61.95904,218.4099,52.00225,0.162168,112.1847,8.285401,0,199.828
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,51.50523,51.50523,0,0,0,51.50523,15.82174,0,7.105427E-15,0,8.149026,54.21603,51.50523,0,0,212.4955,127.5123,0,46.067,-46.067,169.851,40.44064,0.162168,56.65575,6.51922,0,135.6613
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,263.6811,81.44526,13.24484,0,13.24484,182.4162,43.43233,0.1621466,0,10.59587,0,94.69009
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,87.4679,87.4679,81,0,22.761,87.4679,7.453446,2.664535E-15,0,0,6.519373,6.808322,6.467906,0,0,250.4362,93.36561,0,0.2889492,-0.2889492,182.1116,43.35981,0.1621466,96.2147,5.215498,81,99.88499
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,79.08742,79.08742,81,0,22.761,79.08742,15.87806,0,0,0,12.55755,0,0,1.912582,1.816953,250.7573,93.07666,14.3745,0,14.3745,195.7484,46.60667,0.1621621,86.99616,10.04604,81,105.6342
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,27.57435,27.57435,0,-1,0,27.57435,87.74694,0,0,0,24.19565,29.02563,27.57435,0,0,236.3828,106.0137,0,4.829983,-4.829983,190.6572,45.39448,0.1621621,30.33178,19.35652,0,130.2094
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,241.7495,101.1837,13.62853,0,13.62853,203.5863,48.47284,0.1621401,0,10.90282,0,114.8122
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,228.1209,113.4494,8.626897,0,8.626897,211.7705,50.42146,0.1621261,0,6.901517,0,122.0763
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,90.24429,90.24429,81,0,22.761,90.24429,4.191917,0,1.421085E-14,0,3.782966,9.730835,9.244293,0,0,219.494,121.2136,0,5.947869,-5.947869,205.5009,48.92869,0.1621261,99.26872,3.026372,81,124.9966
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,126.0564,126.0564,81,0,22.761,126.0564,0,0,1.421085E-14,0,0,47.42777,45.05638,0,0,226.1028,115.2657,0,47.42777,-47.42777,155.5077,37.02556,0.1621261,138.662,0,81,115.2657
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,17.69332,17.69332,0,-1,0,17.69332,0,0,0,0,0,18.62454,17.69332,0,0,278.8003,67.83797,0,18.62454,-18.62454,135.8757,32.35129,0.1621261,19.46265,0,0,67.83797
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.071046,1.071046,0,-1,0,1.071046,0,0,2.220446E-16,0,0,1.127417,1.071046,0,0,299.4942,49.21343,0,1.127417,-1.127417,134.6873,32.06833,0.1621261,1.178151,0,0,49.21343
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,20.18229,20.18229,0,-1,0,20.18229,0,0,3.552714E-15,0,0,21.24452,20.18229,0,0,300.7469,48.08601,0,21.24452,-21.24452,112.2936,26.73651,0.1621261,22.20052,0,0,48.08601
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,78.33256,25.49942,0,-1,0,25.49942,0,0,52.83314,60.66639,0,26.84149,25.49942,0,0,324.3519,26.84149,0,26.84149,-26.84149,84.00017,20,0.1621261,86.16581,0,0,26.84149
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621261,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,31.76798,0,0,-1,0,0,0,0,31.76798,34.94477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621261,34.94477,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621261,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,104.2974,0,0,-1,0,0,0,0,104.2974,114.7272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621261,114.7272,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,15.39595,0,0,-1,0,0,0,0,15.39595,16.93555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621261,16.93555,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,66.90762,0,0,-1,0,0,0,0,66.90762,73.59837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621261,73.59837,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,64.65643,64.65643,81,0,22.761,64.65643,0,0,0,0,0,0,0,16.34358,15.5264,354.1758,0,15.5264,0,15.5264,98.7298,23.50705,0.1621468,71.12207,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,76.46604,76.46604,81,0,22.761,76.46604,6.10831,0,0,0,4.670783,0,0,4.533956,4.307258,338.6494,13.97376,8.978041,0,8.978041,107.2471,25.53498,0.1621575,84.11265,3.736627,81,18.64454
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,112.2628,112.2628,81,0,22.761,112.2628,25.5062,0,1.421085E-14,16.09729,28.63396,32.90817,31.26276,0,0,329.6714,22.054,0,4.274209,-4.274209,102.7417,24.46226,0.1621575,123.489,22.90717,81,50.68795
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,78.92963,78.92963,81,0,22.761,78.92963,68.4071,0,0,0,53.99347,0,0,2.070374,1.966856,334.4205,17.77979,55.96033,0,55.96033,155.8303,37.10239,0.1622167,86.82259,43.19478,81,71.77326
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,110.9085,68.7,0,-1,0,68.7,94.18377,0,42.20852,53.29938,64.70425,72.31579,68.7,0,0,278.4602,68.14408,0,7.611543,-7.611543,147.8071,35.19209,0.1622167,121.9994,51.7634,0,132.8483
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,89.03073,89.03073,81,0,22.761,89.03073,82.42018,0,0,0,73.37929,8.453399,8.030728,0,0,286.9174,60.53254,64.92589,0,64.92589,209.4012,49.85732,0.1622817,97.9338,58.70343,81,133.9118
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,118.2975,118.2975,81,0,22.761,118.2975,77.34243,0,0,0,91.49416,39.26052,37.2975,0,0,221.9915,118.9658,52.23363,0,52.23363,258.9543,61.65567,0.1622852,130.1272,73.19533,81,210.46
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,98.88379,98.88379,81,0,22.761,98.88379,99.24126,0,0,0,98.13352,18.82504,17.88379,0,0,169.7579,165.9761,79.30848,0,79.30848,334.193,79.5696,0.1622993,108.7722,78.50682,81,264.1096
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,30.73568,30.73568,20.25,0,7.39125,30.73568,339.4999,2.860634,0,0,104.3476,11.03756,10.48568,0,0,90.44942,237.3537,90.44942,0,90.44942,420.0009,100,0.1621532,33.80925,83.4781,81,341.7014
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,97.90804,68.7,0,-1,0,68.7,132.0201,18.38205,29.20804,38.99885,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621532,107.6988,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,26.34941,26.34941,0,0,0,26.34941,261.4771,41.16145,0,0,68.89766,27.73622,26.34941,0,0,0,318.7582,0,0,0,420.0009,100,0.1621532,28.98434,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,76.28129,76.28129,37.71754,0,11.81054,76.28129,53.21544,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.1621532,83.90942,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,108.9307,108.9307,81,0,22.761,108.9307,17.45523,0,1.421085E-14,0,19.0141,29.40071,27.93068,0,0,0,318.7582,0,10.38661,-10.38661,409.0524,97.39323,0.1621532,119.8237,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,183.2008,149.7,81,0,22.761,149.7,0,0,33.50079,51.82087,0,72.31579,68.7,0,0,11.54068,308.3716,0,72.31579,-72.31579,332.8249,79.24385,0.1621532,201.5209,0,81,308.3716
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,44.4879,44.4879,0,-1,0,44.4879,0,0,0,0,0,46.82937,44.4879,0,0,91.89156,236.0558,0,46.82937,-46.82937,283.4624,67.49091,0.1621532,48.9367,0,0,236.0558
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,11.2144,11.2144,0,-1,0,11.2144,0,0,1.776357E-15,0,0,11.80463,11.2144,0,0,143.9242,189.2265,0,11.80463,-11.80463,271.0192,64.52825,0.1621532,12.33583,0,0,189.2265
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.0405,177.4218,0,0,0,271.0192,64.52825,0.1621532,0,0,0,177.4218
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,12.30335,12.30335,0,-1,0,12.30335,0,0,1.776357E-15,0,0,12.95089,12.30335,0,0,157.0405,177.4218,0,12.95089,-12.95089,257.3678,61.27792,0.1621532,13.53368,0,0,177.4218
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,83.10998,68.7,0,-1,0,68.7,0,0,14.40998,22.72097,0,72.31579,68.7,0,0,171.4303,164.4709,0,72.31579,-72.31579,181.1402,43.12854,0.1621532,91.42097,0,0,164.4709
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.599873,2.599873,0,-1,0,2.599873,0,0,4.440892E-16,0,0,2.736709,2.599873,0,0,251.7812,92.15514,0,2.736709,-2.736709,178.2555,42.4417,0.1621532,2.859861,0,0,92.15514
