Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,40.07373,40.07373,0,-1,0,40.07373,0,0,0,0,0,42.18287,40.07373,0,0,254.822,89.41843,0,42.18287,-42.18287,133.7908,31.85489,0.1621532,44.0811,0,0,89.41843
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,38.04855,38.04855,0,-1,0,38.04855,0,0,0,0,0,40.0511,38.04855,0,0,301.6918,47.23556,0,40.0511,-40.0511,91.57325,21.80311,0.1621532,41.8534,0,0,47.23556
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,25.76736,6.825236,0,-1,0,6.825236,0,0,18.94212,21.51886,0,7.184459,6.825236,0,0,346.1931,7.184459,0,7.184459,-7.184459,84.00017,20,0.1621532,28.3441,0,0,7.184459
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,11.88529,0,0,-1,0,0,0,0,11.88529,13.07382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621532,13.07382,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,15.81629,15.81629,81,0,22.761,15.81629,0,0,0,0,0,0,0,65.18372,61.92453,354.1758,0,61.92453,0,61.92453,142.7469,33.9873,0.1622232,17.39791,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,14.96642,14.96642,81,0,22.761,14.96642,18.59154,0,0,0,2.782488,0,0,66.03358,62.7319,292.2513,55.73207,65.51439,0,65.51439,204.8993,48.78546,0.1622873,16.46306,2.22599,81,58.51456
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,88.6316,88.6316,81,0,22.761,88.6316,30.82682,0,0,0,27.3223,8.033265,7.631602,0,0,226.7369,114.695,19.28904,0,19.28904,223.1985,53.1424,0.1623074,97.49476,21.85784,81,142.0173
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,49.67331,49.67331,81,0,22.761,49.67331,107.6874,0,0,0,53.49192,0,0,31.32668,29.76035,207.4478,132.0552,83.25227,0,83.25227,302.1786,71.94714,0.1623428,54.64065,42.79353,81,185.5471
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,43.40876,43.40876,0,-1,0,43.40876,183.5253,0,0,0,79.66604,45.69343,43.40876,0,0,124.1956,206.9822,33.97261,0,33.97261,334.4078,79.62075,0.1622881,47.74963,63.73283,0,286.6483
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,17.51352,17.51352,0,0,0,17.51352,428.2278,0,0,0,74.99777,18.43529,17.51352,0,0,90.22297,237.5576,56.56248,0,56.56248,388.0677,92.39689,0.162197,19.26488,59.99822,0,312.5553
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,59.57565,59.57565,0,0,0,59.57565,149.2606,0,0,0,88.92297,62.71121,59.57565,0,0,33.66048,288.4638,26.21176,0,26.21176,412.9344,98.3175,0.1621548,65.53321,71.13837,0,377.3867
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,20.58284,20.58284,0,0,0,20.58284,565.1957,87.21844,0,0,116.3333,21.66614,20.58284,0,0,7.448724,312.0544,7.448724,0,7.448724,420.0009,100,0.1621428,22.64112,93.06664,0,428.3877
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,92.99292,92.99292,24.29292,0,8.414108,92.99292,86.26538,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621428,102.2922,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,142.8873,68.7,0,-1,0,68.7,132.7498,18.88334,74.18735,88.47608,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621428,157.1761,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,41.85634,41.85634,0,0,0,41.85634,162.2693,23.86068,0,0,67.91999,44.0593,41.85634,0,0,0,318.7582,0,0,0,420.0009,100,0.1621428,46.04197,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,47.38232,47.38232,0,0,0,47.38232,93.03082,0,0,0,44.08016,49.87613,47.38232,0,0,0,318.7582,0,5.795968,-5.795968,413.8914,98.54536,0.1621428,52.12056,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,46.54716,46.54716,0,0,0,46.54716,34.75894,0,0,0,16.1793,48.99701,46.54716,0,0,6.439965,312.9622,0,32.81771,-32.81771,379.2984,90.30898,0.1621428,51.20188,12.94344,0,329.1416
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.90409,280.1445,0,0,0,379.2984,90.30898,0.1621428,0,0,0,280.1445
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,25.22098,25.22098,0,-1,0,25.22098,0,0,3.552714E-15,0,0,26.5484,25.22098,0,0,42.90409,280.1445,0,26.5484,-26.5484,351.314,83.64602,0.1621428,27.74307,0,0,280.1445
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,136.9634,68.7,0,-1,0,68.7,0,0,68.26341,81.95975,0,72.31579,68.7,0,0,72.40231,253.5961,0,72.31579,-72.31579,275.0865,65.49664,0.1621428,150.6598,0,0,253.5961
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,59.66817,59.66817,0,-1,0,59.66817,0,0,7.105427E-15,0,0,62.8086,59.66817,0,0,152.7532,181.2804,0,62.8086,-62.8086,208.8804,49.73332,0.1621428,65.63499,0,0,181.2804
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.5405,118.4718,0,0,0,208.8804,49.73332,0.1621428,0,0,0,118.4718
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.5405,118.4718,0,0,0,208.8804,49.73332,0.1621428,0,0,0,118.4718
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,82.69408,68.7,0,-1,0,68.7,0,0,13.99408,22.26349,0,72.31579,68.7,0,0,222.5405,118.4718,0,72.31579,-72.31579,132.6528,31.58394,0.1621428,90.96349,0,0,118.4718
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,23.90218,23.90218,0,-1,0,23.90218,0,0,0,0,0,25.16019,23.90218,0,0,302.8914,46.15596,0,25.16019,-25.16019,106.1317,25.26939,0.1621428,26.2924,0,0,46.15596
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,29.70473,19.94599,0,-1,0,19.94599,0,0,9.758745,12.72922,0,20.99578,19.94599,0,0,330.8472,20.99578,0,20.99578,-20.99578,84.00017,20,0.1621428,32.67521,0,0,20.99578
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,68.52412,0,0,-1,0,0,0,0,68.52412,75.37654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621428,75.37654,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,7.393295,0,0,-1,0,0,0,0,7.393295,8.132625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621428,8.132625,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,52.82314,52.82314,81,0,22.761,52.82314,0,0,0,0,0,0,0,28.17686,26.76802,354.1758,0,26.76802,0,26.76802,109.3945,26.04627,0.1621783,58.10545,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,111.1765,109.2188,81,0,22.761,109.2188,5.139061,0,1.957696,17.34109,5.612823,29.70404,28.21884,0,0,327.4078,24.09122,0,24.09122,-24.09122,84.00017,20,0.1621783,122.2942,4.490258,81,29.70404
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,88.71886,88.71886,81,0,22.761,88.71886,31.4394,0,0,11.29114,27.89268,8.125117,7.718862,0,0,354.1758,0,19.76756,0,19.76756,102.7533,24.46503,0.1621989,97.59074,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,47.55033,47.55033,81,0,22.761,47.55033,119.1862,0,0,0,56.67342,0,0,33.44967,31.77719,334.4082,17.79081,88.45061,0,88.45061,186.6649,44.44395,0.1622259,52.30536,45.33874,81,74.46423
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,83.87989,68.7,0,-1,0,68.7,99.69609,0,15.17989,23.56788,68.49122,72.31579,68.7,0,0,245.9576,97.39635,0,3.824574,-3.824574,182.6335,43.48408,0.1622259,92.26788,54.79297,0,165.8876
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,250.2072,93.57178,69.71226,0,69.71226,248.7683,59.23044,0.162114,0,55.76981,0,163.284
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,180.4949,156.3128,59.96366,0,59.96366,305.6549,72.77483,0.1620178,0,47.97093,0,216.2765
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,26.62067,26.62067,0,0,0,26.62067,292.6255,0,0,0,77.89887,28.02176,26.62067,0,0,120.5312,210.2801,49.87711,0,49.87711,352.9724,84.04089,0.1619379,29.28274,62.3191,0,288.179
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,154.2865,149.7,81,0,22.761,149.7,53.62969,0,4.586513,20.01516,80.28364,72.31579,68.7,0,0,70.65413,255.1695,7.967852,0,7.967852,360.5314,85.84064,0.1619251,169.7152,64.22691,81,335.4532
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,49.15218,49.15218,0,-1,0,49.15218,158.9298,0,0,0,78.11749,51.73914,49.15218,0,0,62.68628,262.3406,26.37835,0,26.37835,385.5561,91.79889,0.1618829,54.0674,62.49399,0,340.4581
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,9.89246,9.89246,0,0,0,9.89246,602.1924,12.8506,0,0,59.57165,10.41312,9.89246,0,0,36.30793,286.0811,36.30793,0,36.30793,420.0009,100,0.1618248,10.88171,47.65732,0,345.6527
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,83.25584,83.25584,46.15272,0,13.94464,83.25584,46.91072,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.1618248,91.58142,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,59.2026,59.2026,0,0,0,59.2026,21.48207,0,7.105427E-15,0,12.71794,62.31853,59.2026,0,0,0,318.7582,0,49.60059,-49.60059,367.7172,87.55154,0.1618248,65.12286,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,33.85187,33.85187,0,0,0,33.85187,0,0,7.105427E-15,0,0,35.63355,33.85187,0,0,55.11176,269.1577,0,35.63355,-35.63355,330.1562,78.60845,0.1618248,37.23706,0,0,269.1577
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,66.3322,66.3322,0,-1,0,66.3322,0,0,0,4.265419,0,69.82336,66.3322,0,0,94.7046,233.5241,0,69.82336,-69.82336,256.5559,61.08461,0.1618248,72.96542,0,0,233.5241
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2861,163.7007,0,0,0,256.5559,61.08461,0.1618248,0,0,0,163.7007
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2861,163.7007,0,0,0,256.5559,61.08461,0.1618248,0,0,0,163.7007
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2861,163.7007,0,0,0,256.5559,61.08461,0.1618248,0,0,0,163.7007
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,61.69571,61.69571,0,-1,0,61.69571,0,0,7.105427E-15,0,0,64.94285,61.69571,0,0,172.2861,163.7007,0,64.94285,-64.94285,188.1001,44.78565,0.1618248,67.86528,0,0,163.7007
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,46.77541,46.77541,0,-1,0,46.77541,0,0,7.105427E-15,0,0,49.23727,46.77541,0,0,244.4448,98.75787,0,49.23727,-49.23727,136.1995,32.42838,0.1618248,51.45295,0,0,98.75787
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.81461,39.81461,0,-1,0,39.81461,0,0,7.105427E-15,0,0,41.91011,39.81461,0,0,299.1529,49.5206,0,41.91011,-41.91011,92.02232,21.91003,0.1618248,43.79607,0,0,49.5206
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.7197,7.610487,0,0,0,92.02232,21.91003,0.1618248,0,0,0,7.610487
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,61.50761,7.229962,0,-1,0,7.229962,0,0,54.27765,60.42841,0,7.610487,7.229962,0,0,345.7197,7.610487,0,7.610487,-7.610487,84.00017,20,0.1618248,67.65837,0,0,7.610487
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,107.6287,0,0,-1,0,0,0,0,107.6287,118.3916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618248,118.3916,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618248,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.043163,7.043163,79.35896,0,22.34582,7.043163,50.42913,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1618734,7.747479,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,30.06712,30.06712,81,0,22.761,30.06712,78.95695,0,0,0,23.74008,0,0,50.93288,48.38623,281.924,65.02663,72.12632,0,72.12632,220.9693,52.61163,0.1619267,33.07383,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,209.7977,129.9403,117.1406,0,117.1406,332.0986,79.07094,0.161884,0,38.75248,81,178.3809
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,69.87626,68.7,0,-1,0,68.7,101.9494,0,1.176255,8.163881,70.03926,72.31579,68.7,0,0,92.65708,235.3669,0,2.276531,-2.276531,329.6989,78.49959,0.161884,76.86388,56.03141,0,305.4061
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,95.18656,233.0903,81.0801,0,81.0801,406.6183,96.81368,0.1617547,0,64.86408,0,314.1704
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,14.89268,14.89268,0,0,0,14.89268,772.913,85.32448,0,0,115.1074,15.6765,14.89268,0,0,14.10645,306.0624,14.10645,0,14.10645,420.0009,100,0.1617323,16.38194,92.08595,0,421.1699
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617323,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,109.8131,109.8131,41.11306,0,12.66961,109.8131,108.071,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617323,120.7944,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617323,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,60.83395,60.83395,0,0,0,60.83395,133.3572,17.0907,0,0,81.12644,64.03574,60.83395,0,0,0,318.7582,0,0,0,420.0009,100,0.1617323,66.91735,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,64.98518,64.98518,20.25,0,7.39125,64.98518,75.36147,1.884124,0,0,48.97379,47.08966,44.73518,0,0,0,318.7582,0,0,0,420.0009,100,0.1617323,71.4837,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,9.311648,9.311648,0,0,0,9.311648,199.2829,8.754783,0,0,18.55652,9.801735,9.311648,0,0,0,318.7582,0,0,0,420.0009,100,0.1617323,10.24281,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,82.9838,82.9838,81,0,22.761,82.9838,0,0,0,0,0,2.088215,1.983804,0,0,0,318.7582,0,2.088215,-2.088215,417.7997,99.47591,0.1617323,91.28219,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,25.72612,25.72612,0,-1,0,25.72612,0,0,0,0,0,27.08013,25.72612,0,0,2.320239,316.67,0,27.08013,-27.08013,389.2547,92.6795,0.1617323,28.29873,0,0,316.67
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,17.4069,17.4069,0,-1,0,17.4069,0,0,3.552714E-15,0,0,18.32305,17.4069,0,0,32.40927,289.5899,0,18.32305,-18.32305,369.9405,88.0809,0.1617323,19.14759,0,0,289.5899
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.76822,271.2668,0,0,0,369.9405,88.0809,0.1617323,0,0,0,271.2668
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,63.00776,63.00776,0,-1,0,63.00776,0,0,7.105427E-15,0.6085366,0,66.32396,63.00776,0,0,52.76822,271.2668,0,66.32396,-66.32396,300.0289,71.43532,0.1617323,69.30854,0,0,271.2668
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,28.34196,28.34196,0,-1,0,28.34196,0,0,3.552714E-15,0,0,29.83365,28.34196,0,0,126.4615,204.9429,0,29.83365,-29.83365,268.5815,63.94785,0.1617323,31.17616,0,0,204.9429
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,22.90587,22.90587,0,-1,0,22.90587,0,0,3.552714E-15,0,0,24.11144,22.90587,0,0,159.61,175.1092,0,24.11144,-24.11144,243.1658,57.89651,0.1617323,25.19646,0,0,175.1092
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4005,150.9978,0,0,0,243.1658,57.89651,0.1617323,0,0,0,150.9978
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,115.5929,68.7,0,-1,0,68.7,0,0,46.89291,58.45221,0,72.31579,68.7,0,0,186.4005,150.9978,0,72.31579,-72.31579,166.9383,39.74713,0.1617323,127.1522,0,0,150.9978
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,45.44769,45.44769,0,-1,0,45.44769,0,0,0,0,0,47.83967,45.44769,0,0,266.7514,78.682,0,47.83967,-47.83967,116.5108,27.74062,0.1617323,49.99246,0,0,78.682
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,53.34496,29.30021,0,-1,0,29.30021,0,0,24.04475,29.37925,0,30.84232,29.30021,0,0,319.9066,30.84232,0,30.84232,-30.84232,84.00017,20,0.1617323,58.67945,0,0,30.84232
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,49.0396,49.0396,81,0,22.761,49.0396,0,0,0,0,0,0,0,31.9604,30.36238,354.1758,0,30.36238,0,30.36238,112.8045,26.85815,0.1617724,53.94356,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,70.40367,70.40367,81,0,22.761,70.40367,1.795231,0,0,0,1.263909,0,0,10.59633,10.06651,323.8134,27.32614,11.33042,0,11.33042,123.5534,29.41743,0.161787,77.44404,1.011127,81,28.59005
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,79.51204,79.51204,81,0,22.761,79.51204,26.07387,0,0,0,20.73186,0,0,1.487962,1.413564,312.483,37.52352,22.14543,0,22.14543,144.5624,34.41956,0.1618103,87.46324,16.58549,81,58.25539
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,290.3376,57.45441,114.3205,0,114.3205,253.0164,60.24188,0.1617724,0,36.49642,81,103.0749
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,176.017,160.3429,81.34233,0,81.34233,330.1845,78.6152,0.1616431,0,65.07387,0,241.6852
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,52.6961,52.6961,0,0,0,52.6961,150.81,0,0,0,79.47099,55.46958,52.6961,0,0,94.67472,233.551,24.0014,0,24.0014,352.9543,84.03656,0.161605,57.96571,63.57679,0,313.022
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,73.16598,73.16598,35.4104,0,11.22683,73.16598,150.9117,0,0,0,110.416,39.74271,37.75558,0,0,70.67332,255.1522,70.67332,0,70.67332,420.0009,100,0.1615347,80.48257,88.33282,81,365.5683
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,85.42854,85.42854,20.25,0,7.39125,85.42854,132.9024,44.92757,0,0,113.5366,68.60899,65.17854,0,0,0,318.7582,0,0,0,420.0009,100,0.1615347,93.9714,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,48.99441,48.99441,0,0,0,48.99441,190.7375,41.87763,0,0,93.4507,51.57307,48.99441,0,0,0,318.7582,0,0,0,420.0009,100,0.1615347,53.89386,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615347,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,107.2439,107.2439,58.39331,0,17.04151,107.2439,47.94832,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1615347,117.9683,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615347,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,53.2086,53.2086,0,0,0,53.2086,27.73808,0,0,0,14.75904,56.00904,53.2086,0,0,0,318.7582,0,41.25,-41.25,376.5195,89.64732,0.1615347,58.52945,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,127.4815,127.4815,81,0,22.761,127.4815,0,0,0,0,0,48.92791,46.48151,0,0,45.83334,277.5082,0,48.92791,-48.92791,324.945,77.3677,0.1615347,140.2297,0,81,277.5082
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,105.5324,68.7,0,-1,0,68.7,0,0,36.83243,47.38567,0,72.31579,68.7,0,0,100.1977,228.5803,0,72.31579,-72.31579,248.7174,59.21832,0.1615347,116.0857,0,0,228.5803
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,119.4158,68.7,0,-1,0,68.7,0,0,50.71576,62.65733,0,72.31579,68.7,0,0,180.5486,156.2645,0,72.31579,-72.31579,172.4899,41.06894,0.1615347,131.3573,0,0,156.2645
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,99.48922,68.7,0,-1,0,68.7,0,0,30.78922,40.73814,0,72.31579,68.7,0,0,260.8994,83.94874,0,72.31579,-72.31579,96.26237,22.91957,0.1615347,109.4381,0,0,83.94874
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,32.34651,11.0513,0,-1,0,11.0513,0,0,21.29521,24.52986,0,11.63295,11.0513,0,0,341.2503,11.63295,0,11.63295,-11.63295,84.00017,20,0.1615347,35.58116,0,0,11.63295
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,18.89185,0,0,-1,0,0,0,0,18.89185,20.78104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615347,20.78104,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,42.90602,0,0,-1,0,0,0,0,42.90602,47.19662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615347,47.19662,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,23.99981,0,0,-1,0,0,0,0,23.99981,26.3998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615347,26.3998,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,50.87531,0,0,-1,0,0,0,0,50.87531,55.96284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615347,55.96284,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,39.11054,0,0,-1,0,0,0,0,39.11054,43.0216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615347,43.0216,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,52.32365,0,0,-1,0,0,0,0,52.32365,57.55601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615347,57.55601,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,19.00035,19.00035,81,0,22.761,19.00035,0,0,0,0,0,0,0,61.99965,58.89967,354.1758,0,58.89967,0,58.89967,139.8773,33.30405,0.1616089,20.90038,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,52.42022,52.42022,81,0,22.761,52.42022,3.453063,0,0,0,1.810103,0,0,28.57978,27.15079,295.2761,53.0097,28.96089,0,28.96089,167.352,39.84564,0.1616465,57.66224,1.448083,81,54.81981
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,65.11205,65.11205,81,0,22.761,65.11205,18.2816,0,0,0,11.90353,0,0,15.88795,15.09355,266.3152,79.07451,26.99708,0,26.99708,192.9637,45.94365,0.1616787,71.62325,9.522821,81,90.97803
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,60.63828,60.63828,81,0,22.761,60.63828,58.72573,0,0,0,35.61027,0,0,20.36172,19.34364,239.3182,103.3719,54.95391,0,54.95391,245.0975,58.35644,0.1617409,66.7021,28.48822,81,138.9821
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,47.82949,47.82949,0,-1,0,47.82949,171.8365,0,0,0,82.18851,50.34683,47.82949,0,0,184.3643,152.8304,31.84168,0,31.84168,275.3052,65.54873,0.1616905,52.61243,65.7508,0,235.0189
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,66.58241,66.58241,81,0,22.761,66.58241,113.7306,0,0,0,75.7246,0,0,14.41759,13.69671,152.5226,181.4879,89.4213,0,89.4213,360.1377,85.7469,0.1617161,73.24065,60.57968,81,257.2125
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,58.89447,58.89447,0,0,0,58.89447,146.8598,0,0,0,86.49228,61.99417,58.89447,0,0,63.10127,261.9671,24.4981,0,24.4981,383.3787,91.28045,0.1616773,64.78391,69.19382,0,348.4594
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,52.46379,52.46379,0,0,0,52.46379,175.1484,0,0,0,91.88948,55.22505,52.46379,0,0,38.60316,284.0154,36.66443,0,36.66443,418.1616,99.56209,0.1616194,57.71017,73.51158,0,375.9048
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,31.94342,31.94342,0,0,0,31.94342,338.5187,72.57108,0,0,108.1345,33.62466,31.94342,0,0,1.938733,317.0134,1.938733,0,1.938733,420.0009,100,0.1616163,35.13777,86.50757,0,425.1478
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,60.54806,60.54806,0,-1,0,60.54806,85.51375,0,0,0,51.77692,63.7348,60.54806,0,0,0,318.7582,0,11.95788,-11.95788,407.3961,96.99889,0.1616163,66.60287,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,23.94723,23.94723,0,0,0,23.94723,219.4881,14.06718,0,0,52.56133,25.20761,23.94723,0,0,13.28654,306.8004,13.28654,0,13.28654,420.0009,100,0.1615953,26.34195,42.04906,0,359.3617
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,33.11022,33.11022,0,0,0,33.11022,65.97135,0,0,0,21.84326,34.85286,33.11022,0,0,0,318.7582,0,13.0096,-13.0096,406.2875,96.73493,0.1615953,36.42124,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,14.45511,305.7486,10.46078,0,10.46078,416.2115,99.09778,0.1615788,0,8.368628,0,316.2094
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,14.72185,14.72185,0,0,0,14.72185,0,0,1.776357E-15,0,0,15.49668,14.72185,0,0,3.994329,315.1633,0,15.49668,-15.49668,399.8766,95.20851,0.1615788,16.19403,0,0,315.1633
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,55.51046,55.51046,0,-1,0,55.51046,0,0,7.105427E-15,0,0,58.43207,55.51046,0,0,21.21287,299.6667,0,58.43207,-58.43207,338.2838,80.54359,0.1615788,61.06151,0,0,299.6667
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.13738,241.2346,0,0,0,338.2838,80.54359,0.1615788,0,0,0,241.2346
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,86.09695,68.7,0,-1,0,68.7,0,0,17.39695,26.00665,0,72.31579,68.7,0,0,86.13738,241.2346,0,72.31579,-72.31579,262.0562,62.39421,0.1615788,94.70665,0,0,241.2346
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.4883,168.9188,0,0,0,262.0562,62.39421,0.1615788,0,0,0,168.9188
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,36.99057,36.99057,0,-1,0,36.99057,0,0,0,0,0,38.93744,36.99057,0,0,166.4883,168.9188,0,38.93744,-38.93744,221.0125,52.62193,0.1615788,40.68963,0,0,168.9188
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,19.28057,19.28057,0,-1,0,19.28057,0,0,0,0,0,20.29534,19.28057,0,0,209.7521,129.9814,0,20.29534,-20.29534,199.6194,47.52833,0.1615788,21.20863,0,0,129.9814
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,41.24355,41.24355,0,-1,0,41.24355,0,0,7.105427E-15,0,0,43.41426,41.24355,0,0,232.3025,109.686,0,43.41426,-43.41426,153.8567,36.63248,0.1615788,45.3679,0,0,109.686
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,83.54035,62.95816,0,-1,0,62.95816,0,0,20.58219,28.93622,0,66.27175,62.95816,0,0,280.5405,66.27175,0,66.27175,-66.27175,84.00017,20,0.1615788,91.89439,0,0,66.27175
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,43.58281,0,0,-1,0,0,0,0,43.58281,47.9411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615788,47.9411,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.108551,0,0,-1,0,0,0,0,1.108551,1.219406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615788,1.219406,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,103.3721,81,81,0,22.761,81,0,0,22.37208,32.70929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615788,113.7093,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.161609,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,68.08789,68.08789,81,0,22.761,68.08789,25.52295,0,0,0,17.37804,0,0,12.91211,12.26651,282.755,64.27872,29.64455,0,29.64455,179.8792,42.82829,0.161643,74.89668,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,253.1104,90.95882,97.57415,0,97.57415,272.4461,64.868,0.1616319,0,23.09932,81,119.833
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,127.6601,68.7,0,-1,0,68.7,96.3555,0,58.96015,71.72617,66.19623,72.31579,68.7,0,0,155.5363,178.7756,0,6.119562,-6.119562,265.9956,63.33215,0.1616319,140.4262,52.95698,0,244.9718
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,33.1001,33.1001,0,0,0,33.1001,233.3806,0,0,0,77.24921,34.84221,33.1001,0,0,162.3358,172.656,42.407,0,42.407,306.2264,72.9109,0.1615651,36.41011,61.79937,0,249.9052
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,114.5344,114.5344,81,0,22.761,114.5344,29.82973,0,0,0,34.1653,35.29933,33.53437,0,0,119.9288,210.8223,0,1.134033,-1.134033,305.031,72.62628,0.1615651,125.9878,27.33224,81,244.9876
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,167.0454,149.7,81,0,22.761,149.7,45.36898,0,17.34538,34.04992,67.91737,72.31579,68.7,0,0,121.1889,209.6883,0,4.398425,-4.398425,300.3947,71.52239,0.1615651,183.7499,54.33389,81,277.6056
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,81.88435,81.88435,81,0,22.761,81.88435,92.21624,0,0,0,75.51067,0.9308965,0.8843516,0,0,126.076,205.2898,74.57977,0,74.57977,371.1472,88.36821,0.1616141,90.07278,60.40854,81,280.8005
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,97.8987,68.7,0,-1,0,68.7,68.09734,0,29.1987,38.98857,46.78287,72.31579,68.7,0,0,51.49622,272.4116,0,25.53292,-25.53292,344.2332,81.96012,0.1616141,107.6886,37.4263,0,319.1945
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,56.60067,56.60067,0,0,0,56.60067,66.89923,0,7.105427E-15,0,37.86541,59.57965,56.60067,0,0,79.86613,246.8787,0,21.71424,-21.71424,321.3444,76.51041,0.1616141,62.26073,30.29233,0,284.7441
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,85.13921,85.13921,81,0,22.761,85.13921,44.33706,0,0,0,37.74822,4.357061,4.139208,0,0,103.9931,225.1645,33.39116,0,33.39116,353.022,84.05269,0.1616484,93.65313,30.19858,81,262.9127
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,70.6019,255.2165,19.64289,0,19.64289,371.6569,88.48956,0.1616175,0,15.71431,0,274.8594
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,72.94611,72.94611,81,0,22.761,72.94611,0,0,0,0,0,0,0,8.053896,7.651201,50.959,272.8951,7.651201,0,7.651201,378.9155,90.21778,0.1616275,80.24072,0,81,272.8951
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,66.50582,66.50582,0,-1,0,66.50582,0,0,1.421085E-14,4.456405,0,70.00613,66.50582,0,0,43.3078,279.7812,0,70.00613,-70.00613,305.1225,72.64807,0.1616275,73.1564,0,0,279.7812
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,63.50164,63.50164,0,-1,0,63.50164,0,0,1.421085E-14,1.151806,0,66.84383,63.50164,0,0,121.0924,209.7751,0,66.84383,-66.84383,234.6629,55.87201,0.1616275,69.85181,0,0,209.7751
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,106.8683,68.7,0,-1,0,68.7,0,0,38.16827,48.8551,0,72.31579,68.7,0,0,195.3633,142.9312,0,72.31579,-72.31579,158.4354,37.72264,0.1616275,117.5551,0,0,142.9312
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.39852,29.39852,0,-1,0,29.39852,0,0,0,0,0,30.94581,29.39852,0,0,275.7142,70.61545,0,30.94581,-30.94581,125.8156,29.95605,0.1616275,32.33837,0,0,70.61545
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,27.93431,27.93431,0,-1,0,27.93431,0,0,3.552714E-15,0,0,29.40453,27.93431,0,0,310.0984,39.66964,0,29.40453,-29.40453,94.82054,22.57627,0.1616275,30.72774,0,0,39.66964
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,127.3781,9.751855,0,-1,0,9.751855,0,0,117.6263,130.3641,0,10.26511,9.751855,0,0,342.7701,10.26511,0,10.26511,-10.26511,84.00017,20,0.1616275,140.116,0,0,10.26511
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616275,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616275,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,8.127273,0,0,-1,0,0,0,0,8.127273,8.940001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616275,8.940001,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,73.9034,0,0,-1,0,0,0,0,73.9034,81.29375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616275,81.29375,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616275,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1616172,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1615723,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,71.05466,71.05466,81,0,22.761,71.05466,63.95555,0,0,0,45.4434,0,0,9.94534,9.448072,319.1472,31.52575,54.89148,0,54.89148,169.3059,40.31084,0.1616313,78.16013,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,82.64819,68.7,0,-1,0,68.7,112.0757,0,13.94818,22.213,76.99603,72.31579,68.7,0,0,264.2557,80.92808,4.680238,0,4.680238,173.7459,41.36799,0.161624,90.913,61.59682,0,157.9241
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,115.2611,115.2611,81,0,22.761,115.2611,51.5712,0,0,0,59.44156,36.06436,34.26114,0,0,259.5755,85.1403,23.3772,0,23.3772,195.9235,46.64835,0.161648,126.7873,47.55325,81,144.5818
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,112.4934,112.4934,81,0,22.761,112.4934,64.59801,0,0,0,72.66852,33.15099,31.49344,0,0,236.1983,106.1798,39.51753,0,39.51753,233.4131,55.57444,0.1616876,123.7428,58.13482,81,178.8483
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,68.51385,68.51385,81,0,22.761,68.51385,141.3331,0,0,0,96.83275,0,0,12.48614,11.86184,196.6808,141.7455,108.6946,0,108.6946,336.5298,80.12599,0.1616827,75.36524,77.46619,81,238.5783
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,75.55625,75.55625,72.90292,0,20.71244,75.55625,120.1478,0,0,0,90.77916,2.792986,2.653337,0,0,87.98617,239.5707,87.98617,0,87.98617,420.0009,100,0.1616883,83.11188,72.62332,81,330.3498
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,33.30323,33.30323,0,-1,0,33.30323,299.1816,64.58109,0,0,99.63712,35.05603,33.30323,0,0,0,318.7582,0,0,0,420.0009,100,0.1616883,36.63355,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616883,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,96.35815,96.35815,48.06335,0,14.42803,96.35815,52.75799,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1616883,105.994,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,52.84554,52.84554,0,0,0,52.84554,39.16624,0,7.105427E-15,0,20.69761,55.62688,52.84554,0,0,0,318.7582,0,34.92927,-34.92927,383.1822,91.23367,0.1616883,58.13009,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.8103,283.8289,0,0,0,383.1822,91.23367,0.1616883,0,0,0,283.8289
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,18.42337,18.42337,0,-1,0,18.42337,0,0,3.552714E-15,0,0,19.39302,18.42337,0,0,38.8103,283.8289,0,19.39302,-19.39302,362.7401,86.36652,0.1616883,20.2657,0,0,283.8289
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,24.25775,24.25775,0,-1,0,24.25775,0,0,3.552714E-15,0,0,25.53447,24.25775,0,0,60.3581,264.4359,0,25.53447,-25.53447,335.8244,79.95804,0.1616883,26.68353,0,0,264.4359
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,90.79227,68.7,0,-1,0,68.7,0,0,22.09227,31.17149,0,72.31579,68.7,0,0,88.72974,238.9015,0,72.31579,-72.31579,259.5969,61.80866,0.1616883,99.87149,0,0,238.9015
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,83.31548,68.7,0,-1,0,68.7,0,0,14.61547,22.94702,0,72.31579,68.7,0,0,169.0806,166.5857,0,72.31579,-72.31579,183.3694,43.65928,0.1616883,91.64702,0,0,166.5857
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,42.3882,42.3882,0,-1,0,42.3882,0,0,7.105427E-15,0,0,44.61916,42.3882,0,0,249.4315,94.26988,0,44.61916,-44.61916,136.3366,32.46104,0.1616883,46.62702,0,0,94.26988
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,54.88914,47.16819,0,-1,0,47.16819,0,0,7.720948,13.20986,0,49.65073,47.16819,0,0,299.0083,49.65073,0,49.65073,-49.65073,84.00017,20,0.1616883,60.37805,0,0,49.65073
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,40.83126,0,0,-1,0,0,0,0,40.83126,44.91439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616883,44.91439,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,10.77153,0,0,-1,0,0,0,0,10.77153,11.84868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616883,11.84868,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.01604,0,0,-1,0,0,0,0,29.01604,31.91764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616883,31.91764,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.86544,0,0,-1,0,0,0,0,30.86544,33.95199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616883,33.95199,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,29.47062,29.47062,81,0,22.761,29.47062,0,0,0,0,0,0,0,51.52938,48.95291,354.1758,0,48.95291,0,48.95291,130.441,31.05731,0.1617521,32.41768,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,19.90772,19.90772,81,0,22.761,19.90772,9.302893,0,0,0,1.851994,0,0,61.09228,58.03767,305.2229,44.05762,59.88966,0,59.88966,187.2573,44.58498,0.1618237,21.89849,1.481595,81,45.90961
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,13.37419,13.37419,81,0,22.761,13.37419,123.5361,0,0,0,16.52196,0,0,67.62581,64.24451,245.3332,97.95831,80.76647,0,80.76647,263.8791,62.82823,0.1618626,14.71161,13.21757,81,114.4803
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,101.6231,101.6231,81,0,22.761,101.6231,43.83725,0,0,0,44.54879,21.70855,20.62313,0,0,164.5668,170.6481,22.84023,0,22.84023,285.5472,67.9873,0.1618859,111.7854,35.63903,81,215.1969
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,65.77348,65.77348,0,-1,0,65.77348,110.8365,0,0,3.650821,72.90099,69.23524,65.77348,0,0,141.7265,191.2043,3.665758,0,3.665758,289.0249,68.81532,0.1618801,72.35082,58.32079,0,264.1053
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,83.61998,83.61998,81,0,22.761,83.61998,105.3697,0,0,0,88.1101,2.757877,2.619983,0,0,138.0608,194.5035,85.35222,0,85.35222,369.9971,88.09438,0.1619117,91.98198,70.48808,81,282.6136
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,30.53094,30.53094,0,0,0,30.53094,344.2385,20.25287,0,0,105.0993,32.13784,30.53094,0,0,52.70855,271.3205,52.70855,0,52.70855,420.0009,100,0.1618291,33.58404,84.0794,0,376.4198
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,30.99337,30.99337,0,0,0,30.99337,326.129,68.45378,0,0,101.0784,32.6246,30.99337,0,0,0,318.7582,0,0,0,420.0009,100,0.1618291,34.09271,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618291,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,10.74753,10.74753,0,-1,0,10.74753,755.4651,69.88067,0,0,81.19386,11.31319,10.74753,0,0,0,318.7582,0,0,0,420.0009,100,0.1618291,11.82229,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,75.10281,75.10281,23.46696,0,8.205142,75.10281,72.37215,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.1618291,82.61309,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,34.95998,34.95998,0,0,0,34.95998,63.33144,0,0,0,22.14066,36.79998,34.95998,0,0,0,318.7582,0,14.65932,-14.65932,404.5486,96.32089,0.1618291,38.45598,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,38.52158,38.52158,0,0,0,38.52158,39.86458,0,0,0,15.35646,40.54903,38.52158,0,0,16.28814,304.0989,0,25.19256,-25.19256,377.9933,89.99821,0.1618291,42.37373,12.28517,0,319.4554
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,21.43451,21.43451,0,0,0,21.43451,0,0,0,0,0,22.56264,21.43451,0,0,44.27987,278.9063,0,22.56264,-22.56264,354.2101,84.33559,0.1618291,23.57796,0,0,278.9063
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,11.67566,11.67566,0,-1,0,11.67566,0,0,1.776357E-15,0,0,12.29017,11.67566,0,0,69.34947,256.3437,0,12.29017,-12.29017,341.2552,81.25107,0.1618291,12.84323,0,0,256.3437
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.00521,244.0535,0,0,0,341.2552,81.25107,0.1618291,0,0,0,244.0535
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,18.02215,18.02215,0,-1,0,18.02215,0,0,3.552714E-15,0,0,18.97068,18.02215,0,0,83.00521,244.0535,0,18.97068,-18.97068,321.2583,76.48992,0.1618291,19.82436,0,0,244.0535
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.26905,36.26905,0,-1,0,36.26905,0,0,7.105427E-15,0,0,38.17795,36.26905,0,0,104.0837,225.0829,0,38.17795,-38.17795,281.0152,66.90826,0.1618291,39.89596,0,0,225.0829
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,20.65997,20.65997,0,-1,0,20.65997,0,0,0,0,0,21.74734,20.65997,0,0,146.5037,186.9049,0,21.74734,-21.74734,258.0915,61.45024,0.1618291,22.72597,0,0,186.9049
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,61.31256,61.31256,0,-1,0,61.31256,0,0,1.421085E-14,0,0,64.53954,61.31256,0,0,170.6674,165.1576,0,64.53954,-64.53954,190.0609,45.2525,0.1618291,67.44382,0,0,165.1576
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,22.22864,22.22864,0,-1,0,22.22864,0,0,0,0,0,23.39857,22.22864,0,0,242.378,100.618,0,23.39857,-23.39857,165.3966,39.38007,0.1618291,24.45151,0,0,100.618
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.43867,35.43867,0,-1,0,35.43867,0,0,7.105427E-15,0,0,37.30386,35.43867,0,0,268.3764,77.21946,0,37.30386,-37.30386,126.0749,30.01777,0.1618291,38.98253,0,0,77.21946
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,9.058093,9.058093,0,-1,0,9.058093,0,0,0,0,0,9.534835,9.058093,0,0,309.8251,39.9156,0,9.534835,-9.534835,116.0243,27.62478,0.1618291,9.963902,0,0,39.9156
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,82.80688,28.86173,0,-1,0,28.86173,0,0,53.94516,62.22585,0,30.38077,28.86173,0,0,320.4194,30.38077,0,30.38077,-30.38077,84.00017,20,0.1618291,91.08758,0,0,30.38077
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,35.08939,35.08939,81,0,22.761,35.08939,0,0,0,0,0,0,0,45.91061,43.61508,354.1758,0,43.61508,0,43.61508,125.3771,29.85162,0.1618856,38.59833,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,26.68461,26.68461,81,0,22.761,26.68461,10.56944,0,0,0,2.820412,0,0,54.3154,51.59962,310.5607,39.25357,54.42004,0,54.42004,177.0044,42.14383,0.1619554,29.35307,2.25633,81,42.07398
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,41.75448,41.75448,81,0,22.761,41.75448,54.30223,0,0,0,22.67361,0,0,39.24552,37.28325,256.1407,88.23161,59.95686,0,59.95686,233.8845,55.68668,0.1620265,45.92993,18.13889,81,110.9052
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,81.31734,81.31734,81,0,22.761,81.31734,64.35903,0,0,0,52.33505,0.3340376,0.3173358,0,0,196.1838,142.1928,52.00101,0,52.00101,283.217,67.43249,0.1620793,89.44907,41.86804,81,194.5278
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,79.51749,68.7,0,-1,0,68.7,105.7293,0,10.8175,18.76925,72.63604,72.31579,68.7,0,0,144.1828,188.9937,0.3202487,0,0.3202487,283.5208,67.50482,0.1620788,87.46925,58.10883,0,261.6297
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,67.94002,67.94002,81,0,22.761,67.94002,117.2242,0,0,0,79.64214,0,0,13.05998,12.40698,143.8626,189.2819,92.04912,0,92.04912,370.8463,88.29655,0.1620996,74.73402,63.71371,81,268.924
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,153.5238,149.7,81,0,22.761,149.7,54.73775,0,3.823763,19.17614,81.94241,72.31579,68.7,0,0,51.81346,272.1261,9.626625,0,9.626625,379.9789,90.47099,0.1620845,168.8761,65.55393,81,354.0685
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,59.91819,59.91819,0,0,0,59.91819,126.5805,0,0,0,75.84475,63.07177,59.91819,0,0,42.18683,280.7901,12.77298,0,12.77298,392.0964,93.3561,0.1620646,65.91,60.6758,0,356.6348
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,34.06088,0,0,63.47473,0,0,0,0,29.41385,292.2858,29.41385,0,29.41385,420.0009,100,0.1620186,0,50.77979,0,355.7605
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620186,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620186,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,116.9095,116.9095,81,0,22.761,116.9095,27.93342,0,0,0,32.65684,37.79951,35.90954,0,0,0,318.7582,0,5.142675,-5.142675,414.58,98.70932,0.1620186,128.6005,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,77.98195,77.98195,66.21526,0,19.02046,77.98195,23.21059,1.065814E-14,0,0,18.10007,12.38599,11.76669,0,0,5.714084,313.6155,5.714084,0,5.714084,420.0009,100,0.1620244,85.78014,14.48006,81,331.7156
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620244,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,20.12584,20.12584,0,-1,0,20.12584,0,0,3.552714E-15,0,0,21.18509,20.12584,0,0,0,318.7582,0,21.18509,-21.18509,397.6698,94.6831,0.1620244,22.13842,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,85.40308,68.7,0,-1,0,68.7,0,0,16.70308,25.24339,0,72.31579,68.7,0,0,23.53899,297.5731,0,72.31579,-72.31579,321.4423,76.53371,0.1620244,93.94339,0,0,297.5731
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,56.04876,56.04876,0,-1,0,56.04876,0,0,7.105427E-15,0,0,58.9987,56.04876,0,0,103.8899,225.2573,0,58.9987,-58.9987,259.2522,61.72659,0.1620244,61.65364,0,0,225.2573
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,14.99672,14.99672,0,-1,0,14.99672,0,0,1.776357E-15,0,0,15.78602,14.99672,0,0,169.444,166.2587,0,15.78602,-15.78602,242.6122,57.76471,0.1620244,16.49639,0,0,166.2587
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.505024,2.505024,0,-1,0,2.505024,0,0,4.440892E-16,0,0,2.636868,2.505024,0,0,186.984,150.4726,0,2.636868,-2.636868,239.8327,57.10292,0.1620244,2.755527,0,0,150.4726
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,22.39039,22.39039,0,-1,0,22.39039,0,0,0,0,0,23.56883,22.39039,0,0,189.9138,147.8358,0,23.56883,-23.56883,214.989,51.18776,0.1620244,24.62943,0,0,147.8358
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,46.15482,46.15482,0,-1,0,46.15482,0,0,7.105427E-15,0,0,48.58402,46.15482,0,0,216.1014,124.2669,0,48.58402,-48.58402,163.7769,38.99443,0.1620244,50.77031,0,0,124.2669
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,53.56301,53.56301,0,-1,0,53.56301,0,0,7.105427E-15,0,0,56.38212,53.56301,0,0,270.0837,75.6829,0,56.38212,-56.38212,104.345,24.84399,0.1620244,58.91932,0,0,75.6829
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,88.88631,18.33574,0,-1,0,18.33574,0,0,70.55057,79.4392,0,19.30078,18.33574,0,0,332.7305,19.30078,0,19.30078,-19.30078,84.00017,20,0.1620244,97.77494,0,0,19.30078
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.48553,0,0,-1,0,0,0,0,33.48553,36.83408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620244,36.83408,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,105.4955,81,81,0,22.761,81,0,0,24.49546,35.04501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620244,116.045,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,32.46355,32.46355,81,0,22.761,32.46355,8.419279,7.105427E-15,0,0,2.733196,0,0,48.53645,46.10963,354.1758,0,48.84283,0,48.84283,130.3365,31.03245,0.1620867,35.7099,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,23.07283,23.07283,81,0,22.761,23.07283,118.16,0,0,0,27.26286,0,0,57.92717,55.03081,305.333,43.95855,82.29367,0,82.29367,208.4072,49.62066,0.1621227,25.38011,21.81029,81,71.22141
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,65.40408,65.40408,81,0,22.761,65.40408,73.43439,0,0,0,48.02908,0,0,15.59592,14.81612,223.0393,118.0229,62.84521,0,62.84521,268.0274,63.81591,0.1621889,71.94449,38.42327,81,166.0519
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,160.1941,174.5835,48.14847,0,48.14847,313.705,74.69152,0.1621138,0,38.51878,0,222.732
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,112.0456,217.9172,46.75745,0,46.75745,358.063,85.25294,0.1620409,0,37.40596,0,264.6746
