Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,56.90849,56.90849,0,0,0,56.90849,128.6208,0,0,0,73.19617,59.90368,56.90849,0,0,65.28818,259.9989,13.2925,0,13.2925,370.6734,88.2554,0.1620203,62.59934,58.55694,0,333.195
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,53.18816,53.18816,0,0,0,53.18816,217.9771,7.954795,0,0,115.938,55.98753,53.18816,0,0,51.99567,271.9621,51.99567,0,51.99567,420.0009,100,0.1619393,58.50697,92.7504,0,387.9001
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,61.34574,61.34574,0,0,0,61.34574,167.8918,38.41999,0,0,102.9945,64.57446,61.34574,0,0,0,318.7582,0,0,0,420.0009,100,0.1619393,67.48032,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,61.47136,61.47136,0,-1,0,61.47136,165.2101,36.85018,0,0,101.5569,64.70669,61.47136,0,0,0,318.7582,0,0,0,420.0009,100,0.1619393,67.61849,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619393,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,85.70927,85.70927,50.74656,0,15.10688,85.70927,42.93917,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1619393,94.28019,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,6.605751,6.605751,0,0,0,6.605751,236.2499,8.652658,0,0,15.60608,6.953422,6.605751,0,0,0,318.7582,0,0,0,420.0009,100,0.1619393,7.266326,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,153.3037,149.7,81,0,22.761,149.7,0,0,3.603694,18.93406,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1619393,168.6341,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,77.17956,68.7,0,-1,0,68.7,0,0,8.479559,16.19752,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1619393,84.89751,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,144.2879,68.7,0,-1,0,68.7,0,0,75.58794,90.01674,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1619393,158.7167,0,0,174.1266
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,22.74565,22.74565,0,-1,0,22.74565,0,0,3.552714E-15,0,0,23.94279,22.74565,0,0,241.0526,101.8109,0,23.94279,-23.94279,166.0803,39.54285,0.1619393,25.02022,0,0,101.8109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.6557,77.86806,0,0,0,166.0803,39.54285,0.1619393,0,0,0,77.86806
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,81.40527,68.7,0,-1,0,68.7,0,0,12.70526,20.84579,0,72.31579,68.7,0,0,267.6557,77.86806,0,72.31579,-72.31579,89.85278,21.39348,0.1619393,89.54579,0,0,77.86806
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,19.52054,5.274662,0,-1,0,5.274662,0,0,14.24588,16.19793,0,5.552276,5.274662,0,0,348.0066,5.552276,0,5.552276,-5.552276,84.00017,20,0.1619393,21.47259,0,0,5.552276
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.18473,0,0,-1,0,0,0,0,34.18473,37.6032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619393,37.6032,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.872483,0,0,-1,0,0,0,0,3.872483,4.259731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619393,4.259731,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.37854,0,0,-1,0,0,0,0,46.37854,51.01639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619393,51.01639,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,40.06987,0,0,-1,0,0,0,0,40.06987,44.07685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619393,44.07685,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.86053,27.86053,81,0,22.761,27.86053,0,0,0,0,0,0,0,53.13948,50.4825,354.1758,0,50.4825,0,50.4825,131.8921,31.40281,0.1620042,30.64658,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,61.95125,61.95125,81,0,22.761,61.95125,1.836589,0,0,0,1.13779,0,0,19.04875,18.09631,303.6933,45.43425,19.2341,0,19.2341,150.1391,35.74734,0.1620287,68.14638,0.9102318,81,46.57204
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.5818257,0.5818257,72.89761,0,20.7111,0.5818257,1632.274,0,0,0,9.496987,0,0,72.31579,68.7,284.4592,62.74494,78.19699,0,78.19699,224.3233,53.41021,0.1620491,0.6400083,7.59759,81,72.24193
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,130.6086,130.6086,81,0,22.761,130.6086,5.45852,0,0,0,7.129298,52.2196,49.60862,0,0,206.2622,133.1222,0,45.0903,-45.0903,176.794,42.09372,0.1620491,143.6695,5.703438,81,140.2515
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,11.55815,11.55815,0,-1,0,11.55815,218.4156,0,0,0,25.2448,12.16647,11.55815,0,0,256.3625,88.03193,13.07833,0,13.07833,189.2012,45.04781,0.1620288,12.71396,20.19584,0,113.2767
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,243.2842,99.80243,16.77671,0,16.77671,205.1169,48.83727,0.1620027,0,13.42137,0,116.5791
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,70.08101,70.08101,81,0,22.761,70.08101,41.29507,0,0,0,28.94001,0,0,10.91899,10.37304,226.5075,114.9015,39.31305,0,39.31305,242.4126,57.71717,0.1620452,77.08911,23.152,81,143.8415
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77452,0,0,72.31579,68.7,187.1945,150.2832,81.47452,0,81.47452,319.7061,76.12035,0.1620589,0,10.21961,81,163.0577
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,15.05384,15.05384,81,0,22.761,15.05384,160.9677,0,0,0,24.23182,0,0,65.94616,62.64885,105.7199,223.6103,86.88067,0,86.88067,402.1283,95.74465,0.1620876,16.55922,19.38545,81,247.8421
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,4.663175,0,0,23.50245,0,0,0,0,18.83927,301.8029,18.83927,0,18.83927,420.0009,100,0.1620584,0,18.80196,0,325.3053
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,8.290774,8.290774,0,0,0,8.290774,190.9734,7.106042,0,0,15.83317,8.727131,8.290774,0,0,0,318.7582,0,0,0,420.0009,100,0.1620584,9.119852,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,93.28864,93.28864,75.38605,0,21.34067,93.28864,20.20055,0,0,0,18.84482,18.84482,17.90258,0,0,0,318.7582,0,0,0,420.0009,100,0.1620584,102.6175,15.07586,81,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,67.86234,67.86234,57.22849,0,16.74681,67.86234,16.49446,0,0,0,11.19353,11.19353,10.63385,0,0,0,318.7582,0,0,0,420.0009,100,0.1620584,74.64858,8.954822,81,329.9518
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620584,0,0,0,318.7582
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,28.53676,28.53676,0,-1,0,28.53676,0,0,3.552714E-15,0,0,30.03869,28.53676,0,0,0,318.7582,0,30.03869,-30.03869,388.3373,92.46107,0.1620584,31.39043,0,0,318.7582
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,143.0255,68.7,0,-1,0,68.7,0,0,74.32548,88.62803,0,72.31579,68.7,0,0,33.37633,288.7195,0,72.31579,-72.31579,312.1097,74.31169,0.1620584,157.328,0,0,288.7195
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,89.88924,68.7,0,-1,0,68.7,0,0,21.18925,30.17817,0,72.31579,68.7,0,0,113.7272,216.4037,0,72.31579,-72.31579,235.8822,56.16232,0.1620584,98.87817,0,0,216.4037
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,39.06823,39.06823,0,-1,0,39.06823,0,0,0,0,0,41.12445,39.06823,0,0,194.0781,144.088,0,41.12445,-41.12445,192.5332,45.84115,0.1620584,42.97505,0,0,144.088
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,49.845,49.845,0,-1,0,49.845,0,0,7.105427E-15,0,0,52.46842,49.845,0,0,239.7719,102.9635,0,52.46842,-52.46842,137.2267,32.67295,0.1620584,54.82949,0,0,102.9635
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,104.2013,47.97033,0,-1,0,47.97033,0,0,56.23096,66.65109,0,50.49508,47.97033,0,0,298.0702,50.49508,0,50.49508,-50.49508,84.00017,20,0.1620584,114.6214,0,0,50.49508
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,58.23227,0,0,-1,0,0,0,0,58.23227,64.0555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620584,64.0555,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,70.65524,0,0,-1,0,0,0,0,70.65524,77.72076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620584,77.72076,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,81.94179,0,0,-1,0,0,0,0,81.94179,90.13596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620584,90.13596,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,65.23521,0,0,-1,0,0,0,0,65.23521,71.75873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620584,71.75873,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,78.61143,78.61143,81,0,22.761,78.61143,0,0,0,5.472567,0,0,0,2.388575,2.269147,354.1758,0,2.269147,0,2.269147,86.15287,20.51255,0.1620613,86.47256,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,48.77736,48.77736,81,0,22.761,48.77736,3.166435,0,0,0,1.544503,0,0,32.22264,30.61151,351.9066,2.042232,32.15601,0,32.15601,116.6587,27.77584,0.162102,53.6551,1.235603,81,3.586735
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,60.34529,60.34529,81,0,22.761,60.34529,20.20294,0,0,0,12.19153,0,0,20.65471,19.62197,319.7506,30.98264,31.8135,0,31.8135,146.8397,34.96176,0.1621394,66.37982,9.753221,81,43.17417
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.4802253,0.4802253,72.79601,0,20.68539,0.4802253,4116.561,0,0,0,19.76877,0,0,72.31579,68.7,287.9372,59.61478,88.46877,0,88.46877,230.7685,54.94477,0.1621435,0.5282478,15.81501,81,79.38355
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,69.04652,68.7,0,-1,0,68.7,64.1221,0,0.3465144,7.251166,44.05188,72.31579,68.7,0,0,199.4684,139.2367,0,28.2639,-28.2639,200.9757,47.85127,0.1621435,75.95116,35.24151,0,183.2886
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,90.75115,90.75115,81,0,22.761,90.75115,64.37611,0,0,0,58.42206,10.26437,9.751151,0,0,230.8727,110.9728,48.15769,0,48.15769,246.6621,58.72896,0.1621917,99.82626,46.73765,81,169.3948
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,72.31579,0,20.56389,0,0,0,0,0,63.72417,0,0,72.31579,68.7,182.715,154.3147,132.4242,0,132.4242,372.2907,88.64047,0.1621265,0,50.97934,81,218.0389
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,50.04293,0,0,100.3338,0,0,0,0,50.29087,273.4964,50.29087,0,50.29087,420.0009,100,0.1620487,0,80.26704,0,373.8302
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,120.5149,120.5149,51.81493,0,15.37718,120.5149,63.96235,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620487,132.5664,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,41.24304,41.24304,0,-1,0,41.24304,81.96954,0,0,0,33.80673,43.41372,41.24304,0,0,0,318.7582,0,9.606996,-9.606996,409.8742,97.5889,0.1620487,45.36734,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,29.50044,0,0,40.17488,0,0,0,0,10.67444,309.1512,10.67444,0,10.67444,420.0009,100,0.1620322,0,32.13991,0,349.3261
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620322,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,35.82094,35.82094,0,0,0,35.82094,53.76822,0,0,0,19.26028,37.70626,35.82094,0,0,0,318.7582,0,18.44597,-18.44597,400.5571,95.37054,0.1620322,39.40304,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,41.27408,41.27408,0,0,0,41.27408,0,0,7.105427E-15,0,0,43.4464,41.27408,0,0,20.49553,300.3123,0,43.4464,-43.4464,354.7606,84.46663,0.1620322,45.40149,0,0,300.3123
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,124.1301,68.7,0,-1,0,68.7,0,0,55.43015,67.84316,0,72.31579,68.7,0,0,68.7693,256.8658,0,72.31579,-72.31579,278.533,66.31725,0.1620322,136.5432,0,0,256.8658
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,23.87924,23.87924,0,-1,0,23.87924,0,0,0,0,0,25.13605,23.87924,0,0,149.1202,184.5501,0,25.13605,-25.13605,252.0373,60.00876,0.1620322,26.26717,0,0,184.5501
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0491,159.414,0,0,0,252.0373,60.00876,0.1620322,0,0,0,159.414
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,69.04259,68.7,0,-1,0,68.7,0,0,0.3425969,7.246857,0,72.31579,68.7,0,0,177.0491,159.414,0,72.31579,-72.31579,175.8098,41.85938,0.1620322,75.94685,0,0,159.414
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,35.67616,35.67616,0,-1,0,35.67616,0,0,0,0,0,37.55385,35.67616,0,0,257.4,87.09823,0,37.55385,-37.55385,136.2245,32.43435,0.1620322,39.24378,0,0,87.09823
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.52639,31.52639,0,-1,0,31.52639,0,0,0,0,0,33.18567,31.52639,0,0,299.1265,49.54438,0,33.18567,-33.18567,101.2438,24.10561,0.1620322,34.67903,0,0,49.54438
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,51.35202,15.54077,0,-1,0,15.54077,0,0,35.81125,40.94645,0,16.3587,15.54077,0,0,335.9995,16.3587,0,16.3587,-16.3587,84.00017,20,0.1620322,56.48722,0,0,16.3587
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,41.7998,0,0,-1,0,0,0,0,41.7998,45.97978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620322,45.97978,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,23.14866,0,0,-1,0,0,0,0,23.14866,25.46352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620322,25.46352,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620322,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,51.14941,51.14941,81,0,22.761,51.14941,0,0,0,0,0,0,0,29.85059,28.35806,354.1758,0,28.35806,0,28.35806,110.903,26.40542,0.1620684,56.26435,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,11.05528,11.05528,81,0,22.761,11.05528,66.23666,0,0,0,7.32265,0,0,69.94472,66.44748,325.8177,25.52226,73.77013,0,73.77013,180.8875,43.06836,0.1621172,12.16081,5.85812,81,32.84491
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,47.40139,47.40139,81,0,22.761,47.40139,68.16656,0,0,0,32.31189,0,0,33.59861,31.91868,252.0476,91.91537,64.23058,0,64.23058,241.822,57.57654,0.1621806,52.14153,25.84951,81,124.2273
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,59.72252,59.72252,81,0,22.761,59.72252,99.21346,0,0,0,59.25277,0,0,21.27748,20.21361,187.817,149.7229,79.46638,0,79.46638,317.2104,75.52613,0.1622205,65.69477,47.40222,81,208.9757
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,81.43217,68.7,0,-1,0,68.7,131.4862,0,12.73218,20.87539,90.33101,72.31579,68.7,0,0,108.3507,221.2426,18.01522,0,18.01522,334.3011,79.59534,0.1621927,89.57539,72.26481,0,311.5736
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,2.258636,0,0,92.59407,0,0,0,0,90.33543,237.4563,90.33543,0,90.33543,420.0009,100,0.1620535,0,74.07526,0,330.0504
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,132.801,132.801,64.10097,0,18.48555,132.801,85.40193,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620535,146.0811,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,24.01228,24.01228,0,0,0,24.01228,490.0277,92.39073,0,0,117.6668,25.27608,24.01228,0,0,0,318.7582,0,0,0,420.0009,100,0.1620535,26.41351,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,83.80884,83.80884,20.25,0,7.39125,83.80884,130.9124,42.81209,0,0,109.7161,66.90404,63.55884,0,0,0,318.7582,0,0,0,420.0009,100,0.1620535,92.18972,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,108.854,68.7,0,-1,0,68.7,120.6564,10.57515,40.15402,51.03942,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620535,119.7394,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,53.3697,53.3697,0,0,0,53.3697,131.938,14.23626,0,0,70.41489,56.17863,53.3697,0,0,0,318.7582,0,0,0,420.0009,100,0.1620535,58.70667,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,50.55303,50.55303,0,0,0,50.55303,96.85742,0,0,0,48.96436,53.21371,50.55303,0,0,0,318.7582,0,4.249354,-4.249354,415.5216,98.93353,0.1620535,55.60833,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,175.2018,149.7,81,0,22.761,149.7,11.95378,0,25.50185,43.02203,17.8948,72.31579,68.7,0,0,4.721505,314.5089,0,54.42099,-54.42099,358.1569,85.27528,0.1620535,192.722,14.31584,81,332.4037
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,67.62444,67.62444,81,0,22.761,67.62444,0,0,0,0,0,0,0,13.37556,12.70678,65.18927,260.0879,12.70678,0,12.70678,370.2116,88.14544,0.1620696,74.38689,0,81,260.0879
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.84394,33.84394,0,-1,0,33.84394,0,0,0,0,0,35.6252,33.84394,0,0,52.48249,271.524,0,35.6252,-35.6252,332.6593,79.20444,0.1620696,37.22834,0,0,271.524
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,150.4838,68.7,0,-1,0,68.7,0,0,81.78383,96.83221,0,72.31579,68.7,0,0,92.06605,235.8988,0,72.31579,-72.31579,256.4318,61.05507,0.1620696,165.5322,0,0,235.8988
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4169,163.583,0,0,0,256.4318,61.05507,0.1620696,0,0,0,163.583
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,25.50027,25.50027,0,-1,0,25.50027,0,0,3.552714E-15,0,0,26.84239,25.50027,0,0,172.4169,163.583,0,26.84239,-26.84239,228.1374,54.31833,0.1620696,28.05029,0,0,163.583
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,65.11639,65.11639,0,-1,0,65.11639,0,0,0,2.928037,0,68.54358,65.11639,0,0,202.2418,136.7406,0,68.54358,-68.54358,155.8862,37.11568,0.1620696,71.62804,0,0,136.7406
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,40.95501,40.95501,0,-1,0,40.95501,0,0,7.105427E-15,0,0,43.11053,40.95501,0,0,278.4013,68.19703,0,43.11053,-43.11053,110.4437,26.29606,0.1620696,45.05051,0,0,68.19703
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,21.13367,21.13367,0,-1,0,21.13367,0,0,3.552714E-15,0,0,22.24597,21.13367,0,0,326.3019,25.0865,0,22.24597,-22.24597,86.99435,20.7129,0.1620696,23.24704,0,0,25.0865
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,51.6509,2.698503,0,-1,0,2.698503,0,0,48.9524,54.11749,0,2.840529,2.698503,0,0,351.0197,2.840529,0,2.840529,-2.840529,84.00017,20,0.1620696,56.81599,0,0,2.840529
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,67.66602,0,0,-1,0,0,0,0,67.66602,74.43262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620696,74.43262,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.21663,0,0,-1,0,0,0,0,44.21663,48.63829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620696,48.63829,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,56.5126,56.5126,81,0,22.761,56.5126,0,0,0,0,0,0,0,24.4874,23.26303,354.1758,0,23.26303,0,23.26303,106.0694,25.25457,0.1620992,62.16386,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,54.37711,54.37711,81,0,22.761,54.37711,10.32934,0,0,0,5.616798,0,0,26.62289,25.29174,330.9128,20.93673,30.90854,0,30.90854,135.3918,32.23609,0.1621369,59.81482,4.493439,81,26.55353
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,300.0042,48.75442,92.14769,0,92.14769,222.8108,53.05009,0.1621341,0,18.75815,81,72.20211
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,14.60297,14.60297,81,0,22.761,14.60297,202.9315,0,0,0,29.63402,0,0,66.39703,63.07718,207.8565,131.6873,92.7112,0,92.7112,310.7644,73.99137,0.1621534,16.06326,23.70722,81,161.3214
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,115.1453,215.1274,36.61211,0,36.61211,345.4977,82.26118,0.1620972,0,29.28969,0,251.7395
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,66.99609,66.99609,81,0,22.761,66.99609,80.06091,0,0,0,53.63767,0,0,14.00392,13.30372,78.53323,248.0783,66.94139,0,66.94139,409.0038,97.38168,0.1621561,73.69569,42.91014,81,301.716
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,89.78345,89.78345,65.72407,0,18.89619,89.78345,41.11838,8.881784E-15,0,0,36.9175,25.32566,24.05938,0,0,11.59184,308.3256,11.59184,0,11.59184,420.0009,100,0.1621677,98.7618,29.534,81,345.2431
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621677,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,41.19507,41.19507,0,0,0,41.19507,94.37418,0,0,0,38.87751,43.36323,41.19507,0,0,0,318.7582,0,4.485723,-4.485723,415.2725,98.8742,0.1621677,45.31458,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,68.58627,68.58627,0,-1,0,68.58627,73.41077,0,0,6.744897,50.34971,72.19608,68.58627,0,0,4.984138,314.2725,0,21.84636,-21.84636,392.2444,93.39133,0.1621677,75.4449,40.27977,0,364.6222
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,25.1096,25.1096,0,0,0,25.1096,184.9714,0,0,0,46.44556,26.43115,25.1096,0,0,29.25788,292.4261,20.01441,0,20.01441,411.2317,97.91212,0.1621369,27.62056,37.15645,0,338.8717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,9.141258,0,0,18.38472,0,0,0,0,9.243464,310.4391,9.243464,0,9.243464,420.0009,100,0.1621227,0,14.70778,0,328.8238
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621227,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,94.90312,94.90312,81,0,22.761,94.90312,0,0,0,0,0,14.63487,13.90312,0,0,0,318.7582,0,14.63487,-14.63487,404.5743,96.32703,0.1621227,104.3934,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,101.3766,68.7,0,-1,0,68.7,0,0,32.67663,42.81429,0,72.31579,68.7,0,0,16.26096,304.1234,0,72.31579,-72.31579,328.3468,78.17765,0.1621227,111.5143,0,0,304.1234
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.61184,231.8076,0,0,0,328.3468,78.17765,0.1621227,0,0,0,231.8076
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.61184,231.8076,0,0,0,328.3468,78.17765,0.1621227,0,0,0,231.8076
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,78.67036,68.7,0,-1,0,68.7,0,0,9.970366,17.8374,0,72.31579,68.7,0,0,96.61184,231.8076,0,72.31579,-72.31579,252.1193,60.02828,0.1621227,86.53741,0,0,231.8076
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,74.12148,68.7,0,-1,0,68.7,0,0,5.421473,12.83362,0,72.31579,68.7,0,0,176.9627,159.4918,0,72.31579,-72.31579,175.8917,41.8789,0.1621227,81.53362,0,0,159.4918
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,22.40623,22.40623,0,-1,0,22.40623,0,0,0,0,0,23.5855,22.40623,0,0,257.3136,87.17599,0,23.5855,-23.5855,151.0304,35.95956,0.1621227,24.64685,0,0,87.17599
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,13.61789,13.61789,0,-1,0,13.61789,0,0,1.776357E-15,0,0,14.33462,13.61789,0,0,283.5197,63.59049,0,14.33462,-14.33462,135.9204,32.36194,0.1621227,14.97968,0,0,63.59049
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,89.72632,46.79308,0,-1,0,46.79308,0,0,42.93324,51.90587,0,49.25587,46.79308,0,0,299.4471,49.25587,0,49.25587,-49.25587,84.00017,20,0.1621227,98.69894,0,0,49.25587
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5148706,0,0,-1,0,0,0,0,0.5148706,0.5663577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621227,0.5663577,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,10.68529,0,0,-1,0,0,0,0,10.68529,11.75382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621227,11.75382,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,34.37156,34.37156,81,0,22.761,34.37156,0,0,0,0,0,0,0,46.62844,44.29702,354.1758,0,44.29702,0,44.29702,126.024,30.00566,0.1621788,37.80871,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,54.18516,54.18516,81,0,22.761,54.18516,4.800295,0,0,0,2.601047,0,0,26.81484,25.4741,309.8788,39.86732,28.07515,0,28.07515,152.6584,36.34717,0.1622136,59.60368,2.080838,81,42.46836
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,21.99132,21.99132,81,0,22.761,21.99132,60.62769,0,0,0,13.33283,0,0,59.00867,56.05824,281.8036,65.13495,69.39108,0,69.39108,218.4886,52.02099,0.1622687,24.19046,10.66627,81,78.46778
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,72.88696,72.88696,81,0,22.761,72.88696,35.68737,0,0,0,26.01144,0,0,8.113034,7.707382,212.4126,127.5869,33.71882,0,33.71882,250.4771,59.63728,0.1623042,80.17566,20.80915,81,153.5984
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,22.21715,22.21715,0,-1,0,22.21715,208.7278,0,0,0,46.37336,23.38647,22.21715,0,0,178.6937,157.9339,22.98689,0,22.98689,272.2843,64.82948,0.1622689,24.43886,37.09869,0,204.3072
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,87.60221,87.60221,81,0,22.761,87.60221,61.23769,0,0,0,53.64557,6.949697,6.602212,0,0,155.7068,178.6221,46.69588,0,46.69588,316.584,75.37698,0.1623151,96.36243,42.91646,81,232.2676
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,82.18717,82.18717,81,0,22.761,82.18717,83.27212,0,0,0,68.439,1.249653,1.18717,0,0,109.011,220.6483,67.18935,0,67.18935,380.3253,90.55347,0.1623734,90.40588,54.7512,81,289.0873
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,9.781235,0,0,51.60287,0,0,0,0,41.82164,281.1187,41.82164,0,41.82164,420.0009,100,0.1623093,0,41.2823,0,332.7216
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,98.17802,98.17802,34.62196,0,11.02736,98.17802,68.14266,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.1623093,107.9958,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,80.79755,68.7,0,-1,0,68.7,83.78098,0,12.09756,20.17731,57.55754,72.31579,68.7,0,0,0,318.7582,0,14.75825,-14.75825,404.4443,96.29607,0.1623093,88.87731,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,73.65082,73.65082,26.01562,0,8.849952,73.65082,90.34573,3.552714E-15,0,0,66.54037,50.14231,47.6352,0,0,16.39806,304,16.39806,0,16.39806,420.0009,100,0.1622995,81.0159,53.2323,81,370.5403
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622995,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622995,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622995,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,48.70123,48.70123,0,-1,0,48.70123,0,0,0,0,0,51.26445,48.70123,0,0,0,318.7582,0,51.26445,-51.26445,365.9634,87.13396,0.1622995,53.57135,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,35.20772,35.20772,0,-1,0,35.20772,0,0,7.105427E-15,0,0,37.06076,35.20772,0,0,56.9605,267.4938,0,37.06076,-37.06076,326.8979,77.83267,0.1622995,38.7285,0,0,267.4938
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,49.03897,49.03897,0,-1,0,49.03897,0,0,7.105427E-15,0,0,51.61998,49.03897,0,0,98.13912,230.433,0,51.61998,-51.61998,272.4857,64.87741,0.1622995,53.94287,0,0,230.433
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,56.21827,56.21827,0,-1,0,56.21827,0,0,7.105427E-15,0,0,59.17713,56.21827,0,0,155.4946,178.813,0,59.17713,-59.17713,210.1075,50.02549,0.1622995,61.8401,0,0,178.813
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,51.32436,51.32436,0,-1,0,51.32436,0,0,7.105427E-15,0,0,54.02564,51.32436,0,0,221.247,119.6359,0,54.02564,-54.02564,153.1595,36.46646,0.1622995,56.45679,0,0,119.6359
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,90.82576,62.32976,0,-1,0,62.32976,0,0,28.496,37.57858,0,65.61028,62.32976,0,0,281.2755,65.61028,0,65.61028,-65.61028,84.00017,20,0.1622995,99.90834,0,0,65.61028
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,6.95569,0,0,-1,0,0,0,0,6.95569,7.651259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622995,7.651259,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,46.21436,0,0,-1,0,0,0,0,46.21436,50.8358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622995,50.8358,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,103.0625,0,0,-1,0,0,0,0,103.0625,113.3687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622995,113.3687,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.00421,0,0,-1,0,0,0,0,40.00421,44.00463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622995,44.00463,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,32.66406,32.66406,81,0,22.761,32.66406,0,0,0,0,0,0,0,48.33594,45.91914,354.1758,0,45.91914,0,45.91914,127.5629,30.37206,0.1623574,35.93046,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,43.21767,43.21767,81,0,22.761,43.21767,15.77812,0,0,0,6.818934,0,0,37.78233,35.89321,308.2567,41.32723,42.71214,0,42.71214,168.0832,40.01973,0.1624093,47.53944,5.455148,81,48.14616
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,46.7242,46.7242,81,0,22.761,46.7242,63.58549,0,0,0,29.70981,0,0,34.2758,32.56201,265.5445,79.76816,62.27182,0,62.27182,227.1594,54.08547,0.1624749,51.39662,23.76785,81,109.478
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,75.34791,75.34791,81,0,22.761,75.34791,75.68604,0,0,0,57.02785,0,0,5.65209,5.369485,203.2727,135.8128,62.39734,0,62.39734,286.3547,68.17957,0.1625378,82.8827,45.62228,81,192.8407
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,81.49297,68.7,0,-1,0,68.7,122.1309,0,12.79296,20.94226,83.90392,72.31579,68.7,0,0,140.8754,191.9704,11.58813,0,11.58813,297.3482,70.79705,0.1625201,89.64226,67.12314,0,275.8743
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,85.39874,85.39874,81,0,22.761,85.39874,111.6138,0,0,0,95.31676,4.630244,4.398732,0,0,129.2872,202.3997,90.68651,0,90.68651,383.381,91.28101,0.1625421,93.93861,76.2534,81,297.7165
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,33.16648,33.16648,0,0,0,33.16648,344.9757,40.9035,0,0,114.4163,34.91209,33.16648,0,0,38.60072,284.0176,38.60072,0,38.60072,420.0009,100,0.1624831,36.48313,91.53304,0,398.4339
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,57.05807,57.05807,0,0,0,57.05807,199.2874,53.64843,0,0,113.7096,60.06113,57.05807,0,0,0,318.7582,0,0,0,420.0009,100,0.1624831,62.76389,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624831,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,103.6552,68.7,0,-1,0,68.7,104.0648,0,34.9552,45.32072,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1624831,114.0207,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,16.71028,16.71028,0,0,0,16.71028,411.987,50.33969,0,0,68.84419,17.58977,16.71028,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1624817,18.38131,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,54.0838,54.0838,0,0,0,54.0838,86.10226,0,0,0,46.56738,56.93032,54.0838,0,0,0,318.7582,0,10.36294,-10.36294,409.0773,97.39917,0.1624817,59.49218,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,108.7376,108.7376,81,0,22.761,108.7376,17.9784,0,1.421085E-14,0,19.54927,29.19744,27.73756,0,0,11.51438,308.3953,0,9.648163,-9.648163,398.9073,94.97774,0.1624817,119.6113,15.63942,81,327.9445
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,97.48634,97.48634,81,0,22.761,97.48634,0,0,0,0,0,17.35404,16.48634,0,0,22.23456,298.7471,0,17.35404,-17.35404,380.6145,90.62232,0.1624817,107.235,0,81,298.7471
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,119.019,68.7,0,-1,0,68.7,0,0,50.31902,62.22092,0,72.31579,68.7,0,0,41.51682,281.3931,0,72.31579,-72.31579,304.387,72.47295,0.1624817,130.9209,0,0,281.3931
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,39.33673,39.33673,0,-1,0,39.33673,0,0,0,0,0,41.40709,39.33673,0,0,121.8677,209.0773,0,41.40709,-41.40709,260.7401,62.08085,0.1624817,43.27041,0,0,209.0773
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8756,167.6702,0,0,0,260.7401,62.08085,0.1624817,0,0,0,167.6702
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8756,167.6702,0,0,0,260.7401,62.08085,0.1624817,0,0,0,167.6702
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,41.63944,41.63944,0,-1,0,41.63944,0,0,0,0,0,43.83099,41.63944,0,0,167.8756,167.6702,0,43.83099,-43.83099,214.5382,51.08041,0.1624817,45.80338,0,0,167.6702
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,32.91185,32.91185,0,-1,0,32.91185,0,0,0,0,0,34.64405,32.91185,0,0,216.5767,123.8392,0,34.64405,-34.64405,178.0201,42.38566,0.1624817,36.20303,0,0,123.8392
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,38.43951,38.43951,0,-1,0,38.43951,0,0,0,0,0,40.46264,38.43951,0,0,255.0701,89.19517,0,40.46264,-40.46264,135.3688,32.23059,0.1624817,42.28345,0,0,89.19517
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.48092,29.48092,0,-1,0,29.48092,0,0,3.552714E-15,0,0,31.03255,29.48092,0,0,300.0285,48.73253,0,31.03255,-31.03255,102.6576,24.44223,0.1624817,32.42901,0,0,48.73253
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.64473,16.81499,0,-1,0,16.81499,0,0,16.82974,20.19422,0,17.69999,16.81499,0,0,334.5092,17.69999,0,17.69999,-17.69999,84.00017,20,0.1624817,37.0092,0,0,17.69999
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,82.07681,0,0,-1,0,0,0,0,82.07681,90.28448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1624817,90.28448,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.78312,34.78312,81,0,22.761,34.78312,0,0,0,0,0,0,0,46.21688,43.90604,354.1758,0,43.90604,0,43.90604,125.6531,29.91734,0.1625367,38.26143,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,53.25919,53.25919,81,0,22.761,53.25919,3.989219,0,0,0,2.124625,0,0,27.74081,26.35377,310.2698,39.51543,28.4784,0,28.4784,152.6701,36.34995,0.1625718,58.58511,1.6997,81,41.64006
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,74.66068,74.66068,81,0,22.761,74.66068,12.51852,0,0,0,9.346415,0,0,6.339324,6.022357,281.7914,65.146,15.36877,0,15.36877,167.2502,39.82139,0.1625886,82.12675,7.477131,81,74.49241
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,62.07525,62.07525,81,0,22.761,62.07525,11.44699,0,0,0,7.105748,0,0,18.92475,17.97851,266.4226,78.97789,25.08426,0,25.08426,191.0472,45.48734,0.162618,68.28278,5.684598,81,86.08363
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,97.19807,68.7,0,-1,0,68.7,43.80608,0,28.49807,38.21788,30.09478,72.31579,68.7,0,0,241.3383,101.5537,0,42.22101,-42.22101,146.5423,34.89096,0.162618,106.9179,24.07582,0,131.6485
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,27.87876,27.87876,0,0,0,27.87876,75.93271,0,0,0,21.1691,29.34607,27.87876,0,0,288.2506,59.33271,0,8.176967,-8.176967,137.923,32.83876,0.162618,30.66664,16.93528,0,80.50181
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,297.3361,51.15574,16.06211,0,16.06211,153.1609,36.46681,0.1625935,0,12.84969,0,67.21785
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,100.3333,100.3333,81,0,22.761,100.3333,59.28362,0,0,0,59.48121,20.35084,19.3333,0,0,281.274,65.61164,39.13037,0,39.13037,190.2832,45.30544,0.1626319,110.3666,47.58496,81,125.0928
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,21.65623,21.65623,81,0,22.761,21.65623,372.6449,0,0,0,80.70084,0,0,59.34377,56.37658,242.1436,100.829,137.0774,0,137.0774,320.3263,76.26801,0.162583,23.82185,64.56067,81,181.5298
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,96.12215,68.7,0,-1,0,68.7,73.5881,0,27.42215,37.03437,50.55503,72.31579,68.7,0,0,105.0662,224.1987,0,21.76076,-21.76076,297.3884,70.80663,0.162583,105.7344,40.44402,0,274.7537
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,188.7154,149.7,81,0,22.761,149.7,34.45375,0,39.01537,57.88691,51.57727,72.31579,68.7,0,0,129.2448,202.4379,0,20.73852,-20.73852,275.5281,65.6018,0.162583,207.5869,41.26182,81,254.0152
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,82.16415,82.16415,81,0,22.761,82.16415,44.56539,0,0,0,36.61677,1.225414,1.164143,0,0,152.2876,181.6994,35.39135,0,35.39135,309.1033,73.59588,0.1626176,90.38055,29.29342,81,218.3161
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,107.8223,107.8223,81,0,22.761,107.8223,15.58756,0,1.421085E-14,0,16.80687,28.23399,26.82229,0,0,116.8963,213.5516,0,11.42713,-11.42713,297.0581,70.72797,0.1626176,118.6045,13.44549,81,230.3585
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.5931,202.1245,68.7,0,68.7,362.2326,86.24568,0.1626501,0,0,81,202.1245
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.65737,42.65737,0,-1,0,42.65737,0,0,7.105427E-15,0,0,44.90249,42.65737,0,0,60.89307,263.9545,0,44.90249,-44.90249,314.9012,74.97633,0.1626501,46.92311,0,0,263.9545
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,98.11302,68.7,0,-1,0,68.7,0,0,29.41302,39.22433,0,72.31579,68.7,0,0,110.7847,219.052,0,72.31579,-72.31579,238.6737,56.82695,0.1626501,107.9243,0,0,219.052
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.364308,5.364308,0,-1,0,5.364308,0,0,8.881784E-16,0,0,5.64664,5.364308,0,0,191.1356,146.7362,0,5.64664,-5.64664,232.7216,55.40979,0.1626501,5.900739,0,0,146.7362
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,57.93648,57.93648,0,-1,0,57.93648,0,0,0,0,0,60.98577,57.93648,0,0,197.4097,141.0895,0,60.98577,-60.98577,168.437,40.10396,0.1626501,63.73013,0,0,141.0895
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,16.46885,16.46885,0,-1,0,16.46885,0,0,0,0,0,17.33563,16.46885,0,0,265.1716,80.10378,0,17.33563,-17.33563,150.1636,35.75317,0.1626501,18.11573,0,0,80.10378
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.4334,62.76815,0,0,0,150.1636,35.75317,0.1626501,0,0,0,62.76815
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,65.10135,59.62974,0,-1,0,59.62974,0,0,5.471612,11.98175,0,62.76815,59.62974,0,0,284.4334,62.76815,0,62.76815,-62.76815,84.00017,20,0.1626501,71.61149,0,0,62.76815
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,19.52895,0,0,-1,0,0,0,0,19.52895,21.48184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1626501,21.48184,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,9.148956,0,0,-1,0,0,0,0,9.148956,10.06385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1626501,10.06385,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,97.58363,0,0,-1,0,0,0,0,97.58363,107.342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1626501,107.342,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.91874,25.91874,81,0,22.761,25.91874,0,0,0,0,0,0,0,55.08126,52.3272,354.1758,0,52.3272,0,52.3272,133.6421,31.81949,0.1627154,28.51061,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,23.8655,23.8655,81,0,22.761,23.8655,32.35378,0,0,0,7.721393,0,0,57.1345,54.27777,301.8486,47.09448,61.99916,0,61.99916,192.4597,45.82364,0.1627808,26.25205,6.177114,81,54.81587
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,55.77496,55.77496,81,0,22.761,55.77496,35.7586,0,0,0,19.94435,0,0,25.22504,23.96379,239.8494,102.8937,43.90813,0,43.90813,234.1146,55.74146,0.1628301,61.35246,15.95548,81,122.8381
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,88.95844,88.95844,81,0,22.761,88.95844,24.11525,0,0,0,21.45255,8.377311,7.958445,0,0,195.9413,142.4111,13.07524,0,13.07524,246.5189,58.69485,0.1628428,97.85429,17.16204,81,163.8636
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,78.41359,68.7,0,-1,0,68.7,65.72018,0,9.713591,17.55495,45.14977,72.31579,68.7,0,0,182.8661,154.1788,0,27.16603,-27.16603,217.8833,51.87688,0.1628428,86.25495,36.11981,0,199.3285
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,28.94594,28.94594,0,0,0,28.94594,238.7684,0,0,0,69.11375,30.46941,28.94594,0,0,213.0505,127.0127,38.64434,0,38.64434,254.5446,60.60574,0.162784,31.84054,55.291,0,196.1265
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,51.84118,51.84118,0,0,0,51.84118,181.0161,0,0,0,93.84087,54.56967,51.84118,0,0,174.4062,161.7926,39.2712,0,39.2712,291.8005,69.47617,0.1627242,57.0253,75.07269,0,255.6335
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,9.634759,9.634759,0,0,0,9.634759,968.3493,0,0,0,93.29812,10.14185,9.634759,0,0,135.135,197.1367,83.15627,0,83.15627,370.6895,88.25922,0.1625979,10.59824,74.6385,0,290.4348
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,26.10977,26.10977,0,0,0,26.10977,273.5446,0,0,0,71.42187,27.48397,26.10977,0,0,51.97873,271.9774,43.93789,0,43.93789,412.3726,98.18376,0.1625312,28.72075,57.13749,0,343.3992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,12.49845,12.49845,0,-1,0,12.49845,621.9951,56.54264,0,0,77.73974,13.15626,12.49845,0,0,8.040838,311.5215,8.040838,0,8.040838,420.0009,100,0.162519,13.7483,62.19179,0,389.2612
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,31.81892,31.81892,0,0,0,31.81892,158.1336,16.8228,0,0,50.3164,33.4936,31.81892,0,0,0,318.7582,0,0,0,420.0009,100,0.162519,35.00082,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,11.54415,11.54415,0,0,0,11.54415,341.479,27.26912,0,0,39.42086,12.15174,11.54415,0,0,0,318.7582,0,0,0,420.0009,100,0.162519,12.69857,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,40.45387,40.45387,0,0,0,40.45387,32.72857,0,0,0,13.23997,42.58302,40.45387,0,0,0,318.7582,0,29.34304,-29.34304,389.0706,92.63566,0.162519,44.49926,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.60338,289.4152,0,0,0,389.0706,92.63566,0.162519,0,0,0,289.4152
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,67.09869,67.09869,0,-1,0,67.09869,0,0,0,5.108553,0,70.6302,67.09869,0,0,32.60338,289.4152,0,70.6302,-70.6302,314.6198,74.90932,0.162519,73.80856,0,0,289.4152
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.0814,218.785,0,0,0,314.6198,74.90932,0.162519,0,0,0,218.785
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,167.1668,68.7,0,-1,0,68.7,0,0,98.46683,115.1835,0,72.31579,68.7,0,0,111.0814,218.785,0,72.31579,-72.31579,238.3923,56.75995,0.162519,183.8835,0,0,218.785
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,11.13312,11.13312,0,-1,0,11.13312,0,0,1.776357E-15,0,0,11.71908,11.13312,0,0,191.4323,146.4692,0,11.71908,-11.71908,226.0393,53.81876,0.162519,12.24644,0,0,146.4692
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,65.54953,65.54953,0,-1,0,65.54953,0,0,0,3.404487,0,68.99951,65.54953,0,0,204.4534,134.7501,0,68.99951,-68.99951,153.3074,36.50169,0.162519,72.10448,0,0,134.7501
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,81.79472,62.46308,0,-1,0,62.46308,0,0,19.33164,27.51111,0,65.75061,62.46308,0,0,281.1196,65.75061,0,65.75061,-65.75061,84.00017,20,0.162519,89.97419,0,0,65.75061
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,42.69791,0,0,-1,0,0,0,0,42.69791,46.9677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162519,46.9677,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,108.6221,0,0,-1,0,0,0,0,108.6221,119.4844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162519,119.4844,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,56.38645,0,0,-1,0,0,0,0,56.38645,62.0251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162519,62.0251,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,97.94399,0,0,-1,0,0,0,0,97.94399,107.7384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162519,107.7384,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.298786,2.298786,74.61458,0,21.14549,2.298786,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1625574,2.528665,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,53.83119,53.83119,81,0,22.761,53.83119,10.32293,0,0,0,5.556959,0,0,27.16881,25.81037,285.4758,61.83,31.36732,0,31.36732,178.9324,42.60286,0.1625949,59.21431,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,254.1085,90.06059,101.6574,0,101.6574,275.3731,65.56489,0.1625773,0,26.36595,81,123.018
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,83.55043,83.55043,81,0,22.761,83.55043,70.029,0,0,0,58.50953,2.684666,2.550433,0,0,152.451,181.5523,55.82486,0,55.82486,328.3332,78.17442,0.1626316,91.90548,46.80762,81,240.0618
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,81.90113,68.7,0,-1,0,68.7,116.307,0,13.20113,21.39124,79.90291,72.31579,68.7,0,0,96.62618,231.7947,7.587121,0,7.587121,335.531,79.88817,0.1626201,90.09125,63.92233,0,311.6976
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,135.0371,135.0371,81,0,22.761,135.0371,65.61842,0,0,0,88.60921,56.88115,54.0371,0,0,89.03906,238.6231,31.72806,0,31.72806,365.6309,87.05479,0.1626104,148.5408,70.88737,81,327.2323
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,122.5695,122.5695,78.71523,0,22.18295,122.5695,84.42017,0,0,0,103.4734,46.16239,43.85427,0,0,57.311,267.1783,57.311,0,57.311,420.0009,100,0.1625887,134.8265,82.77871,81,370.6517
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625887,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,24.45977,24.45977,0,0,0,24.45977,328.6205,54.63268,0,0,80.37981,25.74713,24.45977,0,0,0,318.7582,0,0,0,420.0009,100,0.1625887,26.90575,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,125.2083,68.7,0,-1,0,68.7,102.7158,0,56.5083,69.02913,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1625887,137.7291,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.704711,1.704711,0,0,0,1.704711,3449.148,55.05906,0,0,58.79799,1.794432,1.704711,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1625858,1.875182,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625858,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,103.2574,103.2574,81,0,22.761,103.2574,10.13481,0,0,0,10.46494,23.42882,22.25738,0,0,0,318.7582,0,12.96388,-12.96388,406.3357,96.74641,0.1625858,113.5831,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,85.37099,85.37099,81,0,22.761,85.37099,0,0,0,0,0,4.601048,4.370995,0,0,14.40431,305.7943,0,4.601048,-4.601048,401.4858,95.59166,0.1625858,93.9081,0,81,305.7943
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,81.91911,68.7,0,-1,0,68.7,0,0,13.21911,21.41102,0,72.31579,68.7,0,0,19.51659,301.1933,0,72.31579,-72.31579,325.2582,77.44228,0.1625858,90.11102,0,0,301.1933
