Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,29.97084,29.97084,0,-1,0,29.97084,0,0,3.552714E-15,0,0,31.54826,29.97084,0,0,99.86746,228.8775,0,31.54826,-31.54826,292.0034,69.5245,0.1625858,32.96793,0,0,228.8775
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,45.79277,45.79277,0,-1,0,45.79277,0,0,0,0,0,48.20292,45.79277,0,0,134.9211,197.3293,0,48.20292,-48.20292,241.1931,57.42682,0.1625858,50.37205,0,0,197.3293
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4799,149.1263,0,0,0,241.1931,57.42682,0.1625858,0,0,0,149.1263
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4799,149.1263,0,0,0,241.1931,57.42682,0.1625858,0,0,0,149.1263
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.94326,49.94326,0,-1,0,49.94326,0,0,7.105427E-15,0,0,52.57185,49.94326,0,0,188.4799,149.1263,0,52.57185,-52.57185,185.7775,44.23266,0.1625858,54.93758,0,0,149.1263
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.85233,35.85233,0,-1,0,35.85233,0,0,0,0,0,37.7393,35.85233,0,0,246.893,96.55449,0,37.7393,-37.7393,145.9968,34.76108,0.1625858,39.43756,0,0,96.55449
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,27.41731,27.41731,0,-1,0,27.41731,0,0,3.552714E-15,0,0,28.86033,27.41731,0,0,288.8256,58.81519,0,28.86033,-28.86033,115.5754,27.51789,0.1625858,30.15904,0,0,58.81519
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,20.90722,20.90722,0,-1,0,20.90722,0,0,3.552714E-15,0,0,22.0076,20.90722,0,0,320.8926,29.95486,0,22.0076,-22.0076,92.37732,21.99456,0.1625858,22.99794,0,0,29.95486
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,20.01306,7.549899,0,-1,0,7.549899,0,0,12.46316,14.46447,0,7.947262,7.549899,0,0,345.3455,7.947262,0,7.947262,-7.947262,84.00017,20,0.1625858,22.01437,0,0,7.947262
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,10.31651,10.31651,81,0,22.761,10.31651,0,0,0,0,0,0,0,70.68349,67.14931,354.1758,0,67.14931,0,67.14931,147.7036,35.16745,0.162643,11.34816,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,17.96236,17.96236,81,0,22.761,17.96236,28.12616,0,0,0,5.052122,0,0,63.03764,59.88576,287.0265,60.43438,64.93788,0,64.93788,209.3091,49.8354,0.1627036,19.7586,4.041698,81,65.4865
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,98.36093,98.36093,81,0,22.761,98.36093,28.35157,0,0,0,27.88687,18.27466,17.36093,0,0,222.0886,118.8785,9.612208,0,9.612208,218.428,52.00657,0.1627129,108.197,22.3095,81,146.7654
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,212.4764,127.5295,124.7492,0,124.7492,336.7755,80.18449,0.1626604,0,44.83938,81,183.5787
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,27.15063,27.15063,0,-1,0,27.15063,313.6342,0,0,0,85.15367,28.57961,27.15063,0,0,87.72717,239.8038,56.57406,0,56.57406,390.4464,92.96324,0.162575,29.86569,68.12294,0,324.9574
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,104.2861,104.2861,39.44253,0,12.24696,104.2861,95.32383,0,0,0,99.40947,68.25636,64.84354,0,0,31.15312,290.7204,31.15312,0,31.15312,420.0009,100,0.1625381,114.7147,79.52758,81,390.1299
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,83.41092,83.41092,20.25,0,7.39125,83.41092,122.1604,35.40997,0,0,101.8951,66.48518,63.16092,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,91.75201,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,23.38521,23.38521,0,0,0,23.38521,441.9092,78.7254,0,0,103.3414,24.61601,23.38521,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,25.72373,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,175.2721,149.7,81,0,22.761,149.7,63.88983,23.32729,25.57209,43.0993,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,192.7993,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,73.61855,68.7,0,-1,0,68.7,126.2641,14.42767,4.918553,12.28041,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,80.98041,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,63.82608,63.82608,20.25,0,7.39125,63.82608,117.8147,29.32694,0,0,75.1965,45.86956,43.57608,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,70.20869,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,116.24,116.24,67.91974,0,19.45169,116.24,43.75725,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,127.864,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625381,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,25.09157,25.09157,0,-1,0,25.09157,0,0,3.552714E-15,0,0,26.41218,25.09157,0,0,0,318.7582,0,26.41218,-26.41218,392.1599,93.37123,0.1625381,27.60073,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,26.60037,26.60037,0,-1,0,26.60037,0,0,3.552714E-15,0,0,28.00039,26.60037,0,0,29.34687,292.346,0,28.00039,-28.00039,362.645,86.34386,0.1625381,29.26041,0,0,292.346
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,42.48162,42.48162,0,-1,0,42.48162,0,0,7.105427E-15,0,0,44.71749,42.48162,0,0,60.45841,264.3456,0,44.71749,-44.71749,315.5086,75.12094,0.1625381,46.72978,0,0,264.3456
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,22.73989,22.73989,0,-1,0,22.73989,0,0,3.552714E-15,0,0,23.93672,22.73989,0,0,110.1445,219.6282,0,23.93672,-23.93672,290.2771,69.11345,0.1625381,25.01388,0,0,219.6282
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7409,195.6914,0,0,0,290.2771,69.11345,0.1625381,0,0,0,195.6914
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.760775,1.760775,0,-1,0,1.760775,0,0,2.220446E-16,0,0,1.853447,1.760775,0,0,136.7409,195.6914,0,1.853447,-1.853447,288.3234,68.64828,0.1625381,1.936853,0,0,195.6914
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,39.96262,39.96262,0,-1,0,39.96262,0,0,7.105427E-15,0,0,42.06591,39.96262,0,0,138.8003,193.838,0,42.06591,-42.06591,243.982,58.09084,0.1625381,43.95888,0,0,193.838
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.55586,28.55586,0,-1,0,28.55586,0,0,3.552714E-15,0,0,30.0588,28.55586,0,0,185.5402,151.7721,0,30.0588,-30.0588,212.2972,50.54686,0.1625381,31.41145,0,0,151.7721
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,76.23094,68.7,0,-1,0,68.7,0,0,7.530944,15.15404,0,72.31579,68.7,0,0,218.9388,121.7133,0,72.31579,-72.31579,136.0697,32.39748,0.1625381,83.85404,0,0,121.7133
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.82642,2.82642,0,-1,0,2.82642,0,0,4.440892E-16,0,0,2.975179,2.82642,0,0,299.2897,49.39749,0,2.975179,-2.975179,132.9336,31.65079,0.1625381,3.109062,0,0,49.39749
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.341424,1.341424,0,0,0,1.341424,0,0,0,0,0,1.412025,1.341424,0,0,302.5955,46.42231,0,1.412025,-1.412025,131.4452,31.29641,0.1625381,1.475566,0,0,46.42231
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,64.12057,64.12057,81,0,22.761,64.12057,9.02165,0,0,0,5.784734,0,0,16.87942,16.03545,304.1644,45.01028,21.82018,0,21.82018,152.1456,36.22507,0.1625635,70.53264,4.627788,81,50.79502
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,69.19958,69.19958,81,0,22.761,69.19958,40.86303,0,0,0,28.27704,0,0,11.80042,11.2104,282.3442,64.64845,39.48744,0,39.48744,189.6067,45.14436,0.1626048,76.11954,22.62163,81,92.92549
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,242.8568,100.1871,114.8827,0,114.8827,298.594,71.09366,0.1625673,0,36.94614,81,146.3698
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,58.18288,58.18288,0,-1,0,58.18288,111.7721,0,0,0,65.03223,61.24514,58.18288,0,0,127.9741,203.5816,3.787088,0,3.787088,302.1867,71.94907,0.1625616,64.00117,52.02578,0,268.6138
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,70.27164,70.27164,81,0,22.761,70.27164,116.7415,0,0,0,82.03616,0,0,10.72835,10.19194,124.187,206.9899,92.22809,0,92.22809,389.682,92.78123,0.1625809,77.29881,65.62892,81,289.0261
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,31.92562,31.92562,0,0,0,31.92562,299.6598,30.10342,0,0,95.66824,33.60592,31.92562,0,0,31.9589,289.9952,31.9589,0,31.9589,420.0009,100,0.1625329,35.11819,76.5346,0,385.6635
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,51.36067,51.36067,0,0,0,51.36067,140.3907,18.04177,0,0,72.10563,54.06386,51.36067,0,0,0,318.7582,0,0,0,420.0009,100,0.1625329,56.49674,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1660211,0.1660211,0,0,0,0.1660211,38548.07,63.82316,0,0,63.99792,0.174759,0.1660211,0,0,0,318.7582,0,0,0,420.0009,100,0.1625329,0.1826232,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,111.0939,68.7,0,-1,0,68.7,101.8155,0,42.39391,53.5033,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1625329,122.2033,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,26.65404,26.65404,0,0,0,26.65404,215.1707,26.66311,0,0,57.35168,28.05688,26.65404,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.1625289,29.31944,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,72.30914,72.30914,42.02398,0,12.90007,72.30914,44.08726,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.1625289,79.54005,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,54.29871,54.29871,0,0,0,54.29871,21.91237,0,7.105427E-15,0,11.89813,57.15654,54.29871,0,0,0,318.7582,0,45.25841,-45.25841,372.2943,88.64132,0.1625289,59.72858,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.28712,273.4998,0,0,0,372.2943,88.64132,0.1625289,0,0,0,273.4998
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,31.75535,31.75535,0,-1,0,31.75535,0,0,0,0,0,33.42669,31.75535,0,0,50.28712,273.4998,0,33.42669,-33.42669,337.0595,80.25209,0.1625289,34.93089,0,0,273.4998
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,85.35143,68.7,0,-1,0,68.7,0,0,16.65143,25.18657,0,72.31579,68.7,0,0,87.42788,240.0731,0,72.31579,-72.31579,260.8319,62.10272,0.1625289,93.88657,0,0,240.0731
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,40.20876,40.20876,0,-1,0,40.20876,0,0,0,0,0,42.32501,40.20876,0,0,167.7788,167.7573,0,42.32501,-42.32501,216.2175,51.48024,0.1625289,44.22963,0,0,167.7573
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,68.81916,68.7,0,-1,0,68.7,0,0,0.1191594,7.001075,0,72.31579,68.7,0,0,214.8065,125.4323,0,72.31579,-72.31579,139.9899,33.33087,0.1625289,75.70107,0,0,125.4323
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,78.63042,50.46072,0,-1,0,50.46072,0,0,28.1697,36.03275,0,53.11655,50.46072,0,0,295.1574,53.11655,0,53.11655,-53.11655,84.00017,20,0.1625289,86.49347,0,0,53.11655
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,16.37949,0,0,-1,0,0,0,0,16.37949,18.01744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625289,18.01744,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,56.7193,0,0,-1,0,0,0,0,56.7193,62.39123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625289,62.39123,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,106.4083,0,0,-1,0,0,0,0,106.4083,117.0491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625289,117.0491,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,58.14333,0,0,-1,0,0,0,0,58.14333,63.95766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625289,63.95766,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,86.66827,0,0,-1,0,0,0,0,86.66827,95.33511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625289,95.33511,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,48.63115,48.63115,81,0,22.761,48.63115,0,0,0,0,0,0,0,32.36885,30.75041,354.1758,0,30.75041,0,30.75041,113.1726,26.9458,0.1625668,53.49426,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,15.37522,15.37522,81,0,22.761,15.37522,46.37019,0,0,0,7.129519,0,0,65.62478,62.34354,323.4254,27.67537,69.47306,0,69.47306,179.0805,42.63813,0.1626202,16.91274,5.703615,81,34.80489
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,253.9523,90.20113,89.60389,0,89.60389,264.0862,62.87754,0.1626208,0,16.72311,81,111.105
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,133.5933,133.5933,81,0,22.761,133.5933,28.28848,0,0,0,37.7915,55.36133,52.59327,0,0,164.3484,170.8446,0,17.56982,-17.56982,245.566,58.46798,0.1626208,146.9526,30.2332,81,208.6361
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,119.6828,68.7,0,-1,0,68.7,98.64837,0,50.98277,62.95105,67.77143,72.31579,68.7,0,0,183.8705,153.2748,0,4.544358,-4.544358,240.7758,57.32746,0.1626208,131.651,54.21714,0,221.0462
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,102.5072,102.5072,81,0,22.761,102.5072,91.97015,0,0,0,94.276,22.63914,21.50718,0,0,188.9198,148.7304,71.63687,0,71.63687,308.7365,73.50855,0.1626358,112.7579,75.42081,81,243.0065
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,69.57529,69.57529,81,0,22.761,69.57529,142.5673,0,0,0,99.19164,0,0,11.42471,10.85347,117.2829,213.2036,110.0451,0,110.0451,413.1345,98.36516,0.1626282,76.53282,79.35331,81,312.3953
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,10.11126,10.11126,0,0,0,10.11126,690.0405,51.89057,0,0,69.77177,10.64343,10.11126,0,0,7.237778,312.2442,7.237778,0,7.237778,420.0009,100,0.1626174,11.12238,55.81742,0,382.016
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,11.7914,11.7914,0,0,0,11.7914,856.2377,88.55037,0,0,100.9624,12.41199,11.7914,0,0,0,318.7582,0,0,0,420.0009,100,0.1626174,12.97053,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1626174,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,106.6003,106.6003,37.90027,0,11.85677,106.6003,72.01675,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1626174,117.2603,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,147.5439,147.5439,81,0,22.761,147.5439,32.19308,0,0,12.59832,47.49894,70.04624,66.54393,0,0,0,318.7582,0,22.5473,-22.5473,396.2339,94.34122,0.1626174,162.2983,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,25.05255,296.2109,17.2463,0,17.2463,412.5952,98.23675,0.1625915,0,13.79704,0,313.4572
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,91.55698,91.55698,81,0,22.761,91.55698,0,0,0,0,0,11.11261,10.55698,0,0,7.806252,311.7326,0,11.11261,-11.11261,400.8815,95.44778,0.1625915,100.7127,0,81,311.7326
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,7.731193,7.731193,0,-1,0,7.731193,0,0,8.881784E-16,0,0,8.138098,7.731193,0,0,20.15359,300.62,0,8.138098,-8.138098,392.3032,93.40533,0.1625915,8.504312,0,0,300.62
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,51.50073,51.50073,0,-1,0,51.50073,0,0,0,0,0,54.21129,51.50073,0,0,29.19592,292.4819,0,54.21129,-54.21129,335.1594,79.79971,0.1625915,56.6508,0,0,292.4819
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,56.97223,56.97223,0,-1,0,56.97223,0,0,7.105427E-15,0,0,59.97077,56.97223,0,0,89.43069,238.2706,0,59.97077,-59.97077,271.9447,64.7486,0.1625915,62.66946,0,0,238.2706
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,8.164528,8.164528,0,-1,0,8.164528,0,0,1.776357E-15,0,0,8.594239,8.164528,0,0,156.0649,178.2998,0,8.594239,-8.594239,262.8856,62.59168,0.1625915,8.98098,0,0,178.2998
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,37.03963,37.03963,0,-1,0,37.03963,0,0,7.105427E-15,0,0,38.98909,37.03963,0,0,165.614,169.7056,0,38.98909,-38.98909,221.7875,52.80643,0.1625915,40.7436,0,0,169.7056
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,28.193,28.193,0,-1,0,28.193,0,0,3.552714E-15,0,0,29.67684,28.193,0,0,208.9352,130.7165,0,29.67684,-29.67684,190.5053,45.35832,0.1625915,31.0123,0,0,130.7165
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9095,101.0397,0,0,0,190.5053,45.35832,0.1625915,0,0,0,101.0397
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,42.44891,42.44891,0,-1,0,42.44891,0,0,0,0,0,44.68306,42.44891,0,0,241.9095,101.0397,0,44.68306,-44.68306,143.4052,34.14404,0.1625915,46.6938,0,0,101.0397
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.809243,1.809243,0,-1,0,1.809243,0,0,2.220446E-16,0,0,1.904466,1.809243,0,0,291.5574,56.3566,0,1.904466,-1.904466,141.3978,33.66607,0.1625915,1.990167,0,0,56.3566
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,53.1978,51.72953,0,-1,0,51.72953,0,0,1.468272,6.788053,0,54.45214,51.72953,0,0,293.6734,54.45214,0,54.45214,-54.45214,84.00017,20,0.1625915,58.51758,0,0,54.45214
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625915,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,52.80498,52.80498,81,0,22.761,52.80498,9.759127,0,0,0,5.153305,0,0,28.19502,26.78527,354.1758,0,31.93857,0,31.93857,114.2998,27.21417,0.1626294,58.08548,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,52.06025,52.06025,81,0,22.761,52.06025,45.83651,0,0,0,23.8626,0,0,28.93975,27.49276,322.2372,28.74471,51.35536,0,51.35536,163.0197,38.81414,0.162686,57.26628,19.09008,81,52.60732
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,79.48956,79.48956,81,0,22.761,79.48956,65.58519,0,0,0,52.13338,0,0,1.510441,1.434919,270.8819,74.96454,53.5683,0,53.5683,213.8391,50.91397,0.1627378,87.43851,41.7067,81,127.0979
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,217.3136,123.176,85.96809,0,85.96809,295.3956,70.33214,0.1626092,0,68.77447,0,209.1441
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,131.3455,200.5473,94.18018,0,94.18018,384.7427,91.60523,0.1624686,0,75.34414,0,294.7275
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,77.01862,0,0,114.1839,0,0,0,0,37.16531,285.3094,37.16531,0,37.16531,420.0009,100,0.1624131,0,91.34714,0,399.4934
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,96.39774,96.39774,27.69773,0,9.275526,96.39774,108.1209,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1624131,106.0375,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,103.6546,103.6546,34.95463,0,11.11152,103.6546,99.87638,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1624131,114.0201,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,69.75037,68.7,0,-1,0,68.7,104.8009,0,1.050376,8.025414,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.1624131,76.72541,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,68.02316,68.02316,20.25,0,7.39125,68.02316,80.13841,3.872296,0,0,54.51268,50.28754,47.77316,0,0,0.352846,318.4407,0.352846,0,0.352846,420.0009,100,0.1624126,74.82548,43.61015,81,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624126,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,37.22098,37.22098,0,0,0,37.22098,41.79372,0,0,0,15.55604,39.17998,37.22098,0,0,0,318.7582,0,23.62395,-23.62395,395.099,94.07101,0.1624126,40.94308,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,73.45481,73.45481,81,0,22.761,73.45481,0,0,0,0,0,0,0,7.545188,7.167929,26.24883,295.1343,7.167929,0,7.167929,401.8991,95.69007,0.1624214,80.80029,0,81,295.1343
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,8.388021,8.388021,0,-1,0,8.388021,0,0,0,0,0,8.829496,8.388021,0,0,19.0809,301.5854,0,8.829496,-8.829496,392.592,93.4741,0.1624214,9.226824,0,0,301.5854
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89145,292.7559,0,0,0,392.592,93.4741,0.1624214,0,0,0,292.7559
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,39.60324,39.60324,0,-1,0,39.60324,0,0,7.105427E-15,0,0,41.68762,39.60324,0,0,28.89145,292.7559,0,41.68762,-41.68762,348.6494,83.0116,0.1624214,43.56356,0,0,292.7559
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,72.01011,68.7,0,-1,0,68.7,0,0,3.310111,10.51112,0,72.31579,68.7,0,0,75.21103,251.0683,0,72.31579,-72.31579,272.4218,64.86222,0.1624214,79.21112,0,0,251.0683
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5619,178.7525,0,0,0,272.4218,64.86222,0.1624214,0,0,0,178.7525
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,98.45386,68.7,0,-1,0,68.7,0,0,29.75386,39.59925,0,72.31579,68.7,0,0,155.5619,178.7525,0,72.31579,-72.31579,196.1943,46.71284,0.1624214,108.2992,0,0,178.7525
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.90374,33.90374,0,-1,0,33.90374,0,0,7.105427E-15,0,0,35.68815,33.90374,0,0,235.9128,106.4367,0,35.68815,-35.68815,158.5757,37.75605,0.1624214,37.29411,0,0,106.4367
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,52.92821,52.92821,0,-1,0,52.92821,0,0,7.105427E-15,0,0,55.71391,52.92821,0,0,275.5663,70.74857,0,55.71391,-55.71391,99.8481,23.77331,0.1624214,58.22103,0,0,70.74857
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.31836,14.28293,0,-1,0,14.28293,0,0,25.03542,28.96726,0,15.03467,14.28293,0,0,337.4706,15.03467,0,15.03467,-15.03467,84.00017,20,0.1624214,43.25019,0,0,15.03467
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1624214,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,67.94415,67.94415,81,0,22.761,67.94415,0,0,0,0,0,0,0,13.05586,12.40307,354.1758,0,12.40307,0,12.40307,95.76675,22.80156,0.1624366,74.73856,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,61.25312,61.25312,81,0,22.761,61.25312,12.43837,0,0,0,7.618889,0,0,19.74688,18.75954,341.7727,11.16276,26.37843,0,26.37843,120.7915,28.75983,0.1624669,67.37843,6.095111,81,18.78165
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,33.20301,33.20301,81,0,22.761,33.20301,81.20609,0,0,0,26.96287,0,0,47.79699,45.40714,315.3943,34.90334,72.37001,0,72.37001,189.4477,45.10651,0.1625157,36.52331,21.5703,81,61.86621
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,53.14984,53.14984,81,0,22.761,53.14984,116.7606,0,0,0,62.05809,0,0,27.85016,26.45765,243.0243,100.0363,88.51574,0,88.51574,273.4211,65.10014,0.1625403,58.46482,49.64647,81,162.0944
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,63.38071,63.38071,0,-1,0,63.38071,138.1608,0,0,1.018776,87.56732,66.71653,63.38071,0,0,154.5086,179.7005,20.85079,0,20.85079,293.2019,69.80984,0.1625093,69.71877,70.05386,0,267.2678
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,26.53848,26.53848,0,0,0,26.53848,320.1274,0,0,0,84.95695,27.93524,26.53848,0,0,133.6578,198.4662,57.02171,0,57.02171,347.2975,82.68971,0.1624244,29.19233,67.96556,0,283.4232
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,31.51466,31.51466,0,0,0,31.51466,236.3966,0,0,0,74.49958,33.17332,31.51466,0,0,76.63607,249.7858,41.32626,0,41.32626,386.503,92.02435,0.162363,34.66612,59.59967,0,324.2853
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,108.7926,108.7926,73.20714,0,20.78941,108.7926,66.88707,0,0,0,72.76818,37.45837,35.58545,0,0,35.30981,286.9794,35.30981,0,35.30981,420.0009,100,0.1623957,119.6719,58.21455,81,359.7476
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,48.41956,48.41956,0,0,0,48.41956,173.4099,32.99637,0,0,83.96432,50.96795,48.41956,0,0,0,318.7582,0,0,0,420.0009,100,0.1623957,53.26151,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,99.93497,68.7,0,-1,0,68.7,121.3165,11.02865,31.23497,41.22847,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1623957,109.9285,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,100.2954,100.2954,36.0943,0,11.39986,100.2954,67.38107,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.1623957,110.325,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,45.79881,45.79881,0,0,0,45.79881,82.39009,0,0,0,37.73368,48.20927,45.79881,0,0,0,318.7582,0,10.47559,-10.47559,408.9586,97.3709,0.1623957,50.37869,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,1.573431,0,0,13.21298,0,0,0,0,11.63955,308.2826,11.63955,0,11.63955,420.0009,100,0.1623784,0,10.57038,0,321.4956
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,41.51669,41.51669,0,0,0,41.51669,0,0,7.105427E-15,0,0,43.70178,41.51669,0,0,0,318.7582,0,43.70178,-43.70178,373.9351,89.03199,0.1623784,45.66836,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,92.44376,68.7,0,-1,0,68.7,0,0,23.74376,32.98813,0,72.31579,68.7,0,0,48.55753,275.0565,0,72.31579,-72.31579,297.7076,70.88261,0.1623784,101.6881,0,0,275.0565
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,27.60847,27.60847,0,-1,0,27.60847,0,0,0,0,0,29.06154,27.60847,0,0,128.9084,202.7407,0,29.06154,-29.06154,267.074,63.58893,0.1623784,30.36931,0,0,202.7407
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,22.55034,22.55034,0,-1,0,22.55034,0,0,3.552714E-15,0,0,23.7372,22.55034,0,0,161.199,173.6791,0,23.7372,-23.7372,242.0528,57.63151,0.1623784,24.80537,0,0,173.6791
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5737,149.9419,0,0,0,242.0528,57.63151,0.1623784,0,0,0,149.9419
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5737,149.9419,0,0,0,242.0528,57.63151,0.1623784,0,0,0,149.9419
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5737,149.9419,0,0,0,242.0528,57.63151,0.1623784,0,0,0,149.9419
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5737,149.9419,0,0,0,242.0528,57.63151,0.1623784,0,0,0,149.9419
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,9.575345,9.575345,0,-1,0,9.575345,0,0,0,0,0,10.07931,9.575345,0,0,187.5737,149.9419,0,10.07931,-10.07931,231.4283,55.10187,0.1623784,10.53288,0,0,149.9419
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,7.534617,7.534617,0,-1,0,7.534617,0,0,8.881784E-16,0,0,7.931176,7.534617,0,0,198.7729,139.8626,0,7.931176,-7.931176,223.0681,53.11135,0.1623784,8.288078,0,0,139.8626
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,51.74982,51.74982,0,-1,0,51.74982,0,0,7.105427E-15,0,0,54.4735,51.74982,0,0,207.5853,131.9314,0,54.4735,-54.4735,165.648,39.43992,0.1623784,56.9248,0,0,131.9314
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,15.67731,15.67731,0,0,0,15.67731,0,0,1.776357E-15,0,0,16.50243,15.67731,0,0,268.1114,77.45794,0,16.50243,-16.50243,148.2529,35.29824,0.1623784,17.24504,0,0,77.45794
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,286.4475,60.95551,3.871095,0,3.871095,151.9254,36.17263,0.1623727,0,3.096876,0,64.8266
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,282.5764,64.43949,21.55213,0,21.55213,172.3715,41.04075,0.1623407,0,17.2417,0,85.99162
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,49.84008,49.84008,0,0,0,49.84008,85.13601,0,0,0,42.43186,52.46325,49.84008,0,0,261.0242,83.8364,0,10.03139,-10.03139,161.7975,38.52313,0.1623407,54.82409,33.94548,0,126.2683
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,52.80398,52.80398,0,-1,0,52.80398,158.383,0,0,0,83.63251,55.58313,52.80398,0,0,272.1702,73.80502,28.04937,0,28.04937,188.4075,44.85883,0.162299,58.08437,66.90601,0,157.4375
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,244.1209,99.04945,103.2297,0,103.2297,286.3397,68.17599,0.1621459,0,82.58375,0,202.2791
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,80.21032,80.21032,81,0,22.761,80.21032,95.00569,0,0,0,76.20437,0,0,0.7896807,0.7501966,140.8912,191.9562,76.95457,0,76.95457,359.3452,85.55822,0.1621879,88.23135,60.96349,81,268.1605
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,72.72893,72.72893,60.65225,0,17.61302,72.72893,105.3899,7.105427E-15,0,0,76.64891,12.7123,12.07668,0,0,63.93661,261.2153,63.93661,0,63.93661,420.0009,100,0.1621969,80.00182,61.31913,81,337.8642
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,29.56624,29.56624,0,0,0,29.56624,293.6874,55.70998,0,0,86.83234,31.12236,29.56624,0,0,0,318.7582,0,0,0,420.0009,100,0.1621969,32.52286,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,32.41664,32.41664,0,-1,0,32.41664,203.424,31.82044,0,0,65.94321,34.12278,32.41664,0,0,0,318.7582,0,0,0,420.0009,100,0.1621969,35.6583,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,14.51854,14.51854,0,0,0,14.51854,450.4541,50.11666,0,0,65.39933,15.28267,14.51854,0,0,0,318.7582,0,0,0,420.0009,100,0.1621969,15.97039,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621969,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,76.87207,76.87207,61.67381,0,17.87147,76.87207,20.81142,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1621969,84.55927,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,33.0966,33.0966,0,0,0,33.0966,0,0,0,0,0,34.83852,33.0966,0,0,0,318.7582,0,34.83852,-34.83852,383.2778,91.25644,0.1621969,36.40626,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,78.92904,68.7,0,-1,0,68.7,0,0,10.22904,18.12194,0,72.31579,68.7,0,0,38.70947,283.9197,0,72.31579,-72.31579,307.0503,73.10706,0.1621969,86.82195,0,0,283.9197
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,57.30333,57.30333,0,-1,0,57.30333,0,0,0,0,0,60.31929,57.30333,0,0,119.0603,211.6039,0,60.31929,-60.31929,243.4682,57.96849,0.1621969,63.03366,0,0,211.6039
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,16.80166,16.80166,0,-1,0,16.80166,0,0,0,0,0,17.68596,16.80166,0,0,186.0818,151.2846,0,17.68596,-17.68596,224.8255,53.52978,0.1621969,18.48183,0,0,151.2846
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.102853,6.102853,0,-1,0,6.102853,0,0,8.881784E-16,0,0,6.424056,6.102853,0,0,205.7328,133.5987,0,6.424056,-6.424056,218.054,51.91751,0.1621969,6.713139,0,0,133.5987
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,20.38462,20.38462,0,-1,0,20.38462,0,0,3.552714E-15,0,0,21.45749,20.38462,0,0,212.8707,127.1746,0,21.45749,-21.45749,195.4358,46.53224,0.1621969,22.42308,0,0,127.1746
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,47.79192,47.79192,0,-1,0,47.79192,0,0,7.105427E-15,0,0,50.30728,47.79192,0,0,236.7123,105.7171,0,50.30728,-50.30728,142.4073,33.90642,0.1621969,52.57111,0,0,105.7171
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.57387,28.57387,0,-1,0,28.57387,0,0,3.552714E-15,0,0,30.07775,28.57387,0,0,292.6093,55.40983,0,30.07775,-30.07775,110.7025,26.35769,0.1621969,31.43125,0,0,55.40983
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,6.80115,6.80115,0,-1,0,6.80115,0,0,8.881784E-16,0,0,7.159105,6.80115,0,0,326.0291,25.33208,0,7.159105,-7.159105,103.1562,24.56094,0.1621969,7.481265,0,0,25.33208
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.9836,18.17298,0,0,0,103.1562,24.56094,0.1621969,0,0,0,18.17298
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,63.31969,17.26433,0,-1,0,17.26433,0,0,46.05537,52.38734,0,18.17298,17.26433,0,0,333.9836,18.17298,0,18.17298,-18.17298,84.00017,20,0.1621969,69.65166,0,0,18.17298
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,52.63578,52.63578,81,0,22.761,52.63578,0,0,0,0,0,0,0,28.36422,26.94601,354.1758,0,26.94601,0,26.94601,109.5634,26.08647,0.1622298,57.89935,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,327.2298,24.25141,77.71215,0,77.71215,183.2876,43.63982,0.1622483,0,7.20972,81,33.26356
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,65.18107,65.18107,81,0,22.761,65.18107,52.7205,0,0,0,34.36378,0,0,15.81893,15.02798,249.5176,94.19234,49.39177,0,49.39177,230.1448,54.79626,0.1622994,71.69917,27.49103,81,128.5561
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,81.43542,81.43542,81,0,22.761,81.43542,75.83881,0,0,0,61.75967,0.4583458,0.4354285,0,0,200.1259,138.6449,61.30132,0,61.30132,288.3003,68.64279,0.1623579,89.57897,49.40773,81,200.4046
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,60.46217,60.46217,0,-1,0,60.46217,129.0488,0,0,0,78.02571,63.64439,60.46217,0,0,138.8246,193.8161,14.38132,0,14.38132,301.9436,71.8912,0.1623366,66.50838,62.42057,0,271.8418
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,11.8778,11.8778,0,0,0,11.8778,838.1592,0,0,0,99.55486,12.50295,11.8778,0,0,124.4432,206.7593,87.05192,0,87.05192,384.5283,91.55418,0.1622081,13.06558,79.64389,0,306.3142
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,130.1633,130.1633,61.46332,0,17.81822,130.1633,88.28973,5.213739,0,0,114.9208,72.31579,68.7,0,0,37.39132,285.106,37.39132,0,37.39132,420.0009,100,0.1621529,143.1797,91.93668,81,400.0269
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,42.72566,42.72566,0,0,0,42.72566,265.7374,68.56369,0,0,113.5381,44.97438,42.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1621529,46.99822,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,41.56511,41.56511,0,0,0,41.56511,251.8774,60.94036,0,0,104.6931,43.75275,41.56511,0,0,0,318.7582,0,0,0,420.0009,100,0.1621529,45.72162,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,68.61797,68.61797,0,-1,0,68.61797,119.7646,9.950603,0,6.779772,82.18005,72.22945,68.61797,0,0,0,318.7582,0,0,0,420.0009,100,0.1621529,75.47977,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,52.81802,52.81802,0,0,0,52.81802,133.612,14.97328,0,0,70.57121,55.59792,52.81802,0,0,0,318.7582,0,0,0,420.0009,100,0.1621529,58.09982,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,88.1148,88.1148,44.29624,0,13.47495,88.1148,52.34626,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1621529,96.92628,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,8.355322,8.355322,0,0,0,8.355322,239.4684,11.21328,0,0,20.00836,8.795075,8.355322,0,0,0,318.7582,0,0,0,420.0009,100,0.1621529,9.190854,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,120.2056,120.2056,81,0,22.761,120.2056,0,0,0,0,0,41.2691,39.20564,0,0,0,318.7582,0,41.2691,-41.2691,376.4994,89.64253,0.1621529,132.2262,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,62.01412,62.01412,0,-1,0,62.01412,0,0,7.105427E-15,0,0,65.27802,62.01412,0,0,45.85455,277.4891,0,65.27802,-65.27802,307.6903,73.25945,0.1621529,68.21553,0,0,277.4891
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,54.00677,54.00677,0,-1,0,54.00677,0,0,7.105427E-15,0,0,56.84923,54.00677,0,0,118.3857,212.2111,0,56.84923,-56.84923,247.766,58.99178,0.1621529,59.40744,0,0,212.2111
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,56.85557,56.85557,0,-1,0,56.85557,0,0,7.105427E-15,0,0,59.84797,56.85557,0,0,181.5515,155.3619,0,59.84797,-59.84797,184.6807,43.9715,0.1621529,62.54113,0,0,155.3619
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,44.10172,44.10172,0,-1,0,44.10172,0,0,7.105427E-15,0,0,46.42286,44.10172,0,0,248.0492,95.51392,0,46.42286,-46.42286,135.7467,32.32057,0.1621529,48.51189,0,0,95.51392
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6302,49.09105,0,0,0,135.7467,32.32057,0.1621529,0,0,0,49.09105
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,52.66154,46.6365,0,-1,0,46.6365,0,0,6.025037,11.29119,0,49.09105,46.6365,0,0,299.6302,49.09105,0,49.09105,-49.09105,84.00017,20,0.1621529,57.92769,0,0,49.09105
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,16.70049,0,0,-1,0,0,0,0,16.70049,18.37054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621529,18.37054,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,78.75799,0,0,-1,0,0,0,0,78.75799,86.63379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621529,86.63379,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,40.96825,0,0,-1,0,0,0,0,40.96825,45.06507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621529,45.06507,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,50.54428,0,0,-1,0,0,0,0,50.54428,55.59871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621529,55.59871,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,59.41566,59.41566,81,0,22.761,59.41566,0,0,0,0,0,0,0,21.58434,20.50512,354.1758,0,20.50512,0,20.50512,103.453,24.63163,0.1621778,65.35722,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,69.61944,69.61944,81,0,22.761,69.61944,1.675836,0,0,0,1.166707,0,0,11.38056,10.81153,333.6707,18.45461,11.97824,0,11.97824,114.8166,27.33723,0.1621921,76.58138,0.9333659,81,19.62132
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,321.6924,29.23503,82.5927,0,82.5927,193.1709,45.99298,0.1622034,0,11.11416,81,43.12772
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,109.1568,109.1568,81,0,22.761,109.1568,31.6177,0,0,0,34.51286,29.63869,28.15675,0,0,239.0997,103.5685,4.874166,0,4.874166,197.7949,47.09394,0.162208,120.0724,27.61028,81,138.0813
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,91.6272,68.7,0,-1,0,68.7,90.43452,0,22.9272,32.08992,62.12852,72.31579,68.7,0,0,234.2256,107.9552,0,10.18727,-10.18727,187.0566,44.5372,0.162208,100.7899,49.70281,0,170.0837
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,245.5448,97.76793,93.77177,0,93.77177,276.0163,65.71804,0.1620699,0,75.01742,0,191.5397
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.134437,3.134437,0,0,0,3.134437,3337.389,0,0,0,104.6084,3.299407,3.134437,0,0,151.773,182.1625,101.3089,0,101.3089,372.1264,88.60136,0.161921,3.447881,83.68668,0,286.7709
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,106.5727,106.5727,78.60803,0,22.15583,106.5727,74.97282,7.105427E-15,0,0,79.90056,29.4365,27.96468,0,0,50.46406,273.3406,50.46406,0,50.46406,420.0009,100,0.1619507,117.23,63.92045,81,353.2411
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,14.51726,14.51726,0,0,0,14.51726,778.2844,97.70422,0,0,112.9855,15.28132,14.51726,0,0,0,318.7582,0,0,0,420.0009,100,0.1619507,15.96898,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,14.67997,14.67997,0,-1,0,14.67997,542.1385,64.13315,0,0,79.58575,15.4526,14.67997,0,0,0,318.7582,0,0,0,420.0009,100,0.1619507,16.14796,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,80.83247,80.83247,45.26368,0,13.71971,80.83247,46.31906,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1619507,88.91572,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,88.52838,88.52838,76.60021,0,21.64785,88.52838,14.18299,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.1619507,97.38122,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619507,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,48.55076,48.55076,0,0,0,48.55076,0,0,7.105427E-15,0,0,51.10607,48.55076,0,0,0,318.7582,0,51.10607,-51.10607,366.1303,87.17371,0.1619507,53.40584,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.557553,2.557553,0,-1,0,2.557553,0,0,4.440892E-16,0,0,2.692161,2.557553,0,0,56.78452,267.6522,0,2.692161,-2.692161,363.2925,86.49805,0.1619507,2.813308,0,0,267.6522
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,40.97838,40.97838,0,-1,0,40.97838,0,0,7.105427E-15,0,0,43.13514,40.97838,0,0,59.77581,264.96,0,43.13514,-43.13514,317.8241,75.67226,0.1619507,45.07622,0,0,264.96
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.23919,46.23919,0,-1,0,46.23919,0,0,7.105427E-15,0,0,48.67284,46.23919,0,0,107.7037,221.8249,0,48.67284,-48.67284,266.5184,63.45664,0.1619507,50.86311,0,0,221.8249
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,66.28285,66.28285,0,-1,0,66.28285,0,0,1.421085E-14,4.211142,0,69.77143,66.28285,0,0,161.7847,173.152,0,69.77143,-69.77143,192.9729,45.94584,0.1619507,72.91114,0,0,173.152
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,68.16103,68.16103,0,-1,0,68.16103,0,0,1.421085E-14,6.277124,0,71.74844,68.16103,0,0,239.3085,103.3806,0,71.74844,-71.74844,117.3434,27.93885,0.1619507,74.97713,0,0,103.3806
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,43.2037,30.05055,0,-1,0,30.05055,0,0,13.15315,17.47352,0,31.63216,30.05055,0,0,319.029,31.63216,0,31.63216,-31.63216,84.00017,20,0.1619507,47.52407,0,0,31.63216
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619507,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.9787658,0,0,-1,0,0,0,0,0.9787658,1.076642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619507,1.076642,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.45087,0,0,-1,0,0,0,0,33.45087,36.79596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619507,36.79596,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619507,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619507,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,11.51697,11.51697,81,0,22.761,11.51697,93.59305,0,0,0,10.77908,0,0,69.48303,66.00888,354.1758,0,76.78796,0,76.78796,156.8476,37.3446,0.1619928,12.66867,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,277.3878,69.10917,92.8914,0,92.8914,244.9721,58.32658,0.161989,0,19.35312,81,93.30056
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,44.11491,44.11491,81,0,22.761,44.11491,95.0963,0,0,0,41.95164,0,0,36.88509,35.04084,184.4964,152.7114,76.99248,0,76.99248,318.0136,75.71738,0.1620307,48.5264,33.56131,81,194.6631
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,14.49243,14.49243,0,-1,0,14.49243,435.4921,0,0,0,63.1134,15.25519,14.49243,0,0,107.504,222.0047,47.85821,0,47.85821,363.4159,86.52742,0.1619606,15.94167,50.49072,0,285.118
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,14.79152,14.79152,0,0,0,14.79152,523.7856,2.260057,0,0,77.47584,15.57002,14.79152,0,0,59.64576,265.077,59.64576,0,59.64576,420.0009,100,0.1618733,16.27067,61.98067,0,342.5529
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,15.52356,15.52356,0,0,0,15.52356,582.7789,74.12742,0,0,90.468,16.34059,15.52356,0,0,0,318.7582,0,0,0,420.0009,100,0.1618733,17.07591,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,50.9243,50.9243,0,0,0,50.9243,161.0316,28.3997,0,0,82.00423,53.60453,50.9243,0,0,0,318.7582,0,0,0,420.0009,100,0.1618733,56.01674,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618733,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,88.7191,68.7,0,-1,0,68.7,87.06198,0,20.0191,28.89101,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1618733,97.59101,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.161853,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,55.18888,55.18888,0,0,0,55.18888,47.52552,0,0,0,26.2288,58.09356,55.18888,0,0,0,318.7582,0,31.86475,-31.86475,386.4124,92.00278,0.161853,60.70777,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,49.90118,49.90118,0,0,0,49.90118,28.9522,0,1.421085E-14,0,14.44749,52.52755,49.90118,0,0,35.40528,286.8935,0,38.08007,-38.08007,346.2725,82.44568,0.161853,54.89129,11.55799,0,301.341
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,30.52282,30.52282,0,0,0,30.52282,0,0,0,0,0,32.12929,30.52282,0,0,77.71647,248.8134,0,32.12929,-32.12929,312.4053,74.38206,0.161853,33.5751,0,0,248.8134
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4157,216.6841,0,0,0,312.4053,74.38206,0.161853,0,0,0,216.6841
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4157,216.6841,0,0,0,312.4053,74.38206,0.161853,0,0,0,216.6841
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4157,216.6841,0,0,0,312.4053,74.38206,0.161853,0,0,0,216.6841
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,15.56199,15.56199,0,-1,0,15.56199,0,0,3.552714E-15,0,0,16.38104,15.56199,0,0,113.4157,216.6841,0,16.38104,-16.38104,295.1382,70.27085,0.161853,17.11819,0,0,216.6841
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,51.40238,51.40238,0,-1,0,51.40238,0,0,7.105427E-15,0,0,54.10777,51.40238,0,0,131.6168,200.3031,0,54.10777,-54.10777,238.1036,56.69121,0.161853,56.54262,0,0,200.3031
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,86.08681,68.7,0,-1,0,68.7,0,0,17.38681,25.99549,0,72.31579,68.7,0,0,191.7366,146.1953,0,72.31579,-72.31579,161.876,38.54183,0.161853,94.69549,0,0,146.1953
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,13.69701,13.69701,0,-1,0,13.69701,0,0,1.776357E-15,0,0,14.4179,13.69701,0,0,272.0875,73.87952,0,14.4179,-14.4179,146.6782,34.92331,0.161853,15.06671,0,0,73.87952
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,126.0207,56.48854,0,-1,0,56.48854,0,0,69.53211,82.13418,0,59.46162,56.48854,0,0,288.1073,59.46162,0,59.46162,-59.46162,84.00017,20,0.161853,138.6227,0,0,59.46162
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,49.56763,0,0,-1,0,0,0,0,49.56763,54.52439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161853,54.52439,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,58.42981,0,0,-1,0,0,0,0,58.42981,64.2728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161853,64.2728,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,61.60999,61.60999,81,0,22.761,61.60999,0,0,0,0,0,0,0,19.39001,18.42051,354.1758,0,18.42051,0,18.42051,101.4754,24.16076,0.1618753,67.771,0,81,0
