Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,87.73167,87.73167,81,0,22.761,87.73167,0.01370575,2.664535E-15,0,0,0.01202429,7.085969,6.73167,0,0,335.7553,16.57845,0,7.073945,-7.073945,94.0188,22.38538,0.1618753,96.50484,0.009619428,81,16.59048
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,61.40578,61.40578,81,0,22.761,61.40578,6.274579,0,0,0,3.852954,0,0,19.59422,18.61451,343.6152,9.504511,22.46746,0,22.46746,115.3333,27.46026,0.1619015,67.54636,3.082363,81,13.35746
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,25.34343,25.34343,81,0,22.761,25.34343,30.68456,0,0,0,7.776521,0,0,55.65657,52.87374,321.1478,29.72523,60.65026,0,60.65026,172.8712,41.15973,0.161967,27.87777,6.221217,81,37.50175
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,33.77028,33.77028,0,-1,0,33.77028,91.13007,0,0,0,30.77488,35.54766,33.77028,0,0,260.4975,84.31046,0,4.772785,-4.772785,167.8402,39.96188,0.161967,37.14731,24.61991,0,115.0854
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,57.67626,57.67626,0,0,0,57.67626,98.19531,0,0,0,56.63538,60.71185,57.67626,0,0,265.8006,79.53768,0,4.07647,-4.07647,163.5433,38.9388,0.161967,63.44388,45.3083,0,136.1731
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,270.33,75.46121,45.44708,0,45.44708,206.6582,49.20422,0.1619006,0,36.35766,0,120.9083
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,23.93954,23.93954,0,0,0,23.93954,180.0595,0,0,0,43.10542,25.19952,23.93954,0,0,224.8829,116.3636,17.9059,0,17.9059,223.6452,53.24874,0.1618744,26.3335,34.48434,0,159.469
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,66.42372,66.42372,81,0,22.761,66.42372,43.07811,0,0,0,28.61409,0,0,14.57628,13.84747,206.977,132.4789,42.46155,0,42.46155,263.9277,62.83981,0.1619183,73.06609,22.89127,81,161.093
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,31.32421,31.32421,0,-1,0,31.32421,140.1218,0,0,0,43.89204,32.97285,31.32421,0,0,164.5155,170.6943,10.91919,0,10.91919,274.2866,65.30621,0.1619024,34.45663,35.11363,0,214.5863
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,80.67244,80.67244,81,0,22.761,80.67244,28.84615,0,0,0,23.27089,0,0,0.3275581,0.3111802,153.5963,180.5216,23.58207,0,23.58207,296.6585,70.63284,0.1619248,88.73969,18.61671,81,203.7924
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.114672,5.114672,77.43046,0,21.85791,5.114672,79.21272,0,0,0,4.05147,0,0,72.31579,68.7,130.0142,201.7454,72.75147,0,72.75147,365.6766,87.06569,0.1619635,5.626139,3.241176,81,205.7969
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,45.43412,45.43412,0,0,0,45.43412,8.767333,0,7.105427E-15,0,3.98336,47.82539,45.43412,0,0,57.26276,267.2217,0,43.84203,-43.84203,319.4631,76.06248,0.1619635,49.97753,3.186688,0,271.2051
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,47.99689,47.99689,0,0,0,47.99689,0,0,7.105427E-15,0,0,50.52304,47.99689,0,0,105.9761,223.3797,0,50.52304,-50.52304,266.2071,63.38252,0.1619635,52.79658,0,0,223.3797
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,28.07691,28.07691,0,-1,0,28.07691,0,0,3.552714E-15,0,0,29.55464,28.07691,0,0,162.1128,172.8567,0,29.55464,-29.55464,235.0538,55.96507,0.1619635,30.8846,0,0,172.8567
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,75.93717,68.7,0,-1,0,68.7,0,0,7.237171,14.83089,0,72.31579,68.7,0,0,194.9513,143.302,0,72.31579,-72.31579,158.8262,37.8157,0.1619635,83.53089,0,0,143.302
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,133.7751,67.43694,0,-1,0,67.43694,0,0,66.3382,79.71571,0,70.98625,67.43694,0,0,275.3022,70.98625,0,70.98625,-70.98625,84.00017,20,0.1619635,147.1526,0,0,70.98625
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,111.1396,0,0,-1,0,0,0,0,111.1396,122.2535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,122.2535,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.502169,0,0,-1,0,0,0,0,5.502169,6.052386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,6.052386,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,123.7918,0,0,-1,0,0,0,0,123.7918,136.171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,136.171,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,16.97728,0,0,-1,0,0,0,0,16.97728,18.67501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,18.67501,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,124.8978,0,0,-1,0,0,0,0,124.8978,137.3876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,137.3876,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,13.72414,0,0,-1,0,0,0,0,13.72414,15.09656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,15.09656,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,23.49343,0,0,-1,0,0,0,0,23.49343,25.84277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,25.84277,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619635,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,79.54416,79.54416,81,0,22.761,79.54416,1.58524,0,0,6.258991,1.260966,0,0,1.455841,1.383049,354.1758,0,2.644015,0,2.644015,86.5085,20.59722,0.1619664,87.49857,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,105.153,94.21643,81,0,22.761,94.21643,12.24035,0,10.93657,30.21651,11.53242,13.91203,13.21643,0,0,351.5318,2.379614,0,2.379614,-2.379614,84.00017,20,0.1619664,115.6683,9.225936,81,13.91203
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,43.96562,43.96562,81,0,22.761,43.96562,76.94547,0,0,0,33.82956,0,0,37.03438,35.18266,354.1758,0,69.01221,0,69.01221,149.4709,35.58824,0.1620195,48.36219,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.204947,5.204947,0,-1,0,5.204947,1269.98,0,0,0,66.10181,5.478892,5.204947,0,0,285.1636,62.11099,60.62292,0,60.62292,206.9828,49.28153,0.1619311,5.725442,52.88145,0,128.2128
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,89.01133,89.01133,81,0,22.761,89.01133,71.04665,0,0,0,63.23957,8.432981,8.011333,0,0,224.5407,116.6716,54.80658,0,54.80658,258.9769,61.66105,0.1619829,97.91247,50.59165,81,179.9112
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,41.06958,41.06958,81,0,22.761,41.06958,185.2128,0,0,0,76.06611,0,0,39.93042,37.9339,169.7341,165.9975,114,0,114,367.1268,87.41098,0.1619704,45.17654,60.85288,81,242.0636
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,40.73425,40.73425,0,0,0,40.73425,188.8547,0,0,0,76.92854,42.87816,40.73425,0,0,55.73409,268.5975,34.05037,0,34.05037,399.4299,95.10216,0.1619209,44.80768,61.54283,0,345.5261
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,89.1769,89.1769,60.03997,0,17.45811,89.1769,58.70821,0,0,0,52.35416,30.67045,29.13693,0,0,21.68371,299.2429,21.68371,0,21.68371,420.0009,100,0.1619414,98.09459,41.88333,81,351.597
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,67.12691,67.12691,0,-1,0,67.12691,50.37294,0,0,5.139596,33.8138,70.6599,67.12691,0,0,0,318.7582,0,36.8461,-36.8461,381.1616,90.75259,0.1619414,73.8396,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,61.04617,61.04617,0,0,0,61.04617,69.6916,0,0,0,42.54405,64.25912,61.04617,0,0,40.94012,281.9121,0,21.71507,-21.71507,358.2719,85.30267,0.1619414,67.15078,34.03524,0,324.4562
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,25.7868,25.7868,0,0,0,25.7868,56.2666,0,3.552714E-15,0,14.50935,27.144,25.7868,0,0,65.06798,260.1971,0,12.63464,-12.63464,344.9539,82.13171,0.1619414,28.36548,11.60748,0,274.7064
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,12.88331,12.88331,0,0,0,12.88331,30.85352,0,1.776357E-15,0,3.974953,13.56138,12.88331,0,0,79.10647,247.5624,0,9.586422,-9.586422,334.8489,79.72576,0.1619414,14.17164,3.179963,0,251.5374
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.75805,237.976,0,0,0,334.8489,79.72576,0.1619414,0,0,0,237.976
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.75805,237.976,0,0,0,334.8489,79.72576,0.1619414,0,0,0,237.976
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,28.95046,28.95046,0,-1,0,28.95046,0,0,3.552714E-15,0,0,30.47417,28.95046,0,0,89.75805,237.976,0,30.47417,-30.47417,302.7263,72.07755,0.1619414,31.84551,0,0,237.976
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,90.44099,68.7,0,-1,0,68.7,0,0,21.741,30.7851,0,72.31579,68.7,0,0,123.6182,207.5018,0,72.31579,-72.31579,226.4987,53.92817,0.1619414,99.48509,0,0,207.5018
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,73.90593,68.7,0,-1,0,68.7,0,0,5.205927,12.59652,0,72.31579,68.7,0,0,203.9691,135.186,0,72.31579,-72.31579,150.2712,35.77879,0.1619414,81.29652,0,0,135.186
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.32,62.87023,0,0,0,150.2712,35.77879,0.1619414,0,0,0,62.87023
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,68.38639,59.72672,0,-1,0,59.72672,0,0,8.659668,15.49831,0,62.87023,59.72672,0,0,284.32,62.87023,0,62.87023,-62.87023,84.00017,20,0.1619414,75.22503,0,0,62.87023
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,48.70361,0,0,-1,0,0,0,0,48.70361,53.57397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619414,53.57397,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,29.5449,0,0,-1,0,0,0,0,29.5449,32.49939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619414,32.49939,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,9.875682,0,0,-1,0,0,0,0,9.875682,10.86325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619414,10.86325,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.08096,0,0,-1,0,0,0,0,31.08096,34.18906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619414,34.18906,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,27.54181,27.54181,81,0,22.761,27.54181,0,0,0,0,0,0,0,53.45819,50.78529,354.1758,0,50.78529,0,50.78529,132.1793,31.4712,0.1620024,30.29599,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,37.51925,37.51925,81,0,22.761,37.51925,2.671943,0,0,0,1.002493,0,0,43.48075,41.30672,303.3905,45.70676,42.30921,0,42.30921,172.3174,41.02786,0.162053,41.27117,0.8019942,81,46.70925
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,76.82013,76.82013,81,0,22.761,76.82013,5.025892,0,0,0,3.860897,0,0,4.179874,3.970881,261.0813,83.78504,7.831777,0,7.831777,179.7472,42.79688,0.1620614,84.50214,3.088717,81,87.64594
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,253.2495,90.83364,100.229,0,100.229,274.8329,65.43626,0.162047,0,25.22323,81,122.3627
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,43.88772,43.88772,0,-1,0,43.88772,61.79501,0,0,0,27.12042,46.1976,43.88772,0,0,153.0205,181.0398,0,19.07718,-19.07718,254.7237,60.64839,0.162047,48.27649,21.69633,0,208.1602
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,75.40141,75.40141,81,0,22.761,75.40141,40.17956,0,0,0,30.29595,0,0,5.598592,5.318663,174.2174,161.9626,35.61461,0,35.61461,288.5107,68.69289,0.1620819,82.94155,24.23676,81,192.2585
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,138.6028,194.0157,81.40706,0,81.40706,365.7402,87.08083,0.1620948,0,10.16565,81,206.7228
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,46.23858,46.23858,0,0,0,46.23858,73.34094,0,0,0,33.91181,48.67219,46.23858,0,0,57.19569,267.2821,0,14.76038,-14.76038,350.1814,83.37637,0.1620948,50.86243,27.12945,0,301.1939
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,159.1495,149.7,81,0,22.761,149.7,25.95834,0,9.449502,25.36445,38.85964,72.31579,68.7,0,0,73.59611,252.5217,0,33.45615,-33.45615,314.9156,74.97974,0.1620948,175.0645,31.08771,81,291.3814
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,89.22071,68.7,0,-1,0,68.7,26.22709,0,20.52071,29.44278,18.01801,72.31579,68.7,0,0,110.7696,219.0656,0,54.29778,-54.29778,257.6807,61.35242,0.1620948,98.14278,14.41441,0,237.0836
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,86.68059,86.68059,81,0,22.761,86.68059,13.35929,0,0,0,11.57991,5.979564,5.680586,0,0,171.1005,164.7678,5.600347,0,5.600347,262.9937,62.61741,0.1621001,95.34865,9.263928,81,176.3477
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,100.5083,100.5083,81,0,22.761,100.5083,15.67766,0,0,0,15.75735,20.53506,19.50831,0,0,165.5001,169.8081,0,4.777707,-4.777707,257.9575,61.41833,0.1621001,110.5591,12.60588,81,185.5655
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,69.39258,69.39258,81,0,22.761,69.39258,6.218696,0,0,0,4.315313,0,0,11.60742,11.02705,170.8087,165.0304,15.34237,0,15.34237,272.5125,64.8838,0.1621174,76.33183,3.45225,81,169.3457
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.504373,5.504373,77.82016,0,21.9565,5.504373,0,0,0,0,0,0,0,72.31579,68.7,155.4663,178.8385,68.7,0,68.7,337.6871,80.40153,0.1621625,6.05481,0,81,178.8385
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,57.1186,57.1186,0,-1,0,57.1186,0,0,7.105427E-15,0,0,60.12484,57.1186,0,0,86.76632,240.6685,0,60.12484,-60.12484,274.3099,65.31176,0.1621625,62.83046,0,0,240.6685
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.5717,180.5437,0,0,0,274.3099,65.31176,0.1621625,0,0,0,180.5437
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,46.97159,46.97159,0,-1,0,46.97159,0,0,0,0,0,49.44378,46.97159,0,0,153.5717,180.5437,0,49.44378,-49.44378,222.1916,52.90266,0.1621625,51.66874,0,0,180.5437
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.66351,35.66351,0,-1,0,35.66351,0,0,0,0,0,37.54053,35.66351,0,0,208.5092,131.0999,0,37.54053,-37.54053,182.6204,43.48097,0.1621625,39.22986,0,0,131.0999
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,41.47893,41.47893,0,-1,0,41.47893,0,0,0,0,0,43.66203,41.47893,0,0,250.2209,93.55939,0,43.66203,-43.66203,136.5966,32.52293,0.1621625,45.62683,0,0,93.55939
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,49.26437,47.40249,0,-1,0,47.40249,0,0,1.86188,6.788317,0,49.89736,47.40249,0,0,298.7343,49.89736,0,49.89736,-49.89736,84.00017,20,0.1621625,54.19081,0,0,49.89736
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,63.07639,0,0,-1,0,0,0,0,63.07639,69.38403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621625,69.38403,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,19.46842,0,0,-1,0,0,0,0,19.46842,21.41526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621625,21.41526,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,65.26984,0,0,-1,0,0,0,0,65.26984,71.79682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621625,71.79682,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,91.03392,0,0,-1,0,0,0,0,91.03392,100.1373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621625,100.1373,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621625,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,11.90684,11.90684,81,0,22.761,11.90684,137.6462,0,0,0,16.38931,0,0,69.09316,65.6385,354.1758,0,82.02781,0,82.02781,161.8186,38.52816,0.1621963,13.09752,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,143.233,143.233,81,0,22.761,143.233,23.80546,0,0,7.856289,34.09727,65.50841,62.23299,0,0,272.148,73.82503,0,31.41114,-31.41114,128.7083,30.64478,0.1621963,157.5563,27.27781,81,107.9223
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,75.41359,75.41359,81,0,22.761,75.41359,78.63065,0,0,0,59.29819,0,0,5.586413,5.307092,307.0493,42.41389,64.60528,0,64.60528,189.9983,45.23759,0.1622552,82.95495,47.43855,81,101.7121
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,85.20334,68.7,0,-1,0,68.7,138.8813,0,16.50334,25.02367,95.41143,72.31579,68.7,0,0,242.444,100.5586,23.09564,0,23.09564,211.9087,50.45436,0.1622218,93.72367,76.32915,0,195.9701
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,117.9241,117.9241,81,0,22.761,117.9241,91.72138,0,0,0,108.1616,38.86746,36.92409,0,0,219.3483,121.3447,69.29414,0,69.29414,277.6469,66.10628,0.1622012,129.7165,86.52928,81,229.5063
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,65.87705,0,18.93489,0,0,0,0,0,87.471,0,0,65.87705,62.5832,150.0542,183.7094,150.0542,0,150.0542,420.0009,100,0.1620985,0,69.9768,81,271.1805
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,55.09363,55.09363,0,0,0,55.09363,177.152,39.60616,0,0,97.59945,57.9933,55.09363,0,0,0,318.7582,0,0,0,420.0009,100,0.1620985,60.603,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.750569,3.750569,0,0,0,3.750569,2417.946,86.73875,0,0,90.68672,3.947968,3.750569,0,0,0,318.7582,0,0,0,420.0009,100,0.1620985,4.125626,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,36.41629,36.41629,0,-1,0,36.41629,237.1942,48.0444,0,0,86.37733,38.33294,36.41629,0,0,0,318.7582,0,0,0,420.0009,100,0.1620985,40.05791,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620985,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,12.93361,12.93361,0,0,0,12.93361,319.2414,27.6751,0,0,41.28942,13.61432,12.93361,0,0,0,318.7582,0,0,0,420.0009,100,0.1620985,14.22697,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,54.53092,54.53092,0,0,0,54.53092,37.07582,0,0,0,20.21778,57.40097,54.53092,0,0,0,318.7582,0,37.18318,-37.18318,380.8063,90.66799,0.1620985,59.98401,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,127.1635,127.1635,81,0,22.761,127.1635,0,0,0,0,0,48.59317,46.16351,0,0,41.31465,281.575,0,48.59317,-48.59317,329.5846,78.47237,0.1620985,139.8799,0,81,281.575
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,135.1824,68.7,0,-1,0,68.7,0,0,66.48238,80.00061,0,72.31579,68.7,0,0,95.30706,232.9819,0,72.31579,-72.31579,253.3571,60.323,0.1620985,148.7006,0,0,232.9819
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,64.3508,64.3508,0,-1,0,64.3508,0,0,1.421085E-14,2.085882,0,67.73769,64.3508,0,0,175.6579,160.6661,0,67.73769,-67.73769,181.9553,43.32261,0.1620985,70.78588,0,0,160.6661
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,97.85845,68.7,0,-1,0,68.7,0,0,29.15845,38.94429,0,72.31579,68.7,0,0,250.922,92.9284,0,72.31579,-72.31579,105.7278,25.17323,0.1620985,107.6443,0,0,92.9284
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,30.53092,19.58198,0,-1,0,19.58198,0,0,10.94894,14.00203,0,20.61261,19.58198,0,0,331.2729,20.61261,0,20.61261,-20.61261,84.00017,20,0.1620985,33.58401,0,0,20.61261
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,86.54279,0,0,-1,0,0,0,0,86.54279,95.19707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620985,95.19707,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,16.21002,0,0,-1,0,0,0,0,16.21002,17.83102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620985,17.83102,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,62.25705,0,0,-1,0,0,0,0,62.25705,68.48276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620985,68.48276,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,22.84553,0,0,-1,0,0,0,0,22.84553,25.13008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620985,25.13008,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,107.331,0,0,-1,0,0,0,0,107.331,118.0641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620985,118.0641,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,59.03609,0,0,-1,0,0,0,0,59.03609,64.9397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620985,64.9397,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,52.64212,52.64212,81,0,22.761,52.64212,0,0,0,0,0,0,0,28.35788,26.93999,354.1758,0,26.93999,0,26.93999,109.5577,26.08511,0.1621306,57.90633,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,29.953,29.953,81,0,22.761,29.953,15.40222,0,0,0,4.613426,0,0,51.047,48.49465,327.2358,24.24599,53.10807,0,53.10807,159.9404,38.08098,0.1621927,32.9483,3.690741,81,28.85942
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,55.8816,55.8816,81,0,22.761,55.8816,47.07093,0,0,0,26.30399,0,0,25.1184,23.86248,274.1277,72.04326,50.16647,0,50.16647,207.5325,49.41241,0.1622457,61.46976,21.04319,81,98.34724
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,223.9613,117.1931,124.7941,0,124.7941,325.9226,77.60047,0.1621958,0,44.8753,81,173.2872
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,15.8601,15.8601,0,-1,0,15.8601,509.0269,0,0,0,80.73218,16.69484,15.8601,0,0,99.16714,229.5078,64.03734,0,64.03734,386.6738,92.065,0.1621035,17.44611,64.58575,0,310.24
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,57.04905,57.04905,0,0,0,57.04905,188.2599,12.21904,0,0,107.4005,60.05164,57.04905,0,0,35.12981,287.1414,35.12981,0,35.12981,420.0009,100,0.1620528,62.75396,85.92039,0,394.5419
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,7.183735,7.183735,0,0,0,7.183735,1310.234,86.56194,0,0,94.12376,7.561826,7.183735,0,0,0,318.7582,0,0,0,420.0009,100,0.1620528,7.902108,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.341907,6.341907,0,0,0,6.341907,1300.139,75.77795,0,0,82.45364,6.675692,6.341907,0,0,0,318.7582,0,0,0,420.0009,100,0.1620528,6.976098,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,61.13712,61.13712,0,0,0,61.13712,154.236,29.94059,0,0,94.29546,64.35486,61.13712,0,0,0,318.7582,0,0,0,420.0009,100,0.1620528,67.25083,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,117.8601,68.7,0,-1,0,68.7,156.5084,35.20549,49.16006,60.94607,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620528,129.6461,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,90.2983,90.2983,21.5983,0,7.732369,90.2983,94.24686,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620528,99.32812,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,72.8554,72.8554,27.12078,0,9.129558,72.8554,66.07843,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.1620528,80.14094,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,73.96767,73.96767,54.17041,0,15.97311,73.96767,28.17342,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1620528,81.36443,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,26.6111,26.6111,0,0,0,26.6111,0,0,3.552714E-15,0,0,28.01168,26.6111,0,0,0,318.7582,0,28.01168,-28.01168,390.4739,92.9698,0.1620528,29.27221,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,76.42976,68.7,0,-1,0,68.7,0,0,7.729765,15.37274,0,72.31579,68.7,0,0,31.12409,290.7466,0,72.31579,-72.31579,314.2464,74.82042,0.1620528,84.07274,0,0,290.7466
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,73.63994,68.7,0,-1,0,68.7,0,0,4.939939,12.30393,0,72.31579,68.7,0,0,111.475,218.4308,0,72.31579,-72.31579,238.0189,56.67104,0.1620528,81.00393,0,0,218.4308
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,133.0484,68.7,0,-1,0,68.7,0,0,64.34836,77.65319,0,72.31579,68.7,0,0,191.8259,146.115,0,72.31579,-72.31579,161.7913,38.52167,0.1620528,146.3532,0,0,146.115
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,17.75155,17.75155,0,-1,0,17.75155,0,0,0,0,0,18.68585,17.75155,0,0,272.1767,73.79917,0,18.68585,-18.68585,142.0947,33.83201,0.1620528,19.52671,0,0,73.79917
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,21.06969,21.06969,0,-1,0,21.06969,0,0,0,0,0,22.17862,21.06969,0,0,292.9388,55.11333,0,22.17862,-22.17862,118.7164,28.26575,0.1620528,23.17665,0,0,55.11333
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,19.37066,19.37066,0,-1,0,19.37066,0,0,0,0,0,20.39016,19.37066,0,0,317.5817,32.93471,0,20.39016,-20.39016,97.22328,23.14836,0.1620528,21.30772,0,0,32.93471
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,107.9025,11.91732,0,-1,0,11.91732,0,0,95.98521,106.7755,0,12.54455,11.91732,0,0,340.2374,12.54455,0,12.54455,-12.54455,84.00017,20,0.1620528,118.6928,0,0,12.54455
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.5454,0,0,-1,0,0,0,0,24.5454,26.99994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620528,26.99994,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,8.658316,0,0,-1,0,0,0,0,8.658316,9.524148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620528,9.524148,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620528,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,16.68282,16.68282,81,0,22.761,16.68282,0,0,0,0,0,0,0,64.31718,61.10132,354.1758,0,61.10132,0,61.10132,141.966,33.80135,0.1621166,18.3511,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,25.9236,25.9236,81,0,22.761,25.9236,65.50957,0,0,0,16.98244,0,0,55.0764,52.32257,293.0745,54.99118,69.30502,0,69.30502,207.7145,49.45573,0.1621685,28.51596,13.58595,81,71.97363
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,223.7695,117.3657,100.0854,0,100.0854,302.6638,72.06266,0.1621543,0,25.10828,81,148.7511
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,60.14598,0,17.48493,0,0,0,0,0,66.54543,0,0,60.14598,57.13869,123.6841,207.4425,123.6841,0,123.6841,420.0009,100,0.162076,0,53.23635,81,273.9879
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,16.61275,16.61275,0,-1,0,16.61275,549.4121,73.78537,0,0,91.27248,17.48711,16.61275,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,18.27403,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,23.40525,23.40525,0,0,0,23.40525,497.2483,91.7451,0,0,116.3822,24.63711,23.40525,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,25.74578,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,137.833,137.833,69.13298,0,19.75864,137.833,86.97547,47.56509,0,1.916275,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,151.6163,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.173261,6.173261,0,0,0,6.173261,2027.772,118.6815,0,0,125.1796,6.498169,6.173261,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,6.790586,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,128.9796,68.7,0,-1,0,68.7,147.3003,28.8795,60.27964,73.1776,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,141.8776,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,6.984163,6.984163,0,0,0,6.984163,1192.791,75.9547,0,0,83.30646,7.35175,6.984163,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,7.682579,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,73.20961,73.20961,20.25,0,7.39125,73.20961,76.2556,0.07947146,0,0,55.82642,55.74696,52.95961,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,80.53056,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,19.84163,19.84163,0,0,0,19.84163,111.7586,1.288792,0,0,22.17472,20.88592,19.84163,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,21.82579,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162076,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,49.94389,49.94389,0,-1,0,49.94389,0,0,7.105427E-15,0,0,52.57252,49.94389,0,0,0,318.7582,0,52.57252,-52.57252,364.5845,86.80567,0.162076,54.93829,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,88.95078,68.7,0,-1,0,68.7,0,0,20.25077,29.14585,0,72.31579,68.7,0,0,58.41391,266.1857,0,72.31579,-72.31579,288.357,68.65629,0.162076,97.84586,0,0,266.1857
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,16.82447,16.82447,0,-1,0,16.82447,0,0,0,0,0,17.70996,16.82447,0,0,138.7648,193.8699,0,17.70996,-17.70996,269.6891,64.21156,0.162076,18.50691,0,0,193.8699
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,47.70619,47.70619,0,-1,0,47.70619,0,0,7.105427E-15,0,0,50.21704,47.70619,0,0,158.4425,176.16,0,50.21704,-50.21704,216.7556,51.60839,0.162076,52.47681,0,0,176.16
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2392,125.9429,0,0,0,216.7556,51.60839,0.162076,0,0,0,125.9429
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,48.71656,48.71656,0,-1,0,48.71656,0,0,7.105427E-15,0,0,51.28059,48.71656,0,0,214.2392,125.9429,0,51.28059,-51.28059,162.7012,38.73829,0.162076,53.58822,0,0,125.9429
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.89718,31.89718,0,-1,0,31.89718,0,0,3.552714E-15,0,0,33.57597,31.89718,0,0,271.2177,74.66232,0,33.57597,-33.57597,127.309,30.3116,0.162076,35.08689,0,0,74.66232
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,142.4929,39.03203,0,-1,0,39.03203,0,0,103.4609,117.7102,0,41.08635,39.03203,0,0,308.5243,41.08635,0,41.08635,-41.08635,84.00017,20,0.162076,156.7422,0,0,41.08635
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,150.7826,0,0,-1,0,0,0,0,150.7826,165.8609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162076,165.8609,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,23.03802,23.03802,81,0,22.761,23.03802,0,0,0,0,0,0,0,57.96198,55.06388,354.1758,0,55.06388,0,55.06388,136.2383,32.43764,0.1621412,25.34183,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,57.09766,57.09766,81,0,22.761,57.09766,25.80344,0,0,0,14.73316,0,0,23.90234,22.70722,299.1119,49.55749,37.44039,0,37.44039,171.7574,40.89454,0.1621818,62.80743,11.78653,81,64.29065
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,73.34997,73.34997,81,0,22.761,73.34997,36.18765,0,0,0,26.54363,0,0,7.650032,7.26753,261.6715,83.25384,33.81116,0,33.81116,203.8335,48.53169,0.1622151,80.68497,21.23491,81,109.7975
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,227.8604,113.6839,114.3245,0,114.3245,312.2912,74.3549,0.1621805,0,36.49957,81,159.3083
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,58.54178,58.54178,0,-1,0,58.54178,135.1705,0,0,0,79.13124,61.62292,58.54178,0,0,113.5359,216.5759,17.50832,0,17.50832,328.9011,78.30962,0.1621554,64.39596,63.30499,0,295.7072
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.001782,6.001782,0,0,0,6.001782,1669.861,0,0,0,100.2214,6.317666,6.001782,0,0,96.0276,232.3334,93.90378,0,93.90378,417.986,99.52028,0.1620209,6.601961,80.17715,0,332.5548
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.98012,2.98012,0,0,0,2.98012,2681.687,74.6567,0,0,79.91749,3.136968,2.98012,0,0,2.123818,316.8468,2.123818,0,2.123818,420.0009,100,0.1620178,3.278132,63.93399,0,396.7643
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.252456,3.252456,0,0,0,3.252456,3748.311,118.4885,0,0,121.9122,3.423638,3.252456,0,0,0,318.7582,0,0,0,420.0009,100,0.1620178,3.577702,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620178,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,96.98637,68.7,0,-1,0,68.7,148.0517,29.39576,28.28637,37.98501,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620178,106.685,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,104.7015,104.7015,36.00149,0,11.37638,104.7015,73.84668,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620178,115.1716,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,25.27605,25.27605,0,0,0,25.27605,194.7988,22.63106,0,0,49.23743,26.60637,25.27605,0,0,0,318.7582,0,0,0,420.0009,100,0.1620178,27.80366,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,99.25559,99.25559,81,0,22.761,99.25559,11.1726,3.552714E-15,0,0,11.08943,19.21641,18.25559,0,0,0,318.7582,0,8.126981,-8.126981,411.4342,97.96034,0.1620178,109.1812,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,66.82063,66.82063,76.32587,0,21.57845,66.82063,0,0,0,0,0,0,0,9.505241,9.029979,9.029979,310.6313,9.029979,0,9.029979,420.0009,100,0.1620285,73.50269,0,81,310.6313
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,86.50254,68.7,0,-1,0,68.7,0,0,17.80254,26.45279,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1620285,95.15279,0,0,318.7582
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,61.70165,61.70165,0,-1,0,61.70165,0,0,7.105427E-15,0,0,64.9491,61.70165,0,0,80.35088,246.4424,0,64.9491,-64.9491,275.3109,65.55009,0.1620285,67.87182,0,0,246.4424
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,134.0245,68.7,0,-1,0,68.7,0,0,65.32451,78.72696,0,72.31579,68.7,0,0,152.5166,181.4933,0,72.31579,-72.31579,199.0834,47.40071,0.1620285,147.427,0,0,181.4933
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,28.19558,28.19558,0,-1,0,28.19558,0,0,3.552714E-15,0,0,29.67956,28.19558,0,0,232.8674,109.1775,0,29.67956,-29.67956,167.7984,39.95192,0.1620285,31.01514,0,0,109.1775
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.919583,2.919583,0,-1,0,2.919583,0,0,4.440892E-16,0,0,3.073246,2.919583,0,0,265.8447,79.49798,0,3.073246,-3.073246,164.5589,39.18061,0.1620285,3.211541,0,0,79.49798
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,68.03633,68.03633,0,-1,0,68.03633,0,0,1.421085E-14,6.139966,0,71.6172,68.03633,0,0,269.2594,76.42474,0,71.6172,-71.6172,89.06776,21.20657,0.1620285,74.83997,0,0,76.42474
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.17478,4.567163,0,-1,0,4.567163,0,0,38.60762,42.92509,0,4.80754,4.567163,0,0,348.8341,4.80754,0,4.80754,-4.80754,84.00017,20,0.1620285,47.49226,0,0,4.80754
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,46.96476,0,0,-1,0,0,0,0,46.96476,51.66124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620285,51.66124,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,54.98397,0,0,-1,0,0,0,0,54.98397,60.48237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620285,60.48237,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,76.49101,0,0,-1,0,0,0,0,76.49101,84.14011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620285,84.14011,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620285,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,9.878703,9.878703,81,0,22.761,9.878703,164.2014,0,0,0,16.22096,0,0,71.1213,67.56523,354.1758,0,83.78619,0,83.78619,163.4867,38.92533,0.1620594,10.86657,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,47.27748,47.27748,81,0,22.761,47.27748,52.6805,0,0,0,24.90601,0,0,33.72252,32.0364,270.3896,75.40758,56.94241,0,56.94241,217.507,51.78729,0.1621203,52.00522,19.92481,81,100.3136
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,86.9515,86.9515,81,0,22.761,86.9515,28.40538,0,0,0,24.69891,6.264735,5.951498,0,0,213.4472,126.6557,18.43417,0,18.43417,234.9952,55.95113,0.1621374,95.64664,19.75913,81,151.3547
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,15.75413,15.75413,0,-1,0,15.75413,274.3895,0,0,0,43.22768,16.58329,15.75413,0,0,195.013,143.2465,26.64438,0,26.64438,260.2723,61.96947,0.1620993,17.32954,34.58214,0,186.4742
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.320429,3.320429,0,0,0,3.320429,2178.942,0,0,0,72.3502,3.495188,3.320429,0,0,168.3686,167.2264,68.85502,0,68.85502,325.5939,77.52221,0.1620009,3.652472,57.88017,0,239.5766
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,48.47701,48.47701,0,0,0,48.47701,99.35574,0,7.105427E-15,0,48.16468,51.02843,48.47701,0,0,99.51363,229.196,0,2.86374,-2.86374,322.5753,76.80348,0.1620009,53.3247,38.53175,0,277.3607
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,35.42505,35.42505,0,0,0,35.42505,221.9075,0,0,0,78.61085,37.28952,35.42505,0,0,102.6956,226.3322,41.32132,0,41.32132,361.7761,86.137,0.1619419,38.96755,62.88868,0,304.9431
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,91.19765,91.19765,76.1468,0,21.53314,91.19765,84.67021,7.105427E-15,0,0,77.21724,15.843,15.05085,0,0,61.37424,263.5214,61.37424,0,61.37424,420.0009,100,0.1619872,100.3174,61.77379,81,340.7386
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.342388,6.342388,0,-1,0,6.342388,1541.787,91.1099,0,0,97.7861,6.676198,6.342388,0,0,0,318.7582,0,0,0,420.0009,100,0.1619872,6.976627,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,65.50147,65.50147,20.25,0,7.39125,65.50147,81.32227,5.634154,0,0,53.26728,47.63313,45.25147,0,0,0,318.7582,0,0,0,420.0009,100,0.1619872,72.05162,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,11.99358,11.99358,0,0,0,11.99358,272.3168,20.0357,0,0,32.66052,12.62482,11.99358,0,0,0,318.7582,0,0,0,420.0009,100,0.1619872,13.19293,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619872,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,119.7717,119.7717,81,0,22.761,119.7717,0,0,0,0,0,40.81232,38.77171,0,0,0,318.7582,0,40.81232,-40.81232,376.9809,89.75717,0.1619872,131.7489,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,110.5596,68.7,0,-1,0,68.7,0,0,41.85961,52.91557,0,72.31579,68.7,0,0,45.34702,277.9459,0,72.31579,-72.31579,300.7533,71.6078,0.1619872,121.6156,0,0,277.9459
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,94.77599,68.7,0,-1,0,68.7,0,0,26.07599,35.55359,0,72.31579,68.7,0,0,125.6979,205.6301,0,72.31579,-72.31579,224.5258,53.45842,0.1619872,104.2536,0,0,205.6301
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,11.52277,11.52277,0,-1,0,11.52277,0,0,1.776357E-15,0,0,12.12923,11.52277,0,0,206.0488,133.3143,0,12.12923,-12.12923,211.7405,50.4143,0.1619872,12.67505,0,0,133.3143
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.36396,31.36396,0,-1,0,31.36396,0,0,0,0,0,33.0147,31.36396,0,0,219.5257,121.1851,0,33.0147,-33.0147,176.9399,42.12847,0.1619872,34.50036,0,0,121.1851
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2087,88.17039,0,0,0,176.9399,42.12847,0.1619872,0,0,0,88.17039
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,28.72305,28.72305,0,-1,0,28.72305,0,0,3.552714E-15,0,0,30.23479,28.72305,0,0,256.2087,88.17039,0,30.23479,-30.23479,145.0697,34.54033,0.1619872,31.59536,0,0,88.17039
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,51.06039,51.06039,0,-1,0,51.06039,0,0,0,1.127607,0,53.74778,51.06039,0,0,289.8029,57.9356,0,53.74778,-53.74778,88.41452,21.05103,0.1619872,56.16643,0,0,57.9356
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.5227,4.187823,0,0,0,88.41452,21.05103,0.1619872,0,0,0,4.187823
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.5227,4.187823,0,0,0,88.41452,21.05103,0.1619872,0,0,0,4.187823
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,26.63129,3.978431,0,-1,0,3.978431,0,0,22.65286,25.31599,0,4.187823,3.978431,0,0,349.5227,4.187823,0,4.187823,-4.187823,84.00017,20,0.1619872,29.29442,0,0,4.187823
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,101.7102,81,81,0,22.761,81,0,0,20.71024,30.88126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619872,111.8813,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,63.16071,63.16071,81,0,22.761,63.16071,21.7447,0,0,0,13.73411,0,0,17.83929,16.94733,354.1758,0,30.68143,0,30.68143,113.1071,26.93022,0.1620199,69.47678,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,55.11588,55.11588,81,0,22.761,55.11588,38.62484,0,0,0,21.28842,0,0,25.88412,24.58992,323.4944,27.61329,45.87834,0,45.87834,156.6311,37.29306,0.1620686,60.62746,17.03074,81,48.90171
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,74.21428,74.21428,81,0,22.761,74.21428,51.38438,0,0,0,38.13455,0,0,6.785722,6.446436,277.616,68.90379,44.58099,0,44.58099,198.9244,47.36285,0.1621114,81.6357,30.50764,81,107.0383
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,62.92937,62.92937,0,-1,0,62.92937,79.3829,0,7.105427E-15,0.522311,49.95517,66.24145,62.92937,0,0,233.035,109.0267,0,16.28628,-16.28628,181.7571,43.27542,0.1621114,69.22231,39.96413,0,158.9818
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,150.0767,149.7,81,0,22.761,149.7,64.85928,0,0.3767278,15.3844,97.09435,72.31579,68.7,0,0,251.1309,92.7404,24.77855,0,24.77855,205.2641,48.87231,0.162076,165.0844,77.67548,81,189.8347
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,121.4886,121.4886,81,0,22.761,121.4886,92.58755,0,0,0,112.4834,42.61963,40.48864,0,0,226.3524,115.0411,69.86375,0,69.86375,271.5427,64.65289,0.1620462,133.6375,89.98669,81,227.5245
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,117.3633,117.3633,81,0,22.761,117.3633,104.4416,0,0,0,122.576,38.27712,36.36326,0,0,156.4886,177.9185,84.29893,0,84.29893,351.5157,83.69405,0.1620061,129.0996,98.06084,81,300.4945
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,49.85267,49.85267,0,0,0,49.85267,237.7285,0,0,0,118.514,52.4765,49.85267,0,0,72.18969,253.7875,66.0375,0,66.0375,414.1644,98.61037,0.1619122,54.83794,94.8112,0,372.3015
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,10.8595,10.8595,0,-1,0,10.8595,621.9,49.95201,0,0,67.53526,11.43106,10.8595,0,0,6.152191,313.2213,6.152191,0,6.152191,420.0009,100,0.1619034,11.94545,54.02821,0,380.7565
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,98.62191,98.62191,39.21273,0,12.18882,98.62191,63.40982,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.1619034,108.4841,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,37.60461,37.60461,0,0,0,37.60461,117.2004,4.488947,0,0,44.07275,39.5838,37.60461,0,0,0,318.7582,0,0,0,420.0009,100,0.1619034,41.36507,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,79.90908,79.90908,65.38238,0,18.80974,79.90908,19.13583,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1619034,87.89999,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,120.5017,120.5017,81,0,22.761,120.5017,0,0,0,0,0,41.58073,39.5017,0,0,0,318.7582,0,41.58073,-41.58073,376.1709,89.56432,0.1619034,132.5519,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,26.47483,26.47483,0,-1,0,26.47483,0,0,3.552714E-15,0,0,27.86824,26.47483,0,0,46.20081,277.1775,0,27.86824,-27.86824,346.7952,82.57012,0.1619034,29.12231,0,0,277.1775
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,81.5913,68.7,0,-1,0,68.7,0,0,12.8913,21.05043,0,72.31579,68.7,0,0,77.16553,249.3092,0,72.31579,-72.31579,270.5677,64.42074,0.1619034,89.75043,0,0,249.3092
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.00487,39.00487,0,-1,0,39.00487,0,0,0,0,0,41.05776,39.00487,0,0,157.5164,176.9935,0,41.05776,-41.05776,227.289,54.11631,0.1619034,42.90536,0,0,176.9935
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,69.8943,68.7,0,-1,0,68.7,0,0,1.194299,8.183729,0,72.31579,68.7,0,0,203.1361,135.9357,0,72.31579,-72.31579,151.0614,35.96694,0.1619034,76.88373,0,0,135.9357
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,24.60305,24.60305,0,-1,0,24.60305,0,0,3.552714E-15,0,0,25.89794,24.60305,0,0,283.487,63.61991,0,25.89794,-25.89794,123.7626,29.46723,0.1619034,27.06335,0,0,63.61991
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,48.37652,35.83587,0,-1,0,35.83587,0,0,12.54066,17.37831,0,37.72197,35.83587,0,0,312.2625,37.72197,0,37.72197,-37.72197,84.00017,20,0.1619034,53.21418,0,0,37.72197
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,35.71601,0,0,-1,0,0,0,0,35.71601,39.28762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619034,39.28762,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619034,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,33.9862,0,0,-1,0,0,0,0,33.9862,37.38482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619034,37.38482,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619034,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,26.66456,26.66456,81,0,22.761,26.66456,0,0,0,0,0,0,0,54.33545,51.61867,354.1758,0,51.61867,0,51.61867,132.9699,31.65945,0.1619641,29.33101,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,32.07014,32.07014,81,0,22.761,32.07014,6.965562,0,0,0,2.233865,0,0,48.92986,46.48337,302.5571,46.45681,48.71723,0,48.71723,179.1872,42.66352,0.1620208,35.27715,1.787092,81,48.69067
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,25.04814,25.04814,81,0,22.761,25.04814,58.8203,0,0,0,14.73339,0,0,55.95186,53.15427,253.8399,90.30231,67.88766,0,67.88766,243.591,57.99775,0.162074,27.55295,11.78671,81,105.0357
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,80.79923,80.79923,81,0,22.761,80.79923,34.90446,2.775558E-17,0,0,28.20253,0,0,0.2007706,0.1907321,185.9522,151.4012,28.39326,0,28.39326,270.5273,64.41113,0.1621002,88.87915,22.56203,81,179.6037
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,48.5458,48.5458,0,-1,0,48.5458,112.8797,0,0,0,54.79837,51.10085,48.5458,0,0,157.559,176.9551,3.697529,0,3.697529,274.0351,65.24631,0.162095,53.40038,43.8387,0,231.7535
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,48.54819,48.54819,0,0,0,48.54819,200.4996,0,0,0,97.3389,51.10336,48.54819,0,0,153.8615,180.2829,46.23555,0,46.23555,317.8979,75.68983,0.1620293,53.403,77.87112,0,277.6218
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,21.81561,21.81561,0,0,0,21.81561,549.1178,0,0,0,119.7934,22.9638,21.81561,0,0,107.6259,221.8949,96.82961,0,96.82961,409.7586,97.56137,0.161892,23.99717,95.83472,0,341.6883
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,15.72019,15.72019,0,0,0,15.72019,517.4283,53.99686,0,0,81.34073,16.54757,15.72019,0,0,10.7963,309.0416,10.7963,0,10.7963,420.0009,100,0.1618767,17.29221,65.07259,0,390.3823
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,43.53663,43.53663,0,0,0,43.53663,139.7428,15.01127,0,0,60.83931,45.82803,43.53663,0,0,0,318.7582,0,0,0,420.0009,100,0.1618767,47.8903,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618767,0,58.05964,0,391.3328
