Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,85.53006,85.53006,28.71471,0,9.532822,85.53006,69.92352,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1618767,94.08306,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,102.3282,102.3282,69.80373,0,19.92834,102.3282,33.45732,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1618767,112.561,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,24.36555,24.36555,0,0,0,24.36555,36.14992,0,0,0,8.808125,25.64794,24.36555,0,0,0,318.7582,0,16.83982,-16.83982,402.2501,95.77364,0.1618767,26.8021,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,55.93941,55.93941,0,0,0,55.93941,0,0,7.105427E-15,0,0,58.88359,55.93941,0,0,18.71091,301.9184,0,58.88359,-58.88359,340.1814,80.9954,0.1618767,61.53335,0,0,301.9184
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,67.44884,67.44884,0,-1,0,67.44884,0,0,0,5.49373,0,70.99879,67.44884,0,0,84.13712,243.0348,0,70.99879,-70.99879,265.3421,63.17656,0.1618767,74.19373,0,0,243.0348
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,138.4764,68.7,0,-1,0,68.7,0,0,69.77644,83.62408,0,72.31579,68.7,0,0,163.0247,172.036,0,72.31579,-72.31579,189.1145,45.02718,0.1618767,152.3241,0,0,172.036
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,77.20563,68.7,0,-1,0,68.7,0,0,8.505627,16.22619,0,72.31579,68.7,0,0,243.3755,99.72025,0,72.31579,-72.31579,112.887,26.8778,0.1618767,84.92619,0,0,99.72025
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,74.81242,26.03423,0,-1,0,26.03423,0,0,48.77819,56.25944,0,27.40445,26.03423,0,0,323.7264,27.40445,0,27.40445,-27.40445,84.00017,20,0.1618767,82.29367,0,0,27.40445
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,19.00976,0,0,-1,0,0,0,0,19.00976,20.91074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618767,20.91074,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618767,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618767,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.66887,0,0,-1,0,0,0,0,31.66887,34.83576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618767,34.83576,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,30.49939,0,0,-1,0,0,0,0,30.49939,33.54934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618767,33.54934,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.39419,0,0,-1,0,0,0,0,31.39419,34.53361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618767,34.53361,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,49.4472,49.4472,81,0,22.761,49.4472,0,0,0,0,0,0,0,31.5528,29.97516,354.1758,0,29.97516,0,29.97516,112.4371,26.77069,0.1619119,54.39192,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,324.2007,26.97765,71.75945,0,71.75945,180.5141,42.97946,0.1619383,0,2.447559,81,30.03709
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,25.28462,25.28462,81,0,22.761,25.28462,53.25622,0,0,0,13.46563,0,0,55.71539,52.92962,252.4412,91.56115,66.39525,0,66.39525,243.5022,57.97659,0.1619935,27.81308,10.7725,81,105.0268
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,22.15898,22.15898,81,0,22.761,22.15898,158.2228,0,0,0,35.06055,0,0,58.84102,55.89897,186.0459,151.3169,90.95953,0,90.95953,329.7939,78.52221,0.162014,24.37487,28.04844,81,186.3774
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,55.48384,55.48384,0,-1,0,55.48384,37.41123,0,0,0,20.75718,58.40404,55.48384,0,0,95.08643,233.1804,0,37.64685,-37.64685,290.1107,69.07383,0.162014,61.03222,16.60575,0,253.9376
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,18.68398,18.68398,0,0,0,18.68398,83.5993,0,0,0,15.61968,19.66735,18.68398,0,0,136.9163,195.5336,0,4.04767,-4.04767,285.8441,68.05797,0.162014,20.55238,12.49574,0,211.1533
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,140.7709,140.7709,81,0,22.761,140.7709,9.901269,0,0,5.14801,13.93811,62.91676,59.77092,0,0,141.4137,191.4859,0,48.97865,-48.97865,234.216,55.76561,0.162014,154.848,11.15049,81,205.424
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,26.06122,26.06122,81,0,22.761,26.06122,98.74535,0,0,0,25.73424,0,0,54.93878,52.19184,195.8344,142.5073,77.92609,0,77.92609,308.1432,73.36728,0.1620528,28.66734,20.58739,81,168.2415
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,63.34273,63.34273,81,0,22.761,63.34273,78.99158,0,0,0,50.03543,0,0,17.65727,16.7744,117.9083,212.6407,66.80984,0,66.80984,371.5246,88.45805,0.1621073,69.677,40.02834,81,262.6762
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,13.69651,13.69651,0,-1,0,13.69651,140.5671,0,0,0,19.25278,14.41738,13.69651,0,0,51.09848,272.7696,4.835405,0,4.835405,376.1118,89.55025,0.1621005,15.06616,15.40223,0,292.0224
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,10.5862,10.5862,0,0,0,10.5862,29.25038,0,0,0,3.096504,11.14337,10.5862,0,0,46.26308,277.1215,0,8.046865,-8.046865,367.6297,87.5307,0.1621005,11.64482,2.477203,0,280.218
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,84.27904,84.27904,81,0,22.761,84.27904,1.487618,0,0,0,1.25375,3.451622,3.279041,0,0,55.20404,269.0746,0,2.197872,-2.197872,365.3129,86.9791,0.1621005,92.70695,1.003,81,270.3283
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,57.64611,266.8767,4.135036,0,4.135036,369.2358,87.9131,0.1620946,0,3.308028,0,271.0117
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,223.28,149.7,81,0,22.761,149.7,0,0,73.58001,95.90801,0,72.31579,68.7,0,0,53.51108,270.5983,0,72.31579,-72.31579,293.0082,69.76373,0.1620946,245.608,0,81,270.5983
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,8.458234,8.458234,0,-1,0,8.458234,0,0,0,0,0,8.903403,8.458234,0,0,133.862,198.2825,0,8.903403,-8.903403,283.6232,67.52921,0.1620946,9.304057,0,0,198.2825
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.663262,1.663262,0,-1,0,1.663262,0,0,2.220446E-16,0,0,1.750802,1.663262,0,0,143.7546,189.3791,0,1.750802,-1.750802,281.7777,67.0898,0.1620946,1.829589,0,0,189.3791
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,39.75132,39.75132,0,-1,0,39.75132,0,0,7.105427E-15,0,0,41.8435,39.75132,0,0,145.7,187.6283,0,41.8435,-41.8435,237.6708,56.58817,0.1620946,43.72646,0,0,187.6283
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,95.83501,68.7,0,-1,0,68.7,0,0,27.135,36.7185,0,72.31579,68.7,0,0,192.1927,145.7848,0,72.31579,-72.31579,161.4433,38.4388,0.1620946,105.4185,0,0,145.7848
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,126.695,68.7,0,-1,0,68.7,0,0,57.99503,70.66453,0,72.31579,68.7,0,0,272.5436,73.46897,0,72.31579,-72.31579,85.21573,20.28942,0.1620946,139.3645,0,0,73.46897
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8945,1.153181,0,0,0,85.21573,20.28942,0.1620946,0,0,0,1.153181
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,53.4289,1.095522,0,-1,0,1.095522,0,0,52.33337,57.67627,0,1.153181,1.095522,0,0,352.8945,1.153181,0,1.153181,-1.153181,84.00017,20,0.1620946,58.77179,0,0,1.153181
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,22.52834,0,0,-1,0,0,0,0,22.52834,24.78117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620946,24.78117,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5572056,0,0,-1,0,0,0,0,0.5572056,0.6129261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620946,0.6129261,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.21678,0,0,-1,0,0,0,0,40.21678,44.23846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620946,44.23846,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.4082,24.4082,81,0,22.761,24.4082,0,0,0,0,0,0,0,56.5918,53.76221,354.1758,0,53.76221,0,53.76221,135.0035,32.14362,0.1621573,26.84902,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,76.08104,76.08104,81,0,22.761,76.08104,7.210065,0,0,0,5.485493,0,0,4.91896,4.673012,300.4136,48.38599,10.1585,0,10.1585,144.6407,34.43819,0.1621678,83.68914,4.388394,81,53.87148
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,63.65116,63.65116,81,0,22.761,63.65116,28.33085,0,0,0,18.03291,0,0,17.34884,16.4814,290.2551,57.52864,34.51431,0,34.51431,177.3838,42.23416,0.1622035,70.01627,14.42633,81,75.56155
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,255.7408,88.59152,113.0882,0,113.0882,284.6688,67.77814,0.1621712,0,35.51059,81,132.9798
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,94.84849,68.7,0,-1,0,68.7,67.90468,0,26.14849,35.63334,46.65051,72.31579,68.7,0,0,142.6526,190.3709,0,25.66528,-25.66528,257.6152,61.33682,0.1621712,104.3333,37.32041,0,237.0214
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,20.29117,20.29117,0,0,0,20.29117,326.0445,0,0,0,66.15824,21.35913,20.29117,0,0,171.1695,164.7057,44.79911,0,44.79911,300.1154,71.45589,0.162108,22.32029,52.92659,0,230.8639
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,126.3214,126.3214,81,0,22.761,126.3214,61.54047,0,0,0,77.73882,47.70678,45.32144,0,0,126.3704,205.0249,30.03203,0,30.03203,328.6062,78.23943,0.1621228,138.9536,62.19105,81,282.7637
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,96.4933,96.4933,81,0,22.761,96.4933,64.73155,0,0,0,62.46161,16.30874,15.4933,0,0,96.33838,232.0537,46.15287,0,46.15287,372.3907,88.66428,0.1621649,106.1426,49.96929,81,294.5153
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,28.30941,28.30941,0,0,0,28.30941,171.8222,0,0,0,48.64186,29.79938,28.30941,0,0,50.1855,273.5913,18.84248,0,18.84248,390.2662,92.92035,0.1621384,31.14036,38.91349,0,322.2331
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,47.68428,47.68428,0,-1,0,47.68428,47.88013,0,0,0,22.8313,50.19398,47.68428,0,0,31.34303,290.5495,0,27.36268,-27.36268,361.4234,86.05302,0.1621384,52.45271,18.26504,0,313.3808
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,119.2224,119.2224,81,0,22.761,119.2224,17.05894,7.105427E-15,0,0,20.33809,40.23413,38.22243,0,0,61.746,263.1868,0,19.89605,-19.89605,340.4512,81.05964,0.1621384,131.1447,16.27047,81,283.5249
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,34.05216,34.05216,0,0,0,34.05216,68.64384,0,0,0,23.37471,35.84438,34.05216,0,0,83.85272,243.2908,0,12.46967,-12.46967,327.307,77.93008,0.1621384,37.45737,18.69977,0,266.6655
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,91.88655,91.88655,81,0,22.761,91.88655,11.02583,0,0,0,10.13126,11.45953,10.88655,0,0,97.70791,230.8211,0,1.32827,-1.32827,325.9069,77.59672,0.1621384,101.0752,8.105007,81,240.9524
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,39.91891,39.91891,81,0,22.761,39.91891,0,0,0,0,0,0,0,41.08109,39.02703,99.18376,229.4928,39.02703,0,39.02703,362.9312,86.41201,0.1621837,43.9108,0,81,229.4928
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,88.7094,68.7,0,-1,0,68.7,0,0,20.00939,28.88033,0,72.31579,68.7,0,0,60.15673,264.6172,0,72.31579,-72.31579,286.7036,68.26263,0.1621837,97.58033,0,0,264.6172
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.5076,192.3014,0,0,0,286.7036,68.26263,0.1621837,0,0,0,192.3014
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.5076,192.3014,0,0,0,286.7036,68.26263,0.1621837,0,0,0,192.3014
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.007912,4.007912,0,-1,0,4.007912,0,0,0,0,0,4.218854,4.007912,0,0,140.5076,192.3014,0,4.218854,-4.218854,282.2566,67.2038,0.1621837,4.408703,0,0,192.3014
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,47.90018,47.90018,0,-1,0,47.90018,0,0,0,0,0,50.42125,47.90018,0,0,145.1952,188.0825,0,50.42125,-50.42125,229.1079,54.54939,0.1621837,52.6902,0,0,188.0825
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,27.91113,27.91113,0,-1,0,27.91113,0,0,3.552714E-15,0,0,29.38013,27.91113,0,0,201.2188,137.6613,0,29.38013,-29.38013,198.1385,47.17574,0.1621837,30.70224,0,0,137.6613
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8634,108.2812,0,0,0,198.1385,47.17574,0.1621837,0,0,0,108.2812
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8634,108.2812,0,0,0,198.1385,47.17574,0.1621837,0,0,0,108.2812
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,63.20568,63.20568,0,-1,0,63.20568,0,0,0,0.826245,0,66.5323,63.20568,0,0,233.8634,108.2812,0,66.5323,-66.5323,128.0073,30.47787,0.1621837,69.52625,0,0,108.2812
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.7882,41.74886,0,0,0,128.0073,30.47787,0.1621837,0,0,0,41.74886
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,11.4934,11.4934,0,0,0,11.4934,0,0,1.776357E-15,0,0,12.09832,11.4934,0,0,307.7882,41.74886,0,12.09832,-12.09832,115.2546,27.44151,0.1621837,12.64274,0,0,41.74886
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,63.88805,63.88805,81,0,22.761,63.88805,16.86833,0,0,0,10.77685,0,0,17.11195,16.25635,321.2308,29.65054,27.0332,0,27.0332,140.9005,33.54768,0.1622124,70.27686,8.621478,81,40.42738
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,54.17148,54.17148,81,0,22.761,54.17148,50.76373,0,0,0,27.49946,0,0,26.82852,25.48709,294.1976,53.98042,52.98656,0,52.98656,191.168,45.51609,0.162267,59.58863,21.99957,81,81.47987
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,15.78725,15.78725,81,0,22.761,15.78725,361.2489,0,0,0,57.03125,0,0,65.21275,61.95212,241.211,101.6683,118.9834,0,118.9834,304.0455,72.39165,0.1622477,17.36597,45.625,81,158.6996
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,82.59872,68.7,0,-1,0,68.7,113.6932,0,13.89871,22.15858,78.10725,72.31579,68.7,0,0,122.2276,208.7533,5.79146,0,5.79146,309.5398,73.6998,0.1622396,90.85858,62.4858,0,286.8606
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,19.95636,19.95636,0,0,0,19.95636,518.1171,0,0,0,103.3973,21.0067,19.95636,0,0,116.4362,213.9657,82.39062,0,82.39062,387.7024,92.30991,0.1621237,21.952,82.71786,0,317.363
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,48.46663,48.46663,0,0,0,48.46663,267.0549,44.36945,0,0,129.4325,51.01751,48.46663,0,0,34.04556,288.1172,34.04556,0,34.04556,420.0009,100,0.1620759,53.31329,103.546,0,417.5497
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,80.65467,80.65467,20.25,0,7.39125,80.65467,165.3921,69.8126,0,0,133.3965,63.58386,60.40467,0,0,0,318.7582,0,0,0,420.0009,100,0.1620759,88.72014,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,75.69544,75.69544,20.25,0,7.39125,75.69544,155.2885,59.18268,0,0,117.5463,58.36363,55.44545,0,0,0,318.7582,0,0,0,420.0009,100,0.1620759,83.26499,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620759,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,57.60395,57.60395,0,0,0,57.60395,141.2595,20.73531,0,0,81.37105,60.63574,57.60395,0,0,0,318.7582,0,0,0,420.0009,100,0.1620759,63.36435,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,99.81714,99.81714,55.08696,0,16.205,99.81714,47.17066,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1620759,109.7989,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,65.15932,65.15932,43.44948,0,13.26072,65.15932,35.07167,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.1620759,71.67525,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,236.4896,149.7,81,0,22.761,149.7,0,0,86.7896,110.4386,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1620759,260.1385,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,75.14896,68.7,0,-1,0,68.7,0,0,6.448962,13.96386,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1620759,82.66386,0,0,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,175.4536,68.7,0,-1,0,68.7,0,0,106.7536,124.299,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1620759,192.999,0,0,174.1266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,23.65141,23.65141,0,-1,0,23.65141,0,0,3.552714E-15,0,0,24.89622,23.65141,0,0,241.0526,101.8109,0,24.89622,-24.89622,165.0753,39.30357,0.1620759,26.01655,0,0,101.8109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,56.54751,56.54751,0,-1,0,56.54751,0,0,7.105427E-15,0,0,59.5237,56.54751,0,0,268.7151,76.91464,0,59.5237,-59.5237,102.3318,24.36467,0.1620759,62.20226,0,0,76.91464
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,23.17302,16.5214,0,-1,0,16.5214,0,0,6.651626,8.968928,0,17.39095,16.5214,0,0,334.8525,17.39095,0,17.39095,-17.39095,84.00017,20,0.1620759,25.49033,0,0,17.39095
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,78.93346,0,0,-1,0,0,0,0,78.93346,86.82681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620759,86.82681,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,45.97711,0,0,-1,0,0,0,0,45.97711,50.57482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620759,50.57482,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.01754,0,0,-1,0,0,0,0,32.01754,35.21929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620759,35.21929,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,11.25009,0,0,-1,0,0,0,0,11.25009,12.3751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620759,12.3751,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,73.30279,0,0,-1,0,0,0,0,73.30279,80.63307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620759,80.63307,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,17.48755,17.48755,81,0,22.761,17.48755,0,0,0,0,0,0,0,63.51245,60.33683,354.1758,0,60.33683,0,60.33683,141.2407,33.62867,0.1621391,19.23631,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,63.26878,63.26878,81,0,22.761,63.26878,0,0,0,0,0,0,0,17.73122,16.84466,293.839,54.30315,16.84466,0,16.84466,157.2209,37.43349,0.1621586,69.59566,0,81,54.30315
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,276.9943,69.46333,101.6154,0,101.6154,253.6217,60.38601,0.1621427,0,26.33229,81,102.3787
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,86.55888,86.55888,81,0,22.761,86.55888,78.09376,0,0,0,67.59709,5.851458,5.558885,0,0,175.379,160.9172,61.74563,0,61.74563,312.1988,74.3329,0.1621987,95.21478,54.07767,81,228.5143
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,94.77149,68.7,0,-1,0,68.7,120.6551,0,26.0715,35.54865,82.89003,72.31579,68.7,0,0,113.6333,216.4882,10.57424,0,10.57424,322.2304,76.72137,0.1621838,104.2486,66.31203,0,299.3783
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,82.04638,82.04638,81,0,22.761,82.04638,121.2573,0,0,0,99.48727,1.101454,1.046381,0,0,103.0591,226.0051,98.38581,0,98.38581,415.5674,98.94442,0.1621935,90.25102,79.58981,81,325.4923
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,15.34156,15.34156,0,0,0,15.34156,794.8159,101.1149,0,0,121.9372,16.14901,15.34156,0,0,4.673271,314.5523,4.673271,0,4.673271,420.0009,100,0.162187,16.87572,97.54975,0,436.4895
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,58.25928,58.25928,0,0,0,58.25928,177.6055,42.14612,0,0,103.4717,61.32556,58.25928,0,0,0,318.7582,0,0,0,420.0009,100,0.162187,64.08521,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162187,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,31.56902,31.56902,0,-1,0,31.56902,291.9659,58.94024,0,0,92.17078,33.23055,31.56902,0,0,0,318.7582,0,0,0,420.0009,100,0.162187,34.72592,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,47.09068,47.09068,0,0,0,47.09068,167.8685,29.48129,0,0,79.05042,49.56913,47.09068,0,0,0,318.7582,0,0,0,420.0009,100,0.162187,51.79974,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,69.90223,69.90223,28.68955,0,9.526456,69.90223,62.06064,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.162187,76.89245,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,63.18114,63.18114,46.87352,0,14.127,63.18114,27.16937,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.162187,69.49926,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,26.3955,26.3955,0,0,0,26.3955,0,0,3.552714E-15,0,0,27.78474,26.3955,0,0,0,318.7582,0,27.78474,-27.78474,390.7132,93.02676,0.162187,29.03505,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,6.978892,6.978892,0,-1,0,6.978892,0,0,8.881784E-16,0,0,7.346202,6.978892,0,0,30.87193,290.9735,0,7.346202,-7.346202,382.9696,91.18305,0.162187,7.676782,0,0,290.9735
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,80.62741,68.7,0,-1,0,68.7,0,0,11.92741,19.99015,0,72.31579,68.7,0,0,39.03438,283.6273,0,72.31579,-72.31579,306.742,73.03368,0.162187,88.69016,0,0,283.6273
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,92.03046,68.7,0,-1,0,68.7,0,0,23.33046,32.5335,0,72.31579,68.7,0,0,119.3853,211.3115,0,72.31579,-72.31579,230.5145,54.8843,0.162187,101.2335,0,0,211.3115
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,50.39542,50.39542,0,-1,0,50.39542,0,0,7.105427E-15,0,0,53.04781,50.39542,0,0,199.7361,138.9957,0,53.04781,-53.04781,174.5972,41.57068,0.162187,55.43497,0,0,138.9957
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.27995,35.27995,0,-1,0,35.27995,0,0,0,0,0,37.13678,35.27995,0,0,258.6782,85.94789,0,37.13678,-37.13678,135.4516,32.25032,0.162187,38.80794,0,0,85.94789
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,38.97185,38.97185,0,-1,0,38.97185,0,0,0,0,0,41.023,38.97185,0,0,299.9413,48.81111,0,41.023,-41.023,92.20956,21.95461,0.162187,42.86903,0,0,48.81111
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,45.80402,7.398705,0,-1,0,7.398705,0,0,38.40532,42.98572,0,7.78811,7.398705,0,0,345.5223,7.78811,0,7.78811,-7.78811,84.00017,20,0.162187,50.38443,0,0,7.78811
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,20.18727,0,0,-1,0,0,0,0,20.18727,22.20599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162187,22.20599,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162187,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162187,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,34.22183,34.22183,81,0,22.761,34.22183,0,0,0,0,0,0,0,46.77817,44.43926,354.1758,0,44.43926,0,44.43926,126.159,30.03779,0.1622383,37.64401,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,25.3588,25.3588,81,0,22.761,25.3588,0,0,0,0,0,0,0,55.6412,52.85914,309.7365,39.99533,52.85914,0,52.85914,176.3055,41.97742,0.1622993,27.89468,0,81,39.99533
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,256.8774,87.56857,84.10422,0,84.10422,256.0938,60.97459,0.1623078,0,12.32338,81,102.9728
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,24.70716,24.70716,81,0,22.761,24.70716,135.8436,0,0,0,33.56308,0,0,56.29284,53.4782,172.7732,163.2624,87.04128,0,87.04128,338.6684,80.63518,0.1623332,27.17787,26.85047,81,196.8254
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,118.1397,68.7,0,-1,0,68.7,39.57993,0,49.43971,61.25368,27.19141,72.31579,68.7,0,0,85.7319,241.5995,0,45.12437,-45.12437,291.1031,69.31013,0.1623332,129.9537,21.75313,0,268.7909
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,132.8432,132.8432,81,0,22.761,132.8432,24.27622,0,0,0,32.24932,54.57183,51.84324,0,0,135.8701,196.4751,0,22.32251,-22.32251,267.5732,63.70777,0.1623332,146.1276,25.79946,81,228.7245
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.275198,1.275198,73.59099,0,20.88652,1.275198,5167.365,1.421085E-14,0,0,65.89413,0,0,72.31579,68.7,160.6729,174.1526,134.5941,0,134.5941,395.2603,94.10942,0.1622742,1.402718,52.7153,81,240.0468
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,166.5702,149.7,81,0,22.761,149.7,68.63486,4.351844,16.87018,33.52719,102.7464,72.31579,68.7,0,0,26.07876,295.2874,26.07876,0,26.07876,420.0009,100,0.1622378,183.2272,82.19711,81,398.0337
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,62.19666,62.19666,0,0,0,62.19666,164.8152,37.0394,0,0,102.5096,65.47016,62.19666,0,0,0,318.7582,0,0,0,420.0009,100,0.1622378,68.41632,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,42.94123,42.94123,0,-1,0,42.94123,172.8217,29.01046,0,0,74.21175,45.20129,42.94123,0,0,0,318.7582,0,0,0,420.0009,100,0.1622378,47.23535,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,33.59135,33.59135,0,0,0,33.59135,173.0639,22.77519,0,0,58.1345,35.35931,33.59135,0,0,0,318.7582,0,0,0,420.0009,100,0.1622378,36.95048,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,96.19099,96.19099,50.69236,0,15.09317,96.19099,49.7898,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1622378,105.8101,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622378,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,19.39198,19.39198,0,0,0,19.39198,0,0,3.552714E-15,0,0,20.41261,19.39198,0,0,0,318.7582,0,20.41261,-20.41261,398.4841,94.87697,0.1622378,21.33118,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,45.18884,45.18884,0,-1,0,45.18884,0,0,7.105427E-15,0,0,47.5672,45.18884,0,0,22.68068,298.3456,0,47.5672,-47.5672,348.3438,82.93884,0.1622378,49.70772,0,0,298.3456
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,38.90943,38.90943,0,-1,0,38.90943,0,0,7.105427E-15,0,0,40.95729,38.90943,0,0,75.53312,250.7784,0,40.95729,-40.95729,305.1711,72.65963,0.1622378,42.80037,0,0,250.7784
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,82.59349,68.7,0,-1,0,68.7,0,0,13.89349,22.15284,0,72.31579,68.7,0,0,121.0412,209.8211,0,72.31579,-72.31579,228.9435,54.51025,0.1622378,90.85284,0,0,209.8211
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,38.6455,38.6455,0,-1,0,38.6455,0,0,7.105427E-15,0,0,40.67947,38.6455,0,0,201.3921,137.5053,0,40.67947,-40.67947,186.0636,44.30077,0.1622378,42.51004,0,0,137.5053
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.6217,25.6217,0,-1,0,25.6217,0,0,3.552714E-15,0,0,26.97021,25.6217,0,0,246.5915,96.82587,0,26.97021,-26.97021,157.6345,37.53195,0.1622378,28.18387,0,0,96.82587
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.8035962,0.8035962,0,-1,0,0.8035962,0,0,1.110223E-16,0,0,0.8458908,0.8035962,0,0,276.5584,69.85565,0,0.8458908,-0.8458908,156.7428,37.31965,0.1622378,0.8839558,0,0,69.85565
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,48.51038,48.51038,0,-1,0,48.51038,0,0,7.105427E-15,0,0,51.06356,48.51038,0,0,277.4983,69.00977,0,51.06356,-51.06356,102.9171,24.50403,0.1622378,53.36142,0,0,69.00977
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,27.20414,17.04889,0,-1,0,17.04889,0,0,10.15525,12.87566,0,17.9462,17.04889,0,0,334.2356,17.9462,0,17.9462,-17.9462,84.00017,20,0.1622378,29.92456,0,0,17.9462
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622378,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622378,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,10.62834,10.62834,81,0,22.761,10.62834,0,0,0,0,0,0,0,70.37166,66.85307,354.1758,0,66.85307,0,66.85307,147.4226,35.10054,0.1622914,11.69117,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,44.00146,44.00146,81,0,22.761,44.00146,0,0,0,0,0,0,0,36.99854,35.14862,287.3227,60.16777,35.14862,0,35.14862,180.7675,43.03979,0.1623317,48.4016,0,81,60.16777
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,32.69588,32.69588,81,0,22.761,32.69588,101.0106,0,0,0,33.02632,0,0,48.30412,45.88891,252.1741,91.80152,78.91523,0,78.91523,255.633,60.86488,0.1623684,35.96547,26.42105,81,124.8278
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,85.21776,85.21776,81,0,22.761,85.21776,73.43697,0,0,0,62.58133,4.439745,4.217758,0,0,173.2589,162.8252,58.14159,0,58.14159,310.791,73.9977,0.1624207,93.73953,50.06507,81,225.4066
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,115.1173,215.1527,81.6405,0,81.6405,388.2419,92.43838,0.1623069,0,65.31239,0,296.7932
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,73.18383,0,0,106.6606,0,0,0,0,33.4768,288.6291,33.4768,0,33.4768,420.0009,100,0.1622603,0,85.32851,0,395.2897
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,73.16772,73.16772,20.25,0,7.39125,73.16772,172.711,70.66587,0,0,126.3687,55.70287,52.91772,0,0,0,318.7582,0,0,0,420.0009,100,0.1622603,80.4845,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622603,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,64.2277,64.2277,20.25,0,7.39125,64.2277,197.3182,80.44064,0,0,126.733,46.29232,43.9777,0,0,0,318.7582,0,0,0,420.0009,100,0.1622603,70.65047,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,97.4902,68.7,0,-1,0,68.7,158.2407,36.39558,28.7902,38.53922,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1622603,107.2392,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622603,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,96.54644,96.54644,46.71427,0,14.08671,96.54644,54.33128,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1622603,106.2011,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,12.13461,12.13461,0,0,0,12.13461,149.4283,5.359271,0,0,18.13254,12.77327,12.13461,0,0,0,318.7582,0,0,0,420.0009,100,0.1622603,13.34807,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,104.9147,104.9147,81,0,22.761,104.9147,0,0,0,0,0,25.17337,23.91471,0,0,0,318.7582,0,25.17337,-25.17337,393.4658,93.68214,0.1622603,115.4062,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,127.8602,68.7,0,-1,0,68.7,0,0,59.1602,71.94621,0,72.31579,68.7,0,0,27.97042,293.5848,0,72.31579,-72.31579,317.2383,75.53276,0.1622603,140.6462,0,0,293.5848
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,98.34455,68.7,0,-1,0,68.7,0,0,29.64455,39.479,0,72.31579,68.7,0,0,108.3213,221.2691,0,72.31579,-72.31579,241.0107,57.38338,0.1622603,108.179,0,0,221.2691
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6722,148.9533,0,0,0,241.0107,57.38338,0.1622603,0,0,0,148.9533
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,69.5117,68.7,0,-1,0,68.7,0,0,0.8117056,7.762876,0,72.31579,68.7,0,0,188.6722,148.9533,0,72.31579,-72.31579,164.7832,39.23401,0.1622603,76.46288,0,0,148.9533
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,18.4483,18.4483,0,-1,0,18.4483,0,0,3.552714E-15,0,0,19.41927,18.4483,0,0,269.023,76.63748,0,19.41927,-19.41927,144.3135,34.36028,0.1622603,20.29313,0,0,76.63748
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.6,57.21822,0,0,0,144.3135,34.36028,0.1622603,0,0,0,57.21822
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,44.11214,44.11214,0,-1,0,44.11214,0,0,7.105427E-15,0,0,46.43384,44.11214,0,0,290.6,57.21822,0,46.43384,-46.43384,95.3679,22.7066,0.1622603,48.52336,0,0,57.21822
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,20.88796,10.24516,0,-1,0,10.24516,0,0,10.6428,12.7316,0,10.78438,10.24516,0,0,342.1931,10.78438,0,10.78438,-10.78438,84.00017,20,0.1622603,22.97676,0,0,10.78438
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,21.51143,0,0,-1,0,0,0,0,21.51143,23.66257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622603,23.66257,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,18.57808,0,0,-1,0,0,0,0,18.57808,20.43589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622603,20.43589,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622603,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,71.24627,71.24627,81,0,22.761,71.24627,0,0,0,0,0,0,0,9.753735,9.266047,354.1758,0,9.266047,0,9.266047,92.79071,22.09298,0.1622709,78.3709,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,344.9098,8.339443,100.9132,0,100.9132,188.5254,44.8869,0.162256,0,25.77055,81,40.55263
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,95.92443,95.92443,81,0,22.761,95.92443,67.35837,0,0,0,64.61313,15.70993,14.92443,0,0,243.9966,99.16131,48.9032,0,48.9032,234.919,55.93299,0.1622999,105.5169,51.6905,81,163.7744
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,71.60777,68.7,0,-1,0,68.7,133.371,0,2.907763,10.06854,91.62589,72.31579,68.7,0,0,195.0934,143.1742,19.3101,0,19.3101,253.2382,60.29469,0.162273,78.76854,73.30071,0,234.8001
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,10.18383,10.18383,0,0,0,10.18383,936.8796,0,0,0,95.41027,10.71983,10.18383,0,0,175.7833,160.5533,84.69044,0,84.69044,333.5826,79.42427,0.1621554,11.20222,76.32822,0,255.9635
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,66.47429,66.47429,30.77274,0,10.0535,66.47429,193.5687,0,0,0,128.6734,37.58058,35.70155,0,0,91.09283,236.7747,91.09283,0,91.09283,420.0009,100,0.1620544,73.12172,102.9387,81,365.4481
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,58.83488,58.83488,0,0,0,58.83488,225.7299,70.87646,0,0,132.8079,61.93145,58.83488,0,0,0,318.7582,0,0,0,420.0009,100,0.1620544,64.71837,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,99.97289,99.97289,31.27288,0,10.18004,99.97289,126.5565,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620544,109.9702,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,20.22157,20.22157,0,-1,0,20.22157,545.0383,88.92943,0,0,110.2153,21.28586,20.22157,0,0,0,318.7582,0,0,0,420.0009,100,0.1620544,22.24372,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,54.52436,54.52436,0,0,0,54.52436,146.3153,22.38339,0,0,79.77745,57.39406,54.52436,0,0,0,318.7582,0,0,0,420.0009,100,0.1620544,59.97679,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,68.64397,68.64397,20.25,0,7.39125,68.64397,74.28161,0.04882274,0,0,50.98985,50.94102,48.39397,0,0,0,318.7582,0,0,0,420.0009,100,0.1620544,75.50837,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,17.36188,17.36188,0,0,0,17.36188,112.8251,1.312894,0,0,19.58856,18.27567,17.36188,0,0,0,318.7582,0,0,0,420.0009,100,0.1620544,19.09807,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620544,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,59.35408,59.35408,0,-1,0,59.35408,0,0,7.105427E-15,0,0,62.47798,59.35408,0,0,0,318.7582,0,62.47798,-62.47798,354.1432,84.31966,0.1620544,65.28949,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,45.78842,45.78842,0,-1,0,45.78842,0,0,7.105427E-15,0,0,48.19834,45.78842,0,0,69.41998,256.2802,0,48.19834,-48.19834,303.3378,72.22313,0.1620544,50.36726,0,0,256.2802
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.9737,208.0819,0,0,0,303.3378,72.22313,0.1620544,0,0,0,208.0819
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,56.13987,56.13987,0,-1,0,56.13987,0,0,7.105427E-15,0,0,59.0946,56.13987,0,0,122.9737,208.0819,0,59.0946,-59.0946,241.0466,57.39193,0.1620544,61.75386,0,0,208.0819
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,11.24434,11.24434,0,-1,0,11.24434,0,0,0,0,0,11.83615,11.24434,0,0,188.6344,148.9873,0,11.83615,-11.83615,228.5702,54.42136,0.1620544,12.36878,0,0,148.9873
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,32.16701,32.16701,0,-1,0,32.16701,0,0,0,0,0,33.86001,32.16701,0,0,201.7856,137.1512,0,33.86001,-33.86001,192.8786,45.92338,0.1620544,35.38371,0,0,137.1512
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.4079,103.2911,0,0,0,192.8786,45.92338,0.1620544,0,0,0,103.2911
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,142.235,68.7,0,-1,0,68.7,0,0,73.53503,87.75853,0,72.31579,68.7,0,0,239.4079,103.2911,0,72.31579,-72.31579,116.6511,27.77401,0.1620544,156.4585,0,0,103.2911
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,74.13464,29.42659,0,-1,0,29.42659,0,0,44.70805,52.12151,0,30.97536,29.42659,0,0,319.7588,30.97536,0,30.97536,-30.97536,84.00017,20,0.1620544,81.5481,0,0,30.97536
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.02615,0,0,-1,0,0,0,0,32.02615,35.22876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620544,35.22876,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,57.57916,57.57916,81,0,22.761,57.57916,0,0,0,0,0,0,0,23.42084,22.24979,354.1758,0,22.24979,0,22.24979,105.1082,25.02571,0.1620798,63.33708,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.33702,2.33702,74.65281,0,21.15516,2.33702,0,0,0,0,0,0,0,72.31579,68.7,331.926,20.02481,68.7,0,68.7,170.2827,40.54342,0.1621154,2.570722,0,81,20.02481
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,136.7953,136.7953,81,0,22.761,136.7953,25.08676,0,0,0.7747976,34.3175,58.73186,55.79527,0,0,263.226,81.85481,0,24.41437,-24.41437,144.5477,34.41605,0.1621154,150.4748,27.454,81,116.1723
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,97.49313,97.49313,81,0,22.761,97.49313,67.8531,0,0,0,66.15212,17.36119,16.49314,0,0,290.3531,57.44045,48.79093,0,48.79093,190.8349,45.43678,0.1621591,107.2424,52.9217,81,123.5926
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,29.16742,29.16742,0,-1,0,29.16742,283.0531,0,0,0,82.5593,30.70255,29.16742,0,0,241.5622,101.3523,51.85675,0,51.85675,240.0305,57.15,0.1620873,32.08416,66.04743,0,183.9116
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,46.48669,46.48669,0,0,0,46.48669,216.1572,0,0,0,100.4843,48.93335,46.48669,0,0,189.7054,148.0234,51.55097,0,51.55097,288.936,68.79416,0.162016,51.13535,80.38746,0,248.5077
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.100079,6.100079,0,0,0,6.100079,1778.693,0,0,0,108.5017,6.421135,6.100079,0,0,138.1544,194.4192,102.0805,0,102.0805,385.7781,91.85175,0.1618749,6.710086,86.80134,0,302.9209
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,33.00927,33.00927,0,0,0,33.00927,342.5833,42.26374,0,0,113.0842,34.7466,33.00927,0,0,36.0739,286.2917,36.0739,0,36.0739,420.0009,100,0.1618252,36.31019,90.46738,0,399.3759
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618252,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,24.84913,24.84913,0,-1,0,24.84913,375.5499,67.1639,0,0,93.32088,26.15697,24.84913,0,0,0,318.7582,0,0,0,420.0009,100,0.1618252,27.33404,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618252,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,56.62099,56.62099,0,0,0,56.62099,91.12534,0,0,0,51.59607,59.60104,56.62099,0,0,0,318.7582,0,8.004974,-8.004974,411.5629,97.99096,0.1618252,62.28308,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,116.7947,116.7947,81,0,22.761,116.7947,19.52388,7.105427E-15,0,0,22.80285,37.6786,35.79467,0,0,8.894416,310.7533,0,14.87575,-14.87575,395.8824,94.25754,0.1618252,128.4741,18.24228,81,333.5561
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,104.6897,104.6897,81,0,22.761,104.6897,0,0,0,0,0,24.93657,23.68974,0,0,25.42303,295.8775,0,24.93657,-24.93657,369.597,87.99911,0.1618252,115.1587,0,81,295.8775
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,69.52357,68.7,0,-1,0,68.7,0,0,0.8235732,7.77593,0,72.31579,68.7,0,0,53.13033,270.9409,0,72.31579,-72.31579,293.3694,69.84973,0.1618252,76.47593,0,0,270.9409
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,24.59581,24.59581,0,-1,0,24.59581,0,0,3.552714E-15,0,0,25.89033,24.59581,0,0,133.4812,198.6251,0,25.89033,-25.89033,266.0786,63.35193,0.1618252,27.05539,0,0,198.6251
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,59.43652,59.43652,0,-1,0,59.43652,0,0,7.105427E-15,0,0,62.56476,59.43652,0,0,162.2482,172.7348,0,62.56476,-62.56476,200.1296,47.64981,0.1618252,65.38017,0,0,172.7348
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.14897,35.14897,0,-1,0,35.14897,0,0,7.105427E-15,0,0,36.99892,35.14897,0,0,231.7646,110.1701,0,36.99892,-36.99892,161.1293,38.36405,0.1618252,38.66387,0,0,110.1701
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.8745,73.17113,0,0,0,161.1293,38.36405,0.1618252,0,0,0,73.17113
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.8745,73.17113,0,0,0,161.1293,38.36405,0.1618252,0,0,0,73.17113
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.36332,32.36332,0,-1,0,32.36332,0,0,0,0,0,34.06665,32.36332,0,0,272.8745,73.17113,0,34.06665,-34.06665,125.2199,29.81421,0.1618252,35.59965,0,0,73.17113
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,73.79216,37.14926,0,-1,0,37.14926,0,0,36.6429,44.02211,0,39.10449,37.14926,0,0,310.7264,39.10449,0,39.10449,-39.10449,84.00017,20,0.1618252,81.17138,0,0,39.10449
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,53.03286,0,0,-1,0,0,0,0,53.03286,58.33614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618252,58.33614,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,53.55416,0,0,-1,0,0,0,0,53.55416,58.90957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618252,58.90957,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,74.76884,74.76884,81,0,22.761,74.76884,0,0,0,1.245721,0,0,0,6.231163,5.919604,354.1758,0,5.919604,0,5.919604,89.616,21.3371,0.1618319,82.24572,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,348.2562,5.327644,68.7,0,68.7,154.7905,36.85482,0.1618619,0,0,81,5.327644
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,115.827,115.827,81,0,22.761,115.827,24.18999,0,0,0,28.01855,36.66002,34.82702,0,0,279.5562,67.15765,0,8.641473,-8.641473,145.6816,34.68603,0.1618619,127.4097,22.41484,81,95.17619
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,67.4894,67.4894,81,0,22.761,67.4894,69.1749,0,0,0,46.68573,0,0,13.5106,12.83507,289.1578,58.51617,59.5208,0,59.5208,202.148,48.13038,0.1619184,74.23834,37.34858,81,105.2019
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,29.51602,29.51602,0,-1,0,29.51602,194.4971,0,0,0,57.40781,31.0695,29.51602,0,0,229.637,112.0849,26.33831,0,26.33831,227.1347,54.07959,0.1618821,32.46762,45.92624,0,169.4927
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,203.2987,135.7894,71.97926,0,71.97926,295.4203,70.33801,0.1617829,0,57.5834,0,207.7686
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,103.7894,103.7894,81,0,22.761,103.7894,103.6384,0,0,0,107.5657,23.98884,22.7894,0,0,131.3195,200.5707,83.57684,0,83.57684,374.7082,89.21606,0.1617777,114.1683,86.05254,81,308.1364
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,43.42329,43.42329,0,0,0,43.42329,252.1996,16.062,0,0,109.5134,45.70873,43.42329,0,0,47.74263,275.7899,47.74263,0,47.74263,420.0009,100,0.161712,47.76562,87.61069,0,385.3032
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,53.12739,53.12739,0,0,0,53.12739,165.842,32.18395,0,0,88.10752,55.92357,53.12739,0,0,0,318.7582,0,0,0,420.0009,100,0.161712,58.44013,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,6.686031,6.686031,0,-1,0,6.686031,1124.195,68.12609,0,0,75.16402,7.037928,6.686031,0,0,0,318.7582,0,0,0,420.0009,100,0.161712,7.354635,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,114.3857,114.3857,51.66477,0,15.33919,114.3857,57.71877,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.161712,125.8242,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161712,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,50.43563,50.43563,0,0,0,50.43563,35.56977,0,0,0,17.93984,53.09014,50.43563,0,0,0,318.7582,0,35.1503,-35.1503,382.9492,91.17819,0.161712,55.47919,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,16.27606,16.27606,0,0,0,16.27606,0,0,3.552714E-15,0,0,17.1327,16.27606,0,0,39.05589,283.6079,0,17.1327,-17.1327,364.8897,86.87833,0.161712,17.90367,0,0,283.6079
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,44.02467,44.02467,0,-1,0,44.02467,0,0,7.105427E-15,0,0,46.34175,44.02467,0,0,58.09222,266.4752,0,46.34175,-46.34175,316.0412,75.24776,0.161712,48.42714,0,0,266.4752
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.5831,220.1335,0,0,0,316.0412,75.24776,0.161712,0,0,0,220.1335
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.5831,220.1335,0,0,0,316.0412,75.24776,0.161712,0,0,0,220.1335
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.94987,47.94987,0,-1,0,47.94987,0,0,7.105427E-15,0,0,50.47355,47.94987,0,0,109.5831,220.1335,0,50.47355,-50.47355,262.8374,62.58022,0.161712,52.74486,0,0,220.1335
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.6648,169.6599,0,0,0,262.8374,62.58022,0.161712,0,0,0,169.6599
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,14.29524,14.29524,0,-1,0,14.29524,0,0,1.776357E-15,0,0,15.04762,14.29524,0,0,165.6648,169.6599,0,15.04762,-15.04762,246.9758,58.80365,0.161712,15.72476,0,0,169.6599
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,74.81957,68.7,0,-1,0,68.7,0,0,6.119571,13.60153,0,72.31579,68.7,0,0,182.3844,154.6123,0,72.31579,-72.31579,170.7483,40.65428,0.161712,82.30153,0,0,154.6123
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,71.50921,68.7,0,-1,0,68.7,0,0,2.809211,9.960133,0,72.31579,68.7,0,0,262.7352,82.29651,0,72.31579,-72.31579,94.52077,22.5049,0.161712,78.66013,0,0,82.29651
