Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,48.62587,9.481687,0,-1,0,9.481687,0,0,39.14418,44.00677,0,9.980723,9.481687,0,0,343.0861,9.980723,0,9.980723,-9.980723,84.00017,20,0.161712,53.48846,0,0,9.980723
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,49.85931,0,0,-1,0,0,0,0,49.85931,54.84524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161712,54.84524,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161712,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,23.38439,23.38439,81,0,22.761,23.38439,0,0,0,0,0,0,0,57.61561,54.73483,354.1758,0,54.73483,0,54.73483,135.9262,32.36331,0.1617744,25.72283,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,128.6663,128.6663,81,0,22.761,128.6663,21.5758,0,0,8.460067,27.76077,50.17502,47.66627,0,0,299.441,49.26135,0,22.41425,-22.41425,112.2995,26.73792,0.1617744,141.5329,22.20862,81,77.02212
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,37.84484,37.84484,81,0,22.761,37.84484,123.3135,0,0,0,46.66779,0,0,43.15516,40.9974,324.3457,26.8471,87.66519,0,87.66519,195.466,46.53943,0.161799,41.62932,37.33423,81,73.51489
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,76.79272,68.7,0,-1,0,68.7,119.4206,0,8.092716,15.77199,82.04195,72.31579,68.7,0,0,236.6805,105.7458,9.726162,0,9.726162,204.6931,48.73634,0.1617856,84.47198,65.63356,0,187.7877
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,27.24637,27.24637,0,0,0,27.24637,375.6386,0,0,0,102.3479,28.68039,27.24637,0,0,226.9543,114.4993,73.6675,0,73.6675,274.5802,65.37611,0.1616845,29.97101,81.87832,0,216.8472
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,37.30061,37.30061,0,0,0,37.30061,286.6251,0,0,0,106.9129,39.2638,37.30061,0,0,153.2868,180.8001,67.64911,0,67.64911,338.7578,80.65645,0.1615918,41.03067,85.53032,0,287.713
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,128.3744,128.3744,81,0,22.761,128.3744,80.11872,0,0,0,102.8519,49.86774,47.37435,0,0,85.63773,241.6843,52.98415,0,52.98415,389.0229,92.62432,0.1615701,141.2118,82.28151,81,344.5362
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,48.06469,0,0,80.71826,0,0,0,0,32.65357,289.37,32.65357,0,32.65357,420.0009,100,0.1615254,0,64.57461,0,370.0883
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,73.74632,68.7,0,-1,0,68.7,112.1821,4.753322,5.046318,12.42095,77.06911,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1615254,81.12095,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,9.671826,9.671826,0,0,0,9.671826,674.3716,55.04318,0,0,65.22405,10.18087,9.671826,0,0,0,318.7582,0,0,0,420.0009,100,0.1615254,10.63901,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,24.32915,24.32915,0,0,0,24.32915,162.3312,13.88418,0,0,39.4938,25.60963,24.32915,0,0,0,318.7582,0,0,0,420.0009,100,0.1615254,26.76206,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,13.04405,13.04405,0,0,0,13.04405,104.3135,0,0,0,13.6067,13.73058,13.04405,0,0,0,318.7582,0,0.1238786,-0.1238786,419.8703,99.96891,0.1615254,14.34845,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,67.36349,67.36349,67.50838,0,19.34762,67.36349,0,4.773959E-15,0,0,0,0,0,0.1448872,0.1376428,0.1376428,318.6343,0.1376428,0,0.1376428,420.0009,100,0.1615255,74.09984,0,81,318.6343
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,90.79439,68.7,0,-1,0,68.7,0,0,22.09439,31.17383,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1615255,99.87383,0,0,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,7.419072,7.419072,0,-1,0,7.419072,0,0,8.881784E-16,0,0,7.809549,7.419072,0,0,80.35088,246.4424,0,7.809549,-7.809549,335.5413,79.89063,0.1615255,8.160979,0,0,246.4424
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,9.627084,9.627084,0,-1,0,9.627084,0,0,0,0,0,10.13377,9.627084,0,0,89.02815,238.6329,0,10.13377,-10.13377,324.8594,77.34732,0.1615255,10.58979,0,0,238.6329
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,58.29205,58.29205,0,-1,0,58.29205,0,0,7.105427E-15,0,0,61.36006,58.29205,0,0,100.2879,228.4991,0,61.36006,-61.36006,260.1802,61.94754,0.1615255,64.12126,0,0,228.4991
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.4657,167.1391,0,0,0,260.1802,61.94754,0.1615255,0,0,0,167.1391
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.4657,167.1391,0,0,0,260.1802,61.94754,0.1615255,0,0,0,167.1391
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,39.22651,39.22651,0,-1,0,39.22651,0,0,7.105427E-15,0,0,41.29107,39.22651,0,0,168.4657,167.1391,0,41.29107,-41.29107,216.6556,51.58456,0.1615255,43.14917,0,0,167.1391
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,9.942898,9.942898,0,-1,0,9.942898,0,0,0,0,0,10.46621,9.942898,0,0,214.3447,125.848,0,10.46621,-10.46621,205.6232,48.95782,0.1615255,10.93719,0,0,125.848
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,25.71947,25.71947,0,-1,0,25.71947,0,0,3.552714E-15,0,0,27.07312,25.71947,0,0,225.9738,115.3818,0,27.07312,-27.07312,177.0857,42.16317,0.1615255,28.29141,0,0,115.3818
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.98305,32.98305,0,-1,0,32.98305,0,0,7.105427E-15,0,0,34.719,32.98305,0,0,256.0551,88.30866,0,34.719,-34.719,140.4886,33.44961,0.1615255,36.28136,0,0,88.30866
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.6317,53.58966,0,0,0,140.4886,33.44961,0.1615255,0,0,0,53.58966
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,16.78037,16.78037,0,0,0,16.78037,0,0,3.552714E-15,0,0,17.66355,16.78037,0,0,294.6317,53.58966,0,17.66355,-17.66355,121.8696,29.01652,0.1615255,18.45841,0,0,53.58966
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,314.2579,35.92611,21.16184,0,21.16184,141.9455,33.79648,0.1614965,0,16.92947,0,57.08795
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,14.2972,14.2972,0,0,0,14.2972,116.1268,0,0,0,16.60287,15.04968,14.2972,0,0,293.0961,54.97176,1.55319,0,1.55319,143.419,34.14731,0.1614944,15.72692,13.2823,0,71.57463
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,67.1205,67.1205,0,-1,0,67.1205,62.91386,0,0,12.25805,42.2281,70.65315,67.1205,0,0,291.5429,56.36964,0,28.42506,-28.42506,113.4563,27.01336,0.1614944,73.83255,33.78248,0,98.59773
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,94.4127,94.4127,81,0,22.761,94.4127,50.82768,0,0,0,47.98779,14.11862,13.41269,0,0,323.1263,27.94458,33.86916,0,33.86916,145.5874,34.66361,0.1615247,103.854,38.39023,81,75.93237
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,122.8983,122.8983,81,0,22.761,122.8983,10.66213,0,0,0,13.10358,44.1035,41.89833,0,0,289.2571,58.42682,0,30.99993,-30.99993,112.9107,26.88343,0.1615247,135.1882,10.48286,81,71.5304
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,147.7052,147.7052,81,0,22.761,147.7052,47.87796,0,0,41.98368,70.71822,70.21597,66.70517,0,0,323.7015,27.42689,0.5022547,0,0.5022547,113.3871,26.99688,0.1615252,162.4757,56.57458,81,98.14512
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,74.91068,74.91068,81,0,22.761,74.91068,52.12433,0,0,0,39.04668,0,0,6.089327,5.784861,323.1992,27.87892,44.83155,0,44.83155,155.9181,37.12328,0.1615666,82.40174,31.23735,81,66.92561
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,74.62251,68.7,0,-1,0,68.7,50.34353,0,5.922507,13.38476,34.58601,72.31579,68.7,0,0,278.3677,68.22731,0,37.72978,-37.72978,116.1474,27.65409,0.1615666,82.08475,27.66881,0,102.8133
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,119.038,119.038,81,0,22.761,119.038,8.390621,0,0,19.07147,9.988031,40.04005,38.03805,0,0,320.2897,30.49753,0,30.05202,-30.05202,84.46978,20.11181,0.1615666,130.9418,7.990425,81,40.48557
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,353.6808,0.4455125,78.59946,0,78.59946,159.0358,37.86559,0.161583,0,7.919569,81,10.34497
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,21.62068,21.62068,81,0,22.761,21.62068,9.927447,0,0,0,2.146381,0,0,59.37933,56.41036,275.0813,71.18503,58.55674,0,58.55674,214.5876,51.09218,0.1616474,23.78274,1.717105,81,73.33141
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,45.54367,45.54367,81,0,22.761,45.54367,0,0,0,0,0,0,0,35.45633,33.68351,216.5246,123.8861,33.68351,0,33.68351,246.5426,58.70049,0.1616856,50.09804,0,81,123.8861
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,36.04049,36.04049,0,-1,0,36.04049,0,0,0,0,0,37.93736,36.04049,0,0,182.8411,154.2012,0,37.93736,-37.93736,206.5531,49.1792,0.1616856,39.64454,0,0,154.2012
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9937,116.2639,0,0,0,206.5531,49.1792,0.1616856,0,0,0,116.2639
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,147.0874,68.7,0,-1,0,68.7,0,0,78.38744,93.09618,0,72.31579,68.7,0,0,224.9937,116.2639,0,72.31579,-72.31579,130.3255,31.02983,0.1616856,161.7962,0,0,116.2639
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.3446,43.9481,0,0,0,130.3255,31.02983,0.1616856,0,0,0,43.9481
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,35.78868,35.78868,0,-1,0,35.78868,0,0,7.105427E-15,0,0,37.67229,35.78868,0,0,305.3446,43.9481,0,37.67229,-37.67229,90.61545,21.57506,0.1616856,39.36755,0,0,43.9481
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,104.0059,5.962014,0,-1,0,5.962014,0,0,98.04389,108.4445,0,6.275804,5.962014,0,0,347.2027,6.275804,0,6.275804,-6.275804,84.00017,20,0.1616856,114.4065,0,0,6.275804
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,18.55055,0,0,-1,0,0,0,0,18.55055,20.40561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616856,20.40561,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616856,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.561293,0,0,-1,0,0,0,0,5.561293,6.117422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616856,6.117422,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616856,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,112.8991,81,81,0,22.761,81,0,0,31.89911,43.18902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616856,124.189,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,40.15837,40.15837,81,0,22.761,40.15837,0,0,0,0,0,0,0,40.84163,38.79955,354.1758,0,38.79955,0,38.79955,120.8087,28.76391,0.1617296,44.17421,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,104.4565,104.4565,81,0,22.761,104.4565,15.04655,0,1.421085E-14,0,15.7171,24.69105,23.4565,0,0,315.3763,34.91959,0,8.973948,-8.973948,111.3493,26.51168,0.1617296,114.9021,12.57368,81,50.63669
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,325.3473,25.94565,97.66501,0,97.66501,204.0024,48.57191,0.1617198,0,23.17201,81,54.91066
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,62.65849,62.65849,0,-1,0,62.65849,82.46086,0,7.105427E-15,0.2243394,51.66873,65.95631,62.65849,0,0,227.6823,113.8442,0,14.28758,-14.28758,188.942,44.9861,0.1617198,68.92434,41.33498,0,165.5129
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,243.5574,99.55658,77.01897,0,77.01897,262.0086,62.38288,0.1616147,0,61.61517,0,176.5755
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,166.5384,168.8737,81.91279,0,81.91279,339.7179,80.88506,0.1615031,0,65.53023,0,250.7864
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,0.6746998,0,0,85.30033,0,0,0,0,84.62563,242.5952,84.62563,0,84.62563,420.0009,100,0.161388,0,68.24026,0,327.8955
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,11.65119,11.65119,0,0,0,11.65119,751.2368,75.2636,0,0,87.528,12.26441,11.65119,0,0,0,318.7582,0,0,0,420.0009,100,0.161388,12.8163,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,101.9857,68.7,0,-1,0,68.7,131.8383,18.25715,33.28571,43.48428,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.161388,112.1843,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,45.25329,45.25329,0,0,0,45.25329,154.4225,22.2462,0,0,69.88124,47.63504,45.25329,0,0,0,318.7582,0,0,0,420.0009,100,0.161388,49.77862,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,56.41338,56.41338,0,0,0,56.41338,55.53982,0,0,0,31.33189,59.38251,56.41338,0,0,0,318.7582,0,28.05062,-28.05062,390.4329,92.96003,0.161388,62.05472,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,117.524,117.524,81,0,22.761,117.524,12.30105,0,1.421085E-14,0,14.45668,38.44632,36.52401,0,0,31.16735,290.7076,0,23.98964,-23.98964,365.1456,86.93925,0.161388,129.2764,11.56534,81,305.1643
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,137.4814,137.4814,81,0,22.761,137.4814,0,0,0,1.529504,0,59.45407,56.48137,0,0,57.82251,266.718,0,59.45407,-59.45407,302.4755,72.01783,0.161388,151.2295,0,81,266.718
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,33.21938,33.21938,0,-1,0,33.21938,0,0,0,0,0,34.96777,33.21938,0,0,123.8826,207.2639,0,34.96777,-34.96777,265.6162,63.24184,0.161388,36.54132,0,0,207.2639
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,40.65221,40.65221,0,-1,0,40.65221,0,0,0,0,0,42.7918,40.65221,0,0,162.7357,172.2961,0,42.7918,-42.7918,220.5097,52.50221,0.161388,44.71743,0,0,172.2961
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,34.87103,34.87103,0,-1,0,34.87103,0,0,0,0,0,36.70635,34.87103,0,0,210.2821,129.5043,0,36.70635,-36.70635,181.8178,43.28988,0.161388,38.35814,0,0,129.5043
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.98534,25.98534,0,-1,0,25.98534,0,0,3.552714E-15,0,0,27.35299,25.98534,0,0,251.0669,92.79799,0,27.35299,-27.35299,152.9853,36.42499,0.161388,28.58387,0,0,92.79799
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,59.20667,59.20667,0,-1,0,59.20667,0,0,7.105427E-15,2.954588,0,62.32281,59.20667,0,0,281.4591,65.445,0,62.32281,-62.32281,87.29124,20.78359,0.161388,65.12733,0,0,65.445
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,101.5538,2.966079,0,-1,0,2.966079,0,0,98.58768,108.7431,0,3.122189,2.966079,0,0,350.7067,3.122189,0,3.122189,-3.122189,84.00017,20,0.161388,111.7091,0,0,3.122189
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,49.11339,0,0,-1,0,0,0,0,49.11339,54.02473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161388,54.02473,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,42.71784,0,0,-1,0,0,0,0,42.71784,46.98963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161388,46.98963,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.16643,0,0,-1,0,0,0,0,26.16643,28.78307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161388,28.78307,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161388,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,12.61612,12.61612,81,0,22.761,12.61612,0,0,0,0,0,0,0,68.38388,64.96468,354.1758,0,64.96468,0,64.96468,145.6311,34.674,0.1614435,13.87773,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,13.95135,13.95135,81,0,22.761,13.95135,0,0,0,0,0,0,0,67.04865,63.69621,289.2111,58.46822,63.69621,0,63.69621,206.0586,49.06148,0.1615007,15.34649,0,81,58.46822
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,225.5149,115.7948,82.36081,0,82.36081,284.1929,67.66485,0.1615119,0,10.92865,81,129.4556
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,65.84937,65.84937,81,0,22.761,65.84937,31.47215,0,0,0,20.72421,0,0,15.15063,14.3931,143.1541,189.9195,35.11731,0,35.11731,317.5081,75.59702,0.1615466,72.43431,16.57937,81,210.6438
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,64.58736,64.58736,0,-1,0,64.58736,43.27239,0,0,2.346103,27.9485,67.9867,64.58736,0,0,108.0368,221.5251,0,40.0382,-40.0382,275.3042,65.54848,0.1615466,71.0461,22.3588,0,249.4736
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,46.60294,46.60294,0,0,0,46.60294,29.42329,0,0,0,13.71212,49.05573,46.60294,0,0,152.5237,181.4869,0,35.34361,-35.34361,238.0487,56.67816,0.1615466,51.26324,10.96969,0,195.199
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,191.7944,146.1433,59.78931,0,59.78931,294.7699,70.18316,0.1614654,0,47.83144,0,205.9326
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,72.53995,72.53995,81,0,22.761,72.53995,55.04783,0,0,0,39.93167,0,0,8.460051,8.037048,132.0051,199.9537,47.96872,0,47.96872,340.277,81.01817,0.1615099,79.79395,31.94533,81,239.8853
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,98.17609,98.17609,81,0,22.761,98.17609,31.1904,0,0,0,30.62152,18.0801,17.17609,0,0,84.03633,243.1255,12.54142,0,12.54142,352.1748,83.85098,0.161521,107.9937,24.49722,81,273.747
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,71.49491,254.4128,57.9353,0,57.9353,407.1371,96.9372,0.1614424,0,46.34824,0,312.3481
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,130.4327,130.4327,81,0,22.761,130.4327,35.34455,0,0,0,46.10086,52.03445,49.43273,0,0,13.55962,306.5546,0,5.933594,-5.933594,400.8825,95.44802,0.1614424,143.476,36.88069,81,352.6554
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,107.198,107.198,81,0,22.761,107.198,21.16076,3.552714E-15,0,0,22.68392,27.57688,26.19804,0,0,20.1525,300.621,0,4.892967,-4.892967,395.7249,94.22002,0.1614424,117.9178,18.14713,81,323.3049
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,59.67712,59.67712,0,0,0,59.67712,8.91759,0,7.105427E-15,0,5.321761,62.81802,59.67712,0,0,25.58913,295.728,0,57.49626,-57.49626,335.1185,79.78996,0.1614424,65.64483,4.257409,0,301.0498
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,81.63707,81.63707,81,0,22.761,81.63707,0,0,0,0,0,0.6705968,0.637067,0,0,89.47385,238.2318,0,0.6705968,-0.6705968,334.4116,79.62165,0.1614424,89.80077,0,81,238.2318
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.21896,237.5612,0,0,0,334.4116,79.62165,0.1614424,0,0,0,237.5612
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,42.99717,42.99717,0,-1,0,42.99717,0,0,7.105427E-15,0,0,45.26019,42.99717,0,0,90.21896,237.5612,0,45.26019,-45.26019,286.7032,68.26253,0.1614424,47.29689,0,0,237.5612
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,59.848,59.848,0,-1,0,59.848,0,0,7.105427E-15,0,0,62.9979,59.848,0,0,140.5081,192.301,0,62.9979,-62.9979,220.2976,52.4517,0.1614424,65.8328,0,0,192.301
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,19.0302,19.0302,0,-1,0,19.0302,0,0,0,0,0,20.03178,19.0302,0,0,210.5057,129.3031,0,20.03178,-20.03178,199.1822,47.42424,0.1614424,20.93321,0,0,129.3031
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,64.89114,64.89114,0,-1,0,64.89114,0,0,0,2.680258,0,68.30647,64.89114,0,0,232.7633,109.2713,0,68.30647,-68.30647,127.1809,30.2811,0.1614424,71.38026,0,0,109.2713
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.6593,40.96482,0,0,0,127.1809,30.2811,0.1614424,0,0,0,40.96482
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,37.66159,37.66159,0,-1,0,37.66159,0,0,7.105427E-15,2.511161,0,39.64378,37.66159,0,0,308.6593,40.96482,0,39.64378,-39.64378,85.39268,20.33155,0.1614424,41.42775,0,0,40.96482
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,10.73488,1.254998,0,-1,0,1.254998,0,0,9.479887,10.55338,0,1.32105,1.254998,0,0,352.708,1.32105,0,1.32105,-1.32105,84.00017,20,0.1614424,11.80837,0,0,1.32105
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,47.04257,0,0,-1,0,0,0,0,47.04257,51.74683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614424,51.74683,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,45.70383,0,0,-1,0,0,0,0,45.70383,50.27421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614424,50.27421,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,13.17407,13.17407,81,0,22.761,13.17407,0,0,0,0,0,0,0,67.82594,64.43464,354.1758,0,64.43464,0,64.43464,145.1282,34.55427,0.1614984,14.49147,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,62.14497,62.14497,81,0,22.761,62.14497,0,0,0,0,0,0,0,18.85503,17.91228,289.7412,57.99117,17.91228,0,17.91228,162.1213,38.60023,0.1615186,68.35947,0,81,57.99117
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.033628,1.033628,73.34942,0,20.8254,1.033628,1283.703,0,0,0,13.26871,0,0,72.31579,68.7,271.8289,74.11222,81.96871,0,81.96871,239.8837,57.11504,0.1615328,1.136991,10.61497,81,87.38094
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,35.01434,35.01434,81,0,22.761,35.01434,80.57233,0,0,0,28.21187,0,0,45.98566,43.68637,189.8602,147.8841,71.89825,0,71.89825,308.0923,73.35517,0.1615786,38.51578,22.5695,81,176.0959
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,57.98805,57.98805,0,-1,0,57.98805,42.18494,0,0,0,24.46222,61.04005,57.98805,0,0,117.9619,212.5925,0,36.57783,-36.57783,269.5359,64.17509,0.1615786,63.78685,19.56978,0,237.0547
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.331182,4.331182,0,0,0,4.331182,1020.589,0,0,0,44.20355,4.559139,4.331182,0,0,158.604,176.0147,39.64441,0,39.64441,307.1459,73.12983,0.1615249,4.7643,35.36284,0,220.2182
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,42.76924,42.76924,0,0,0,42.76924,157.7163,0,0,0,67.45408,45.02026,42.76924,0,0,118.9596,211.6946,22.43382,0,22.43382,328.4285,78.19711,0.1614946,47.04617,53.96326,0,279.1487
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,89.471,89.471,81,0,22.761,89.471,99.64693,0,0,0,89.15511,8.916841,8.470999,0,0,96.52573,231.8851,80.23827,0,80.23827,404.5492,96.32104,0.1615278,98.4181,71.32409,81,321.0402
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,86.31923,86.31923,30.74619,0,10.04679,86.31923,86.63817,3.552714E-15,0,0,74.7854,58.49793,55.57304,0,0,16.28747,304.0995,16.28747,0,16.28747,420.0009,100,0.1615305,94.95115,59.82832,81,378.8849
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,64.78877,64.78877,0,-1,0,64.78877,83.62924,0,0,2.567647,54.18236,68.19871,64.78877,0,0,0,318.7582,0,14.01635,-14.01635,405.2263,96.48226,0.1615305,71.26765,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,37.44446,37.44446,0,0,0,37.44446,151.6232,1.785542,0,0,56.77448,39.41522,37.44446,0,0,15.57372,304.7419,15.57372,0,15.57372,420.0009,100,0.1615095,41.1889,45.41959,0,361.5164
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615095,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615095,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,88.79897,88.79897,81,0,22.761,88.79897,0,0,0,0,0,8.209449,7.798976,0,0,0,318.7582,0,8.209449,-8.209449,411.3473,97.93964,0.1615095,97.67887,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,46.78866,46.78866,0,-1,0,46.78866,0,0,7.105427E-15,0,0,49.25122,46.78866,0,0,9.12161,310.5488,0,49.25122,-49.25122,359.432,85.57887,0.1615095,51.46753,0,0,310.5488
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,76.26652,68.7,0,-1,0,68.7,0,0,7.566521,15.19317,0,72.31579,68.7,0,0,63.84519,261.2975,0,72.31579,-72.31579,283.2044,67.4295,0.1615095,83.89317,0,0,261.2975
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.3563,46.3563,0,-1,0,46.3563,0,0,7.105427E-15,0,0,48.7961,46.3563,0,0,144.1961,188.9818,0,48.7961,-48.7961,231.7688,55.18295,0.1615095,50.99192,0,0,188.9818
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,41.30144,41.30144,0,-1,0,41.30144,0,0,0,0,0,43.4752,41.30144,0,0,198.414,140.1857,0,43.4752,-43.4752,185.942,44.2718,0.1615095,45.43158,0,0,140.1857
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,15.8583,15.8583,0,-1,0,15.8583,0,0,1.776357E-15,0,0,16.69295,15.8583,0,0,246.7197,96.71046,0,16.69295,-16.69295,168.346,40.08231,0.1615095,17.44413,0,0,96.71046
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,103.0087,68.7,0,-1,0,68.7,0,0,34.30867,44.60953,0,72.31579,68.7,0,0,265.2675,80.01752,0,72.31579,-72.31579,92.1185,21.93293,0.1615095,113.3095,0,0,80.01752
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,45.47604,7.316641,0,-1,0,7.316641,0,0,38.1594,42.707,0,7.701728,7.316641,0,0,345.6183,7.701728,0,7.701728,-7.701728,84.00017,20,0.1615095,50.02364,0,0,7.701728
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,44.91908,0,0,-1,0,0,0,0,44.91908,49.41099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615095,49.41099,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,60.9299,0,0,-1,0,0,0,0,60.9299,67.0229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615095,67.0229,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,108.267,0,0,-1,0,0,0,0,108.267,119.0937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615095,119.0937,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,62.77162,62.77162,81,0,22.761,62.77162,0,0,0,0,0,0,0,18.22838,17.31696,354.1758,0,17.31696,0,17.31696,100.4285,23.9115,0.1615289,69.04878,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,336.8589,15.58526,68.7,0,68.7,165.603,39.42921,0.1615585,0,0,81,15.58526
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,107.9242,107.9242,81,0,22.761,107.9242,30.43818,0,0,0,32.85016,28.34125,26.92419,0,0,268.1588,77.41527,4.508909,0,4.508909,169.8806,40.44767,0.1615625,118.7166,26.28013,81,110.2654
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,133.1632,133.1632,81,0,22.761,133.1632,48.12315,0,0,0,64.08233,54.90863,52.1632,0,0,263.6499,81.47328,9.173698,0,9.173698,178.5835,42.51979,0.1615706,146.4795,51.26587,81,145.5556
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,87.72189,68.7,0,-1,0,68.7,128.8746,0,19.02189,27.79408,88.53683,72.31579,68.7,0,0,254.4762,89.72961,16.22104,0,16.22104,193.9721,46.18374,0.1615487,96.49408,70.82947,0,178.2664
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,57.17382,57.17382,0,0,0,57.17382,169.0241,0,0,0,96.63755,60.18297,57.17382,0,0,238.2552,104.3286,36.45459,0,36.45459,228.556,54.41798,0.1614995,62.8912,77.31004,0,200.9661
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,83.08242,83.08242,81,0,22.761,83.08242,99.5204,0,0,0,82.68396,2.192024,2.082423,0,0,201.8006,137.1377,80.49194,0,80.49194,304.9173,72.59922,0.1615335,91.39066,66.14716,81,219.8216
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,109.802,109.802,81,0,22.761,109.802,76.86854,0,0,0,84.40315,30.31784,28.80195,0,0,121.3087,209.5804,54.08531,0,54.08531,356.2271,84.81582,0.1615542,120.7822,67.52252,81,293.9836
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,23.24266,23.24266,0,0,0,23.24266,387.9669,0,0,0,90.17383,24.46596,23.24266,0,0,67.22337,258.2572,65.70787,0,65.70787,418.5631,99.65768,0.1614656,25.56693,72.13906,0,348.431
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,86.60255,68.7,0,-1,0,68.7,94.90968,0,17.90255,26.56281,65.20295,72.31579,68.7,0,0,1.515496,317.3943,0,7.112842,-7.112842,411.0655,97.87255,0.1614656,95.2628,52.16236,0,382.5972
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,52.03284,0,0,61.45149,0,0,0,0,9.418653,310.2814,9.418653,0,9.418653,420.0009,100,0.161453,0,49.16119,0,371.7329
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,32.33445,32.33445,0,0,0,32.33445,109.1996,1.272833,0,0,35.30909,34.03626,32.33445,0,0,0,318.7582,0,0,0,420.0009,100,0.161453,35.56789,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,81.51165,81.51165,62.23306,0,18.01296,81.51165,24.89614,0,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.161453,89.66281,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,71.51375,71.51375,71.51375,0,20.36098,71.51375,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161453,78.66512,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,73.22112,68.7,0,-1,0,68.7,0,0,4.521112,11.84322,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.161453,80.54322,0,0,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,47.78342,47.78342,0,-1,0,47.78342,0,0,7.105427E-15,0,0,50.29834,47.78342,0,0,80.35088,246.4424,0,50.29834,-50.29834,290.7542,69.22705,0.161453,52.56177,0,0,246.4424
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,72.93657,68.7,0,-1,0,68.7,0,0,4.236573,11.53023,0,72.31579,68.7,0,0,136.2379,196.1441,0,72.31579,-72.31579,214.5267,51.07767,0.161453,80.23023,0,0,196.1441
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,89.74261,68.7,0,-1,0,68.7,0,0,21.04261,30.01687,0,72.31579,68.7,0,0,216.5888,123.8283,0,72.31579,-72.31579,138.2991,32.9283,0.161453,98.71687,0,0,123.8283
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,67.06919,48.93689,0,-1,0,48.93689,0,0,18.1323,24.83922,0,51.51252,48.93689,0,0,296.9397,51.51252,0,51.51252,-51.51252,84.00017,20,0.161453,73.77611,0,0,51.51252
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161453,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,113.3641,0,0,-1,0,0,0,0,113.3641,124.7005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161453,124.7005,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161453,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,55.48724,0,0,-1,0,0,0,0,55.48724,61.03596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161453,61.03596,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,75.03806,0,0,-1,0,0,0,0,75.03806,82.54185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161453,82.54185,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.33017,33.33017,81,0,22.761,33.33017,0,0,0,0,0,0,0,47.66983,45.28634,354.1758,0,45.28634,0,45.28634,126.9626,30.22912,0.1615037,36.66319,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,308.8895,40.75771,68.7,0,68.7,192.1371,45.74684,0.1615333,0,0,81,40.75771
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,102.8089,102.8089,81,0,22.761,102.8089,28.76488,0,0,0,29.57286,22.95674,21.80891,0,0,240.1895,102.5877,6.616118,0,6.616118,198.4137,47.24126,0.1615391,113.0898,23.65829,81,132.1606
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,184.3913,149.7,81,0,22.761,149.7,44.92335,0,34.69127,53.1304,67.25026,72.31579,68.7,0,0,233.5733,108.5422,0,5.065532,-5.065532,193.0742,45.96995,0.1615391,202.8304,53.80021,81,175.7925
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,40.37899,40.37899,0,-1,0,40.37899,219.2264,0,0,0,88.52142,42.5042,40.37899,0,0,239.2017,103.4767,46.01722,0,46.01722,236.7299,56.36416,0.1614771,44.41689,70.81714,0,191.9981
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,48.88726,48.88726,0,0,0,48.88726,197.3092,0,0,0,96.45907,51.46027,48.88726,0,0,193.1845,144.8922,44.9988,0,44.9988,279.4196,66.52833,0.1614166,53.77598,77.16725,0,241.3512
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,25.80561,25.80561,0,0,0,25.80561,445.6599,0,0,0,115.0052,27.1638,25.80561,0,0,148.1857,185.3911,87.84144,0,87.84144,362.7533,86.36965,0.1612987,28.38617,92.00419,0,300.3963
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,124.3331,124.3331,62.29325,0,18.02819,124.3331,101.0587,0,0,0,125.6494,65.3051,62.03984,0,0,60.34426,264.4484,60.34426,0,60.34426,420.0009,100,0.1612333,136.7664,100.5195,81,390.0977
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,32.8929,32.8929,0,0,0,32.8929,371.0431,87.42271,0,0,122.0468,34.6241,32.8929,0,0,0,318.7582,0,0,0,420.0009,100,0.1612333,36.18219,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,33.361,33.361,0,-1,0,33.361,311.6872,68.86511,0,0,103.9819,35.11684,33.361,0,0,0,318.7582,0,0,0,420.0009,100,0.1612333,36.6971,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,62.15738,62.15738,0,0,0,62.15738,130.2099,15.50626,0,0,80.93508,65.42882,62.15738,0,0,0,318.7582,0,0,0,420.0009,100,0.1612333,68.37312,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,37.19631,37.19631,0,0,0,37.19631,133.9655,10.67622,0,0,49.83023,39.15401,37.19631,0,0,0,318.7582,0,0,0,420.0009,100,0.1612333,40.91594,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,59.45586,59.45586,0,0,0,59.45586,32.30521,0,0,0,19.20734,62.58512,59.45586,0,0,0,318.7582,0,43.37778,-43.37778,374.2766,89.11331,0.1612333,65.40145,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,13.88555,13.88555,0,0,0,13.88555,0,0,0,0,0,14.61637,13.88555,0,0,48.19753,275.3804,0,14.61637,-14.61637,358.8696,85.44498,0.1612333,15.27411,0,0,275.3804
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,57.14845,57.14845,0,-1,0,57.14845,0,0,7.105427E-15,0,0,60.15626,57.14845,0,0,64.43794,260.7641,0,60.15626,-60.15626,295.4594,70.34733,0.1612333,62.86329,0,0,260.7641
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,32.38186,32.38186,0,-1,0,32.38186,0,0,7.105427E-15,0,0,34.08616,32.38186,0,0,131.2782,200.6078,0,34.08616,-34.08616,259.5294,61.79259,0.1612333,35.62004,0,0,200.6078
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,107.132,68.7,0,-1,0,68.7,0,0,38.43201,49.14521,0,72.31579,68.7,0,0,169.1517,166.5217,0,72.31579,-72.31579,183.3019,43.64322,0.1612333,117.8452,0,0,166.5217
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,87.29212,68.7,0,-1,0,68.7,0,0,18.59212,27.32134,0,72.31579,68.7,0,0,249.5026,94.20586,0,72.31579,-72.31579,107.0743,25.49384,0.1612333,96.02134,0,0,94.20586
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,47.34417,20.79557,0,-1,0,20.79557,0,0,26.5486,31.28301,0,21.89008,20.79557,0,0,329.8535,21.89008,0,21.89008,-21.89008,84.00017,20,0.1612333,52.07859,0,0,21.89008
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,82.36737,0,0,-1,0,0,0,0,82.36737,90.60411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612333,90.60411,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,91.06299,0,0,-1,0,0,0,0,91.06299,100.1693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612333,100.1693,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612333,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,93.58897,0,0,-1,0,0,0,0,93.58897,102.9479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612333,102.9479,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612333,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.13326,31.13326,81,0,22.761,31.13326,0,0,0,0,0,0,0,49.86674,47.37341,354.1758,0,47.37341,0,47.37341,128.9425,30.70054,0.1612863,34.24658,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,30.90734,30.90734,81,0,22.761,30.90734,0,0,0,0,0,0,0,50.09266,47.58802,306.8024,42.63607,47.58802,0,47.58802,174.0885,41.44956,0.1613396,33.99808,0,81,42.63607
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.541495,4.541495,76.85728,0,21.71289,4.541495,823.1359,0,0,0,37.38267,0,0,72.31579,68.7,259.2144,85.46529,106.0827,0,106.0827,274.7274,65.41114,0.1613296,4.995644,29.90614,81,122.848
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,101.881,101.881,81,0,22.761,101.881,68.87048,0,0,0,70.16591,21.97997,20.88097,0,0,153.1317,180.9397,48.18594,0,48.18594,320.4406,76.29521,0.1613719,112.0691,56.13273,81,251.1056
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,85.74744,68.7,0,-1,0,68.7,137.6236,0,17.04744,25.62218,94.54741,72.31579,68.7,0,0,104.9458,224.307,22.23162,0,22.23162,341.5313,81.31682,0.1613421,94.32218,75.63793,0,318.8545
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,66.74989,66.74989,35.3294,0,11.20634,66.74989,173.466,1.421085E-14,0,0,115.7883,33.0742,31.42049,0,0,82.71414,244.3155,82.71414,0,82.71414,420.0009,100,0.1612666,73.42487,92.63068,81,360.1039
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,16.55197,16.55197,0,0,0,16.55197,747.0506,106.2284,0,0,123.6516,17.42312,16.55197,0,0,0,318.7582,0,0,0,420.0009,100,0.1612666,18.20716,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,74.07682,74.07682,20.25,0,7.39125,74.07682,158.9469,61.08301,0,0,117.7428,56.65981,53.82682,0,0,0,318.7582,0,0,0,420.0009,100,0.1612666,81.4845,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,107.3719,107.3719,38.67191,0,12.05199,107.3719,100.4355,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1612666,118.1091,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612666,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,87.10728,87.10728,21.13776,0,7.615854,87.10728,79.71963,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1612666,95.818,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,74.19,74.19,40.19474,0,12.43727,74.19,48.23357,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1612666,81.609,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,88.40686,88.40686,73.26389,0,20.80376,88.40686,18.03024,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.1612666,97.24754,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,229.3409,149.7,81,0,22.761,149.7,0,0,79.64085,102.5749,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1612666,252.2749,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,19.66745,19.66745,0,-1,0,19.66745,0,0,3.552714E-15,0,0,20.70258,19.66745,0,0,80.35088,246.4424,0,20.70258,-20.70258,321.9509,76.65482,0.1612666,21.63419,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,52.87005,52.87005,0,-1,0,52.87005,0,0,7.105427E-15,0,0,55.65268,52.87005,0,0,103.3537,225.7399,0,55.65268,-55.65268,263.2878,62.68745,0.1612666,58.15705,0,0,225.7399
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,38.19592,38.19592,0,-1,0,38.19592,0,0,7.105427E-15,0,0,40.20623,38.19592,0,0,165.19,170.0872,0,40.20623,-40.20623,220.9067,52.59673,0.1612666,42.01551,0,0,170.0872
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.83408,44.83408,0,-1,0,44.83408,0,0,7.105427E-15,0,0,47.19377,44.83408,0,0,209.8636,129.881,0,47.19377,-47.19377,171.1601,40.75232,0.1612666,49.31749,0,0,129.881
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.01502,35.01502,0,-1,0,35.01502,0,0,7.105427E-15,0,0,36.85792,35.01502,0,0,262.3012,82.68717,0,36.85792,-36.85792,132.3084,31.50195,0.1612666,38.51653,0,0,82.68717
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.22956,38.22956,0,-1,0,38.22956,0,0,7.105427E-15,0,0,40.24165,38.22956,0,0,303.2544,45.82925,0,40.24165,-40.24165,89.89002,21.40234,0.1612666,42.05252,0,0,45.82925
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,81.51002,5.308227,0,-1,0,5.308227,0,0,76.20179,84.35279,0,5.587607,5.308227,0,0,347.9673,5.587607,0,5.587607,-5.587607,84.00017,20,0.1612666,89.66102,0,0,5.587607
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,37.93991,0,0,-1,0,0,0,0,37.93991,41.7339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612666,41.7339,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,22.61206,0,0,-1,0,0,0,0,22.61206,24.87327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612666,24.87327,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612666,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,54.42067,54.42067,81,0,22.761,54.42067,0,0,0,0,0,0,0,26.57933,25.25036,354.1758,0,25.25036,0,25.25036,107.9548,25.70346,0.1612948,59.86274,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,58.58366,58.58366,81,0,22.761,58.58366,0,0,0,0,0,0,0,22.41633,21.29552,328.9254,22.72532,21.29552,0,21.29552,128.1575,30.51362,0.1613185,64.44203,0,81,22.72532
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,40.3288,40.3288,81,0,22.761,40.3288,70.04089,0,0,0,28.24665,0,0,40.6712,38.63764,307.6299,41.89129,66.88429,0,66.88429,191.6095,45.62121,0.1613706,44.36168,22.59732,81,70.13794
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,82.41291,82.41291,81,0,22.761,82.41291,56.45107,0,0,0,46.52297,1.487273,1.41291,0,0,240.7456,102.0872,45.0357,0,45.0357,234.3341,55.79372,0.16141,90.6542,37.21838,81,148.6101
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,20.89564,20.89564,0,-1,0,20.89564,332.1249,0,0,0,69.39964,21.99541,20.89564,0,0,195.7099,142.6193,47.40422,0,47.40422,279.3057,66.50122,0.1613467,22.9852,55.51971,0,212.0189
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,81.85561,81.85561,81,0,22.761,81.85561,123.449,0,0,0,101.0499,0.9006407,0.8556086,0,0,148.3057,185.2831,100.1493,0,100.1493,374.3156,89.12259,0.1613543,90.04117,80.83994,81,286.333
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,19.20874,19.20874,0,0,0,19.20874,549.1905,37.11639,0,0,105.4926,20.21972,19.20874,0,0,48.15644,275.4174,48.15644,0,48.15644,420.0009,100,0.16129,21.12961,84.39404,0,380.91
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,86.56869,86.56869,20.25,0,7.39125,86.56869,114.9398,29.69273,0,0,99.50187,69.80914,66.31869,0,0,0,318.7582,0,0,0,420.0009,100,0.16129,95.22556,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.16129,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,22.19209,22.19209,0,-1,0,22.19209,455.9171,77.81742,0,0,101.1775,23.36009,22.19209,0,0,0,318.7582,0,0,0,420.0009,100,0.16129,24.41129,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,60.68635,60.68635,0,0,0,60.68635,126.5159,12.89753,0,0,76.7779,63.88037,60.68635,0,0,0,318.7582,0,0,0,420.0009,100,0.16129,66.75499,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.16129,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,30.91782,30.91782,0,0,0,30.91782,66.30317,0,0,0,20.49949,32.54507,30.91782,0,0,0,318.7582,0,12.04558,-12.04558,407.3037,96.97688,0.16129,34.00961,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,91.82966,91.82966,81,0,22.761,91.82966,0,0,0,0,0,11.39964,10.82966,0,0,13.38398,306.7126,0,11.39964,-11.39964,395.2874,94.11586,0.16129,101.0126,0,81,306.7126
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,130.68,68.7,0,-1,0,68.7,0,0,61.97997,75.04797,0,72.31579,68.7,0,0,26.05024,295.313,0,72.31579,-72.31579,319.0599,75.96648,0.16129,143.748,0,0,295.313
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,29.34274,29.34274,0,-1,0,29.34274,0,0,3.552714E-15,0,0,30.8871,29.34274,0,0,106.4011,222.9972,0,30.8871,-30.8871,286.502,68.21463,0.16129,32.27702,0,0,222.9972
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.7201,192.1101,0,0,0,286.502,68.21463,0.16129,0,0,0,192.1101
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,52.70791,52.70791,0,-1,0,52.70791,0,0,7.105427E-15,0,0,55.48201,52.70791,0,0,140.7201,192.1101,0,55.48201,-55.48201,228.0188,54.29009,0.16129,57.9787,0,0,192.1101
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,64.56935,64.56935,0,-1,0,64.56935,0,0,1.421085E-14,2.326285,0,67.96774,64.56935,0,0,202.3668,136.6281,0,67.96774,-67.96774,156.3746,37.23196,0.16129,71.02628,0,0,136.6281
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,56.65198,56.65198,0,-1,0,56.65198,0,0,7.105427E-15,0,0,59.63366,56.65198,0,0,277.8865,68.66037,0,59.63366,-59.63366,93.51516,22.26547,0.16129,62.31717,0,0,68.66037
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,95.02004,8.575376,0,-1,0,8.575376,0,0,86.44466,95.94667,0,9.026711,8.575376,0,0,344.1461,9.026711,0,9.026711,-9.026711,84.00017,20,0.16129,104.522,0,0,9.026711
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16129,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,56.5697,0,0,-1,0,0,0,0,56.5697,62.22667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16129,62.22667,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,16.12868,0,0,-1,0,0,0,0,16.12868,17.74155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16129,17.74155,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,13.29455,13.29455,81,0,22.761,13.29455,0,0,0,0,0,0,0,67.70544,64.32018,354.1758,0,64.32018,0,64.32018,145.0196,34.52842,0.1613454,14.62401,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,63.86271,63.86271,81,0,22.761,63.86271,0,0,0,0,0,0,0,17.13729,16.28043,289.8556,57.88816,16.28043,0,16.28043,160.4646,38.20578,0.1613635,70.24898,0,81,57.88816
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,84.60093,84.60093,81,0,22.761,84.60093,28.54008,0,0,0,24.14518,3.790449,3.600926,0,0,273.5752,72.54054,20.35473,0,20.35473,179.7748,42.80344,0.1613813,93.06102,19.31614,81,96.68572
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,43.74501,43.74501,81,0,22.761,43.74501,100.7849,0,0,0,44.08835,0,0,37.25499,35.39224,253.2205,90.85979,79.48058,0,79.48058,255.1767,60.75624,0.1614164,48.11951,35.27068,81,134.9482
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,38.5756,38.5756,0,-1,0,38.5756,209.4396,0,0,0,80.79258,40.60589,38.5756,0,0,173.7399,162.3923,40.18669,0,40.18669,293.3011,69.83347,0.1613629,42.43316,64.63406,0,243.1849
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,50.21242,50.21242,0,0,0,50.21242,128.7947,0,0,0,64.67094,52.85518,50.21242,0,0,133.5532,198.5603,11.81577,0,11.81577,304.5106,72.50237,0.1613471,55.23366,51.73676,0,263.2313
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,11.9931,11.9931,0,0,0,11.9931,808.0117,0,0,0,96.9056,12.62431,11.9931,0,0,121.7374,209.1945,84.2813,0,84.2813,384.4668,91.53954,0.161235,13.1924,77.52448,0,306.1001
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,83.32822,83.32822,29.6244,0,9.762972,83.32822,112.7907,0,0,0,93.98648,56.53034,53.70382,0,0,37.45614,285.0477,37.45614,0,37.45614,420.0009,100,0.1612069,91.66104,75.18919,81,379.0342
