Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,53.59542,53.59542,0,0,0,53.59542,199.8274,50.68211,0,0,107.0983,56.41624,53.59542,0,0,0,318.7582,0,0,0,420.0009,100,0.1612069,58.95497,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,43.24531,43.24531,0,-1,0,43.24531,216.2936,48.01546,0,0,93.53683,45.52138,43.24531,0,0,0,318.7582,0,0,0,420.0009,100,0.1612069,47.56984,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,76.51858,76.51858,20.25,0,7.39125,76.51858,106.1945,22.02843,0,0,81.25851,59.23008,56.26857,0,0,0,318.7582,0,0,0,420.0009,100,0.1612069,84.17043,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,43.00447,43.00447,0,0,0,43.00447,127.9641,9.762413,0,0,55.03028,45.26787,43.00447,0,0,0,318.7582,0,0,0,420.0009,100,0.1612069,47.30492,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,26.7774,26.7774,0,0,0,26.7774,62.85477,0,0,0,16.83087,28.18673,26.7774,0,0,0,318.7582,0,11.35586,-11.35586,408.0307,97.14998,0.1612069,29.45514,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,38.23232,38.23232,0,0,0,38.23232,0,0,7.105427E-15,0,0,40.24454,38.23232,0,0,12.61762,307.4024,0,40.24454,-40.24454,365.6092,87.04964,0.1612069,42.05555,0,0,307.4024
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,141.9808,68.7,0,-1,0,68.7,0,0,73.28075,87.47883,0,72.31579,68.7,0,0,57.33379,267.1578,0,72.31579,-72.31579,289.3817,68.90027,0.1612069,156.1788,0,0,267.1578
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,109.3463,68.7,0,-1,0,68.7,0,0,40.64634,51.58098,0,72.31579,68.7,0,0,137.6847,194.842,0,72.31579,-72.31579,213.1542,50.75089,0.1612069,120.281,0,0,194.842
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,27.19999,27.19999,0,-1,0,27.19999,0,0,3.552714E-15,0,0,28.63156,27.19999,0,0,218.0355,122.5262,0,28.63156,-28.63156,182.9738,43.56511,0.1612069,29.91998,0,0,122.5262
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,41.71172,41.71172,0,-1,0,41.71172,0,0,7.105427E-15,0,0,43.90707,41.71172,0,0,249.8484,93.89468,0,43.90707,-43.90707,136.6917,32.54559,0.1612069,45.88289,0,0,93.89468
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,63.01567,47.48822,0,-1,0,47.48822,0,0,15.52745,21.82902,0,49.98761,47.48822,0,0,298.634,49.98761,0,49.98761,-49.98761,84.00017,20,0.1612069,69.31724,0,0,49.98761
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,91.44894,0,0,-1,0,0,0,0,91.44894,100.5938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612069,100.5938,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,18.83782,0,0,-1,0,0,0,0,18.83782,20.7216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612069,20.7216,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612069,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,97.23116,0,0,-1,0,0,0,0,97.23116,106.9543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612069,106.9543,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,65.22488,0,0,-1,0,0,0,0,65.22488,71.74736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612069,71.74736,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,46.45021,46.45021,81,0,22.761,46.45021,0,0,0,0,0,0,0,34.54979,32.8223,354.1758,0,32.8223,0,32.8223,115.1381,27.41379,0.1612434,51.09523,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,93.43427,93.43427,81,0,22.761,93.43427,0,0,0,0,0,13.0887,12.43426,0,0,321.3535,29.54007,0,13.0887,-13.0887,101.3414,24.12886,0.1612434,102.7777,0,81,29.54007
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,97.28286,97.28286,81,0,22.761,97.28286,4.7898,0,0,9.497013,4.659654,17.13986,16.28286,0,0,335.8965,16.45137,0,12.4802,-12.4802,88.18615,20.99666,0.1612434,107.0111,3.727723,81,21.11102
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,53.18527,53.18527,81,0,22.761,53.18527,39.48549,0,0,0,21.00047,0,0,27.81473,26.42399,349.7634,3.971169,47.42446,0,47.42446,133.1769,31.70873,0.161291,58.5038,16.80037,81,24.97163
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,302.3389,46.65318,37.81013,0,37.81013,169.0468,40.24915,0.1612408,0,30.2481,0,84.46331
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,100.274,100.274,81,0,22.761,100.274,44.93576,0,0,0,45.05889,20.28843,19.27401,0,0,264.5288,80.6823,24.77046,0,24.77046,192.5461,45.84422,0.1612623,110.3014,36.04711,81,125.7412
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,68.91568,68.91568,81,0,22.761,68.91568,97.93466,0,0,0,67.49235,0,0,12.08432,11.4801,239.7583,102.9757,78.97244,0,78.97244,267.4659,63.68224,0.1612981,75.80725,53.99387,81,170.468
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,72.31579,0,20.56389,0,0,0,0,0,56.10849,0,0,72.31579,68.7,160.7859,174.0509,124.8085,0,124.8085,385.8697,91.87354,0.1612529,0,44.88679,81,230.1594
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,46.44428,46.44428,0,0,0,46.44428,128.9057,0,0,0,59.86934,48.88871,46.44428,0,0,35.97742,286.3785,10.98063,0,10.98063,396.2868,94.35381,0.1612384,51.08871,47.89547,0,346.2479
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,81.13038,68.7,0,-1,0,68.7,101.4015,0,12.43038,20.54342,69.66283,72.31579,68.7,0,0,24.99679,296.2611,0,2.652965,-2.652965,393.4903,93.68799,0.1612384,89.24342,55.73026,0,365.924
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,73.06538,73.06538,54.10903,0,15.95758,73.06538,65.55579,0,0,0,47.89859,19.95406,18.95636,0,0,27.94453,293.6082,27.94453,0,27.94453,420.0009,100,0.1612626,80.37193,38.31887,81,341.5067
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,87.52649,87.52649,55.03809,0,16.19263,87.52649,39.07197,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.1612626,96.27914,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,145.5773,145.5773,81,0,22.761,145.5773,8.790287,0,0,10.43505,12.79666,67.97612,64.57732,0,0,0,318.7582,0,55.17946,-55.17946,361.8366,86.1514,0.1612626,160.1351,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,136.8444,136.8444,81,0,22.761,136.8444,0,0,0,0.8288811,0,58.78362,55.84444,0,0,61.31051,263.5788,0,58.78362,-58.78362,299.8732,71.39824,0.1612626,150.5289,0,81,263.5788
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,187.1491,68.7,0,-1,0,68.7,0,0,118.4491,137.164,0,72.31579,68.7,0,0,126.6256,204.7952,0,72.31579,-72.31579,223.6457,53.24886,0.1612626,205.864,0,0,204.7952
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.05901,48.05901,0,-1,0,48.05901,0,0,0,0,0,50.58843,48.05901,0,0,206.9765,132.4794,0,50.58843,-50.58843,170.3208,40.55249,0.1612626,52.86491,0,0,132.4794
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,60.14679,60.14679,0,-1,0,60.14679,0,0,7.105427E-15,0,0,63.31241,60.14679,0,0,263.1859,81.89093,0,63.31241,-63.31241,103.5836,24.66272,0.1612626,66.16147,0,0,81.89093
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,72.22172,17.64959,0,-1,0,17.64959,0,0,54.57213,61.7943,0,18.57852,17.64959,0,0,333.533,18.57852,0,18.57852,-18.57852,84.00017,20,0.1612626,79.44389,0,0,18.57852
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.13808,0,0,-1,0,0,0,0,26.13808,28.75189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612626,28.75189,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,20.74189,0,0,-1,0,0,0,0,20.74189,22.81608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612626,22.81608,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612626,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.98613,0,0,-1,0,0,0,0,24.98613,27.48475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612626,27.48475,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612626,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.95656,0,0,-1,0,0,0,0,22.95656,25.25222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612626,25.25222,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612626,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,63.03368,63.03368,81,0,22.761,63.03368,0,0,0,0,0,0,0,17.96632,17.06801,354.1758,0,17.06801,0,17.06801,100.1923,23.85526,0.1612815,69.33704,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,69.88216,69.88216,81,0,22.761,69.88216,24.81643,0,0,0,17.34225,0,0,11.11785,10.56195,337.1078,15.36121,27.90421,0,27.90421,126.6646,30.15817,0.1613083,76.87037,13.8738,81,32.70346
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,58.28503,58.28503,81,0,22.761,58.28503,90.25795,0,0,0,52.60687,0,0,22.71498,21.57923,309.2036,40.47499,74.1861,0,74.1861,197.0437,46.91507,0.1613502,64.11353,42.08549,81,93.08186
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,31.27342,31.27342,0,-1,0,31.27342,270.3586,0,0,0,84.55035,32.91939,31.27342,0,0,235.0175,107.2425,51.63097,0,51.63097,246.0251,58.57729,0.1612819,34.40076,67.64029,0,191.7928
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,39.78404,39.78404,0,0,0,39.78404,238.4329,0,0,0,94.85825,41.87794,39.78404,0,0,183.3865,153.7104,52.98031,0,52.98031,296.2867,70.5443,0.1612118,43.76245,75.8866,0,248.5686
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,0,0,0,95.85723,0,0,0,0,130.4062,201.3926,95.85723,0,95.85723,387.2248,92.1962,0.1610851,0,76.68578,0,297.2498
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,88.39624,88.39624,44.08073,0,13.42042,88.39624,91.8556,0,0,0,81.19689,46.64791,44.31551,0,0,34.54899,287.6641,34.54899,0,34.54899,420.0009,100,0.1610944,97.23587,64.95752,81,368.861
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1610944,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,62.44688,62.44688,0,-1,0,62.44688,150.2455,28.09008,0,0,93.82364,65.73356,62.44688,0,0,0,318.7582,0,0,0,420.0009,100,0.1610944,68.69157,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3490757,0.3490757,0,0,0,0.3490757,20523.56,71.27531,0,0,71.64275,0.3674482,0.3490757,0,0,0,318.7582,0,0,0,420.0009,100,0.1610944,0.3839833,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,37.56136,37.56136,0,0,0,37.56136,85.91203,0,0,0,32.26973,39.53828,37.56136,0,0,0,318.7582,0,7.268548,-7.268548,412.3391,98.17578,0.1610944,41.3175,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,6.775014,0,0,14.85118,0,0,0,0,8.076164,311.4897,8.076164,0,8.076164,420.0009,100,0.1610838,0,11.88094,0,326.3409
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,27.2022,27.2022,0,0,0,27.2022,0,0,3.552714E-15,0,0,28.6339,27.2022,0,0,0,318.7582,0,28.6339,-28.6339,389.8181,92.81364,0.1610838,29.92242,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.81544,290.1243,0,0,0,389.8181,92.81364,0.1610838,0,0,0,290.1243
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,44.57866,44.57866,0,-1,0,44.57866,0,0,7.105427E-15,0,0,46.9249,44.57866,0,0,31.81544,290.1243,0,46.9249,-46.9249,340.3549,81.03671,0.1610838,49.03652,0,0,290.1243
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,66.35332,66.35332,0,-1,0,66.35332,0,0,0,4.288656,0,69.8456,66.35332,0,0,83.95422,243.1994,0,69.8456,-69.8456,266.7311,63.50729,0.1610838,72.98866,0,0,243.1994
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.27656,36.27656,0,-1,0,36.27656,0,0,7.105427E-15,0,0,38.18586,36.27656,0,0,161.5604,173.3538,0,38.18586,-38.18586,226.4797,53.92363,0.1610838,39.90422,0,0,173.3538
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,21.51748,21.51748,0,-1,0,21.51748,0,0,3.552714E-15,0,0,22.64998,21.51748,0,0,203.9892,135.168,0,22.64998,-22.64998,202.6045,48.23908,0.1610838,23.66923,0,0,135.168
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.43202,23.43202,0,-1,0,23.43202,0,0,0,0,0,24.66528,23.43202,0,0,229.1558,112.518,0,24.66528,-24.66528,176.6051,42.04874,0.1610838,25.77522,0,0,112.518
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,17.78526,17.78526,0,-1,0,17.78526,0,0,0,0,0,18.72132,17.78526,0,0,256.5617,87.85271,0,18.72132,-18.72132,156.871,37.35017,0.1610838,19.56378,0,0,87.85271
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,90.24954,65.67481,0,-1,0,65.67481,0,0,24.57473,33.59968,0,69.13139,65.67481,0,0,277.3632,69.13139,0,69.13139,-69.13139,84.00017,20,0.1610838,99.2745,0,0,69.13139
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,73.71864,0,0,-1,0,0,0,0,73.71864,81.09051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610838,81.09051,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610838,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610838,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,17.84385,17.84385,81,0,22.761,17.84385,0,-7.105427E-15,0,0,0,0,0,63.15615,59.99835,354.1758,0,59.99835,0,59.99835,140.9196,33.55222,0.1611445,19.62823,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,191.4346,141.1272,81,0,22.761,141.1272,6.585023,0,50.30745,76.51379,9.293258,63.29177,60.12718,0,0,294.1775,53.99851,0,53.99851,-53.99851,84.00017,20,0.1611445,210.5781,7.434606,81,63.29177
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1611368,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.028348,1.028348,0,-1,0,1.028348,2679.1,0,0,0,27.55047,1.082472,1.028348,0,0,257.5624,86.95203,26.468,0,26.468,200.7654,47.80119,0.161102,1.131183,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,88.72573,88.72573,81,0,22.761,88.72573,40.19422,0,0,0,35.66262,8.132346,7.725729,0,0,231.0945,110.7732,27.53027,0,27.53027,226.8829,54.01963,0.1611258,97.5983,28.53009,81,146.4358
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,16.32833,16.32833,81,0,22.761,16.32833,443.9073,0,0,0,72.48267,0,0,64.67167,61.43808,203.5642,135.5505,133.9207,0,133.9207,353.9313,84.26919,0.161089,17.96117,57.98614,81,208.0331
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,37.88794,37.88794,0,0,0,37.88794,178.1966,0,0,0,67.515,39.88204,37.88794,0,0,69.64342,256.0791,27.63296,0,27.63296,380.1462,90.51083,0.1610527,41.67673,54.012,0,323.5941
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,48.98506,48.98506,0,0,0,48.98506,205.8481,7.26111,0,0,100.8348,51.56322,48.98506,0,0,42.01046,280.9488,42.01046,0,42.01046,420.0009,100,0.1609974,53.88357,80.66784,0,381.7836
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609974,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,17.80481,17.80481,0,0,0,17.80481,429.7897,57.78133,0,0,76.52324,18.74191,17.80481,0,0,0,318.7582,0,0,0,420.0009,100,0.1609974,19.58529,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,38.14033,38.14033,0,0,0,38.14033,132.1049,10.23752,0,0,50.38523,40.14772,38.14033,0,0,0,318.7582,0,0,0,420.0009,100,0.1609974,41.95436,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609974,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,29.08058,29.08058,0,0,0,29.08058,0,0,0,0,0,30.61114,29.08058,0,0,0,318.7582,0,30.61114,-30.61114,387.7339,92.31741,0.1609974,31.98864,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,113.8486,68.7,0,-1,0,68.7,0,0,45.14865,56.53351,0,72.31579,68.7,0,0,34.01237,288.1471,0,72.31579,-72.31579,311.5063,74.16802,0.1609974,125.2335,0,0,288.1471
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3633,215.8313,0,0,0,311.5063,74.16802,0.1609974,0,0,0,215.8313
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.57058,47.57058,0,-1,0,47.57058,0,0,7.105427E-15,0,0,50.0743,47.57058,0,0,114.3633,215.8313,0,50.0743,-50.0743,258.7234,61.60069,0.1609974,52.32764,0,0,215.8313
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.85251,39.85251,0,-1,0,39.85251,0,0,0,0,0,41.95001,39.85251,0,0,170.0014,165.757,0,41.95001,-41.95001,214.5042,51.07233,0.1609974,43.83776,0,0,165.757
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.6125,123.807,0,0,0,214.5042,51.07233,0.1609974,0,0,0,123.807
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,78.76606,68.7,0,-1,0,68.7,0,0,10.06606,17.94267,0,72.31579,68.7,0,0,216.6125,123.807,0,72.31579,-72.31579,138.2767,32.92295,0.1609974,86.64267,0,0,123.807
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,80.84739,48.91665,0,-1,0,48.91665,0,0,31.93075,40.01548,0,51.4912,48.91665,0,0,296.9633,51.4912,0,51.4912,-51.4912,84.00017,20,0.1609974,88.93213,0,0,51.4912
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,76.18474,0,0,-1,0,0,0,0,76.18474,83.80321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609974,83.80321,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609974,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609974,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,131.5912,81,81,0,22.761,81,0,0,50.59125,63.75038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609974,144.7504,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.03453,21.03453,81,0,22.761,21.03453,0,0,0,0,0,0,0,59.96547,56.9672,354.1758,0,56.9672,0,56.9672,138.044,32.86755,0.1610602,23.13798,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,297.2086,51.27048,99.56378,0,99.56378,232.4985,55.35667,0.1610487,0,24.69103,81,82.13426
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,7.398774,7.398774,79.71456,0,22.43579,7.398774,694.4853,0,0,0,51.38339,0,0,72.31579,68.7,197.6448,140.8779,120.0834,0,120.0834,346.4196,82.48069,0.1610274,8.138651,41.10672,81,192.2613
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,18.2186,18.2186,0,-1,0,18.2186,516.8315,0,0,0,94.15946,19.17747,18.2186,0,0,77.56143,248.9529,74.98199,0,74.98199,417.5538,99.41737,0.1609291,20.04046,75.32757,0,343.1124
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,101.5602,101.5602,32.86025,0,10.58164,101.5602,100.8148,27.49256,0,0,102.3878,72.31579,68.7,0,0,2.579442,316.4367,2.579442,0,2.579442,420.0009,100,0.1609257,111.7163,81.91023,81,418.8245
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609257,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,27.1336,27.1336,0,0,0,27.1336,226.7655,32.96796,0,0,61.52965,28.56169,27.1336,0,0,0,318.7582,0,0,0,420.0009,100,0.1609257,29.84697,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,51.45657,51.45657,0,0,0,51.45657,131.2266,13.35988,0,0,67.52469,54.16481,51.45657,0,0,0,318.7582,0,0,0,420.0009,100,0.1609257,56.60223,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,22.95934,22.95934,0,-1,0,22.95934,315.4023,48.24656,0,0,72.41428,24.16773,22.95934,0,0,0,318.7582,0,0,0,420.0009,100,0.1609257,25.25527,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,144.1075,144.1075,81,0,22.761,144.1075,35.45279,0,0,8.818286,51.09015,66.42899,63.10753,0,0,0,318.7582,0,15.33884,-15.33884,403.8323,96.15035,0.1609257,158.5183,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,12.96181,12.96181,0,0,0,12.96181,172.902,0,0,0,22.41122,13.64401,12.96181,0,0,17.04315,303.4194,8.767212,0,8.767212,412.1496,98.13066,0.1609142,14.25799,17.92898,0,325.8306
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,50.8302,50.8302,0,0,0,50.8302,34.77509,0,0,0,17.67625,53.50547,50.8302,0,0,8.275941,311.3099,0,35.82922,-35.82922,374.3823,89.13846,0.1609142,55.91322,14.141,0,328.9861
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,91.89909,91.89909,81,0,22.761,91.89909,0,0,0,0,0,11.47272,10.89909,0,0,48.08619,275.4807,0,11.47272,-11.47272,362.289,86.2591,0.1609142,101.089,0,81,275.4807
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,58.25826,58.25826,0,-1,0,58.25826,0,0,7.105427E-15,0,0,61.32448,58.25826,0,0,60.83366,264.0079,0,61.32448,-61.32448,297.6473,70.86826,0.1609142,64.08408,0,0,264.0079
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,19.61666,19.61666,0,-1,0,19.61666,0,0,0,0,0,20.64912,19.61666,0,0,128.972,202.6835,0,20.64912,-20.64912,275.8812,65.68587,0.1609142,21.57833,0,0,202.6835
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,55.15239,55.15239,0,-1,0,55.15239,0,0,0,0,0,58.05515,55.15239,0,0,151.9154,182.0343,0,58.05515,-58.05515,214.6857,51.11554,0.1609142,60.66763,0,0,182.0343
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,54.40045,54.40045,0,-1,0,54.40045,0,0,7.105427E-15,0,0,57.26363,54.40045,0,0,216.4212,123.9792,0,57.26363,-57.26363,154.3245,36.74386,0.1609142,59.8405,0,0,123.9792
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,54.55622,54.55622,0,-1,0,54.55622,0,0,7.105427E-15,0,0,57.4276,54.55622,0,0,280.0474,66.71555,0,57.4276,-57.4276,93.79053,22.33103,0.1609142,60.01184,0,0,66.71555
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.8559,9.287949,0,0,0,93.79053,22.33103,0.1609142,0,0,0,9.287949
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,95.3091,8.823551,0,-1,0,8.823551,0,0,86.48555,96.01646,0,9.287949,8.823551,0,0,343.8559,9.287949,0,9.287949,-9.287949,84.00017,20,0.1609142,104.84,0,0,9.287949
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,9.613421,0,0,-1,0,0,0,0,9.613421,10.57476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609142,10.57476,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.158338,0,0,-1,0,0,0,0,6.158338,6.774172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609142,6.774172,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,90.45797,0,0,-1,0,0,0,0,90.45797,99.50377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609142,99.50377,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,9.198996,9.198996,81,0,22.761,9.198996,0,0,0,0,0,0,0,71.801,68.21095,354.1758,0,68.21095,0,68.21095,148.7108,35.40725,0.1609638,10.1189,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.9648,61.38986,68.7,0,68.7,213.8853,50.92497,0.1609929,0,0,81,61.38986
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,75.75822,75.75822,81,0,22.761,75.75822,20.27606,0,0,0,15.36078,0,0,5.241776,4.979688,217.2648,123.2199,20.34047,0,20.34047,233.182,55.51941,0.1610117,83.33405,12.28863,81,138.5806
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,68.87713,68.87713,81,0,22.761,68.87713,22.7474,1.776357E-15,0,0,15.66776,0,0,12.12287,11.51673,196.9244,141.5263,27.18449,0,27.18449,258.9714,61.65974,0.1610378,75.76484,12.53421,81,157.194
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,169.7399,165.9923,19.10761,0,19.10761,277.0985,65.97571,0.1610128,0,15.28609,0,185.0999
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,61.63103,61.63103,0,0,0,61.63103,39.90109,0,0,0,24.59145,64.87477,61.63103,0,0,150.6323,183.1892,0,40.28332,-40.28332,234.6362,55.86564,0.1610128,67.79414,19.67316,0,207.7806
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,86.54102,86.54102,81,0,22.761,86.54102,72.40038,0,0,0,62.65602,5.832659,5.541027,0,0,195.3915,142.9059,56.82337,0,56.82337,288.5435,68.70071,0.1610617,95.19513,50.12482,81,205.5619
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,15.76332,15.76332,81,0,22.761,15.76332,420.2399,0,0,0,66.24376,0,0,65.23668,61.97485,138.5681,194.0469,128.2186,0,128.2186,410.1824,97.66228,0.1610327,17.33965,52.99501,81,260.2906
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,136.3017,136.3017,81,0,22.761,136.3017,37.33138,0,0,0.2318084,50.88329,58.21226,55.30164,0,0,10.34955,309.4436,0,7.328972,-7.328972,402.457,95.8229,0.1610327,149.9318,40.70663,81,360.3269
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,84.34798,68.7,0,-1,0,68.7,137.1687,3.426268,15.64798,24.08278,94.23491,72.31579,68.7,0,0,18.49285,302.1147,18.49285,0,18.49285,420.0009,100,0.1610086,92.78278,75.38792,0,396.3496
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,60.66809,60.66809,0,0,0,60.66809,63.48093,0,7.105427E-15,0,38.51266,63.86115,60.66809,0,0,0,318.7582,0,25.34848,-25.34848,393.2812,93.63819,0.1610086,66.7349,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,41.72873,41.72873,0,0,0,41.72873,81.41332,0,0,0,33.97274,43.92497,41.72873,0,0,28.16498,293.4097,0,9.952233,-9.952233,382.7906,91.14044,0.1610086,45.9016,27.17819,0,327.3825
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,47.24569,47.24569,0,0,0,47.24569,27.81659,0,7.105427E-15,0,13.14214,49.73231,47.24569,0,0,39.22302,283.4575,0,36.59017,-36.59017,344.2212,81.95726,0.1610086,51.97026,10.51371,0,296.5996
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,117.9071,117.9071,81,0,22.761,117.9071,0,0,0,0,0,38.84958,36.9071,0,0,79.87876,246.8673,0,38.84958,-38.84958,303.2701,72.20703,0.1610086,129.6978,0,81,246.8673
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,30.65119,30.65119,0,-1,0,30.65119,0,0,3.552714E-15,0,0,32.2644,30.65119,0,0,123.045,208.0178,0,32.2644,-32.2644,269.2605,64.10951,0.1610086,33.7163,0,0,208.0178
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,112.5606,68.7,0,-1,0,68.7,0,0,43.8606,55.11666,0,72.31579,68.7,0,0,158.8943,175.7534,0,72.31579,-72.31579,193.0329,45.96013,0.1610086,123.8167,0,0,175.7534
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.073387,5.073387,0,-1,0,5.073387,0,0,0,0,0,5.340407,5.073387,0,0,239.2452,103.4376,0,5.340407,-5.340407,187.4037,44.61983,0.1610086,5.580726,0,0,103.4376
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,23.97396,23.97396,0,-1,0,23.97396,0,0,3.552714E-15,0,0,25.23575,23.97396,0,0,245.179,98.09716,0,25.23575,-25.23575,160.8028,38.28632,0.1610086,26.37136,0,0,98.09716
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.2187,72.86141,0,0,0,160.8028,38.28632,0.1610086,0,0,0,72.86141
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,4.758849,4.758849,0,-1,0,4.758849,0,0,8.881784E-16,0,0,5.009315,4.758849,0,0,273.2187,72.86141,0,5.009315,-5.009315,155.5226,37.02911,0.1610086,5.234734,0,0,72.86141
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,63.76733,63.76733,0,-1,0,63.76733,0,0,7.105427E-15,5.684569,0,67.1235,63.76733,0,0,278.7846,67.8521,0,67.1235,-67.1235,84.76817,20.18286,0.1610086,70.14407,0,0,67.8521
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,24.23895,0.6921639,0,-1,0,0.6921639,0,0,23.54679,25.97068,0,0.7285936,0.6921639,0,0,353.3663,0.7285936,0,0.7285936,-0.7285936,84.00017,20,0.1610086,26.66285,0,0,0.7285936
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,38.72647,0,0,-1,0,0,0,0,38.72647,42.59912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610086,42.59912,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,55.4,0,0,-1,0,0,0,0,55.4,60.94,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610086,60.94,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,39.56478,39.56478,81,0,22.761,39.56478,0,0,0,0,0,0,0,41.43522,39.36346,354.1758,0,39.36346,0,39.36346,121.3436,28.89128,0.1610516,43.52126,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,314.8123,35.42711,68.7,0,68.7,186.5182,44.409,0.1610806,0,0,81,35.42711
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,62.28286,62.28286,81,0,22.761,62.28286,41.89837,0,0,0,26.09551,0,0,18.71714,17.78128,246.1124,97.25711,43.87679,0,43.87679,228.1433,54.31973,0.1611224,68.51115,20.87641,81,123.3526
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,204.0099,149.7,81,0,22.761,149.7,33.90272,0,54.30989,74.71088,50.75237,72.31579,68.7,0,0,202.2356,136.7462,0,21.56342,-21.56342,205.4135,48.90788,0.1611224,224.4109,40.6019,81,187.4986
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,84.31309,68.7,0,-1,0,68.7,128.6461,0,15.61308,24.04439,88.37988,72.31579,68.7,0,0,226.1949,115.1828,16.06409,0,16.06409,220.6532,52.53638,0.1611015,92.74439,70.7039,0,203.5627
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,12.2078,12.2078,0,0,0,12.2078,836.2679,0,0,0,102.0899,12.85031,12.2078,0,0,210.1308,129.6405,89.23958,0,89.23958,305.3133,72.6935,0.1609851,13.42858,81.67191,0,231.7304
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,33.31425,33.31425,0,0,0,33.31425,321.9347,0,0,0,107.2502,35.06764,33.31425,0,0,120.8912,209.9561,72.18251,0,72.18251,373.7917,88.99784,0.160891,36.64568,85.80012,0,317.2063
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,37.96795,37.96795,0,0,0,37.96795,266.8728,12.65112,0,0,101.3261,39.96626,37.96795,0,0,48.70873,274.9204,48.70873,0,48.70873,420.0009,100,0.1608276,41.76474,81.06089,0,376.2465
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,40.48098,40.48098,0,0,0,40.48098,268.0001,65.87749,0,0,108.489,42.61155,40.48098,0,0,0,318.7582,0,0,0,420.0009,100,0.1608276,44.52907,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608276,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,43.4275,43.4275,0,0,0,43.4275,168.2122,27.33721,0,0,73.05036,45.71316,43.4275,0,0,0,318.7582,0,0,0,420.0009,100,0.1608276,47.77025,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608276,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,20.27549,20.27549,0,0,0,20.27549,69.43222,0,0,0,14.07772,21.34262,20.27549,0,0,0,318.7582,0,7.264898,-7.264898,412.343,98.1767,0.1608276,22.30304,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.98465,44.98465,0,0,0,44.98465,0,0,7.105427E-15,0,0,47.35226,44.98465,0,0,8.072109,311.4933,0,47.35226,-47.35226,362.4293,86.29252,0.1608276,49.48311,0,0,311.4933
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.68573,264.1411,0,0,0,362.4293,86.29252,0.1608276,0,0,0,264.1411
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.68573,264.1411,0,0,0,362.4293,86.29252,0.1608276,0,0,0,264.1411
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,103.9604,68.7,0,-1,0,68.7,0,0,35.26037,45.65641,0,72.31579,68.7,0,0,60.68573,264.1411,0,72.31579,-72.31579,286.2018,68.14314,0.1608276,114.3564,0,0,264.1411
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,37.38687,37.38687,0,-1,0,37.38687,0,0,0,0,0,39.3546,37.38687,0,0,141.0366,191.8253,0,39.3546,-39.3546,244.7184,58.26616,0.1608276,41.12556,0,0,191.8253
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7639,152.4707,0,0,0,244.7184,58.26616,0.1608276,0,0,0,152.4707
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,78.56204,68.7,0,-1,0,68.7,0,0,9.862043,17.71825,0,72.31579,68.7,0,0,184.7639,152.4707,0,72.31579,-72.31579,168.4908,40.11679,0.1608276,86.41825,0,0,152.4707
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,98.01923,68.7,0,-1,0,68.7,0,0,29.31923,39.12115,0,72.31579,68.7,0,0,265.1148,80.15488,0,72.31579,-72.31579,92.2633,21.96741,0.1608276,107.8212,0,0,80.15488
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,11.24856,7.447141,0,-1,0,7.447141,0,0,3.801414,4.92627,0,7.839096,7.447141,0,0,345.4657,7.839096,0,7.839096,-7.839096,84.00017,20,0.1608276,12.37341,0,0,7.839096
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,8.490279,0,0,-1,0,0,0,0,8.490279,9.339307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608276,9.339307,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.14588,0,0,-1,0,0,0,0,19.14588,21.06046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608276,21.06046,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.03601,32.03601,81,0,22.761,32.03601,0,0,0,0,0,0,0,48.96399,46.51579,354.1758,0,46.51579,0,46.51579,128.1289,30.50683,0.1608784,35.23961,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,17.47243,17.47243,81,0,22.761,17.47243,0,0,0,0,0,0,0,63.52757,60.35119,307.66,41.86421,60.35119,0,60.35119,185.3831,44.13874,0.160938,19.21968,0,81,41.86421
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,103.5434,103.5434,81,0,22.761,103.5434,15.3906,3.552714E-15,0,0,15.93595,23.72987,22.54338,0,0,247.3088,96.18028,0,7.793924,-7.793924,177.1676,42.18267,0.160938,113.8977,12.74876,81,112.1162
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,77.06438,77.06438,81,0,22.761,77.06438,29.45078,0,0,0,22.69606,0,0,3.935626,3.738844,255.9687,88.38636,26.43491,0,26.43491,202.2459,48.15369,0.1609615,84.77081,18.15685,81,111.0824
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,58.29914,58.29914,0,-1,0,58.29914,67.33208,0,0,0,39.25403,61.36752,58.29914,0,0,229.5338,112.1778,0,22.11349,-22.11349,178.9363,42.60379,0.1609615,64.12905,31.40322,0,151.4318
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,99.35931,99.35931,81,0,22.761,99.35931,82.67831,0,0,0,82.1486,19.32559,18.35931,0,0,254.1044,90.06429,62.82301,0,62.82301,238.5354,56.79403,0.1609941,109.2952,65.71887,81,172.2129
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,26.38581,26.38581,81,0,22.761,26.38581,357.0862,0,0,0,94.22011,0,0,54.61419,51.88348,191.2814,146.605,146.1036,0,146.1036,377.1414,89.79539,0.1609422,29.0244,75.37608,81,240.8251
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,5.944012,5.944012,0,0,0,5.944012,1495.346,37.44893,0,0,88.88358,6.256855,5.944012,0,0,45.17779,278.0982,45.17779,0,45.17779,420.0009,100,0.1608835,6.538413,71.10686,0,366.9818
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,71.9717,71.9717,20.25,0,7.39125,71.9717,145.9105,50.57037,0,0,105.0143,54.4439,51.7217,0,0,0,318.7582,0,0,0,420.0009,100,0.1608835,79.16888,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,6.451883,6.451883,0,-1,0,6.451883,1377.792,82.10204,0,0,88.89349,6.791455,6.451883,0,0,0,318.7582,0,0,0,420.0009,100,0.1608835,7.097071,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,26.14047,26.14047,0,0,0,26.14047,187.6183,21.52801,0,0,49.0443,27.51628,26.14047,0,0,0,318.7582,0,0,0,420.0009,100,0.1608835,28.75451,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608835,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,57.17454,57.17454,0,0,0,57.17454,27.12334,0,7.105427E-15,0,15.50765,60.18373,57.17454,0,0,0,318.7582,0,44.67608,-44.67608,372.9081,88.78747,0.1608835,62.892,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.64009,274.0822,0,0,0,372.9081,88.78747,0.1608835,0,0,0,274.0822
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,123.6376,68.7,0,-1,0,68.7,0,0,54.93759,67.30135,0,72.31579,68.7,0,0,49.64009,274.0822,0,72.31579,-72.31579,296.6806,70.63809,0.1608835,136.0013,0,0,274.0822
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,103.9845,68.7,0,-1,0,68.7,0,0,35.28446,45.68291,0,72.31579,68.7,0,0,129.991,201.7664,0,72.31579,-72.31579,220.453,52.48872,0.1608835,114.3829,0,0,201.7664
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,88.32928,68.7,0,-1,0,68.7,0,0,19.62928,28.46221,0,72.31579,68.7,0,0,210.3418,129.4506,0,72.31579,-72.31579,144.2255,34.33934,0.1608835,97.16222,0,0,129.4506
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,46.46215,46.46215,0,-1,0,46.46215,0,0,7.105427E-15,0,0,48.90753,46.46215,0,0,290.6927,57.13478,0,48.90753,-48.90753,92.67245,22.06483,0.1608835,51.10837,0,0,57.13478
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,17.59082,7.815885,0,-1,0,7.815885,0,0,9.774931,11.53401,0,8.227247,7.815885,0,0,345.0344,8.227247,0,8.227247,-8.227247,84.00017,20,0.1608835,19.3499,0,0,8.227247
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,72.40418,0,0,-1,0,0,0,0,72.40418,79.6446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608835,79.6446,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608835,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,45.52314,0,0,-1,0,0,0,0,45.52314,50.07546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608835,50.07546,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,101.9179,0,0,-1,0,0,0,0,101.9179,112.1097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608835,112.1097,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608835,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,23.45308,23.45308,81,0,22.761,23.45308,0,0,0,0,0,0,0,57.54692,54.66957,354.1758,0,54.66957,0,54.66957,135.8643,32.34858,0.160943,25.79839,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,65.30533,65.30533,81,0,22.761,65.30533,0,0,0,0,0,0,0,15.69467,14.90994,299.5062,49.20262,14.90994,0,14.90994,150.0091,35.71638,0.1609592,71.83586,0,81,49.20262
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,284.5963,62.62157,73.48083,0,73.48083,219.7191,52.31398,0.1609819,0,3.82467,81,67.4024
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,49.81691,49.81691,81,0,22.761,49.81691,51.15474,0,0,0,25.48371,0,0,31.18309,29.62394,211.1154,128.7543,55.10764,0,55.10764,271.9988,64.7615,0.1610358,54.7986,20.38697,81,154.238
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,91.18354,68.7,0,-1,0,68.7,62.19439,0,22.48354,31.6019,42.72754,72.31579,68.7,0,0,156.0078,178.3512,0,29.58825,-29.58825,240.8101,57.33562,0.1610358,100.3019,34.18203,0,221.0787
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,188.8836,148.763,38.22228,0,38.22228,277.0709,65.96914,0.1609863,0,30.57783,0,186.9852
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,13.54211,13.54211,0,0,0,13.54211,390.7799,0,0,0,52.91985,14.25485,13.54211,0,0,150.6614,183.163,38.665,0,38.665,313.7518,74.70265,0.1609362,14.89632,42.33588,0,236.0829
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,111.9964,217.9615,45.36869,0,45.36869,356.7923,84.95038,0.1608775,0,36.29495,0,263.3302
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,0,0,0,45.28615,0,0,0,0,66.62766,258.7933,45.28615,0,45.28615,399.7545,95.17945,0.1608189,0,36.22892,0,304.0795
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,117.0593,68.7,0,-1,0,68.7,35.42361,0,48.35933,60.06527,24.33602,72.31579,68.7,0,0,21.34151,299.5509,0,47.97977,-47.97977,349.1794,83.13778,0.1608189,128.7653,19.46882,0,323.8869
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,44.15745,44.15745,0,0,0,44.15745,98.68248,0,0,0,43.57566,46.48152,44.15745,0,0,74.65237,251.5711,0,2.905861,-2.905861,346.1163,82.40849,0.1608189,48.57319,34.86053,0,295.1468
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,46.057,46.057,0,0,0,46.057,63.11342,0,0,0,29.06815,48.48106,46.057,0,0,77.8811,248.6652,0,19.41291,-19.41291,325.6534,77.53635,0.1608189,50.6627,23.25452,0,277.7334
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,80.90776,80.90776,81,0,22.761,80.90776,10.09767,0,0,0,8.169801,0,0,0.09224132,0.08762926,99.451,229.2523,8.25743,0,8.25743,333.487,79.40151,0.1608259,88.99854,6.535841,81,237.4221
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,20.95738,20.95738,81,0,22.761,20.95738,0,0,0,0,0,0,0,60.04263,57.04049,91.19357,236.684,57.04049,0,57.04049,387.6004,92.28562,0.1608879,23.05311,0,81,236.684
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,18.49655,18.49655,0,-1,0,18.49655,0,0,0,0,0,19.47005,18.49655,0,0,34.15308,288.0204,0,19.47005,-19.47005,367.0771,87.39915,0.1608879,20.34621,0,0,288.0204
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,35.92451,35.92451,0,-1,0,35.92451,0,0,0,0,0,37.81527,35.92451,0,0,55.78647,268.5504,0,37.81527,-37.81527,327.2163,77.9085,0.1608879,39.51696,0,0,268.5504
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,105.1358,68.7,0,-1,0,68.7,0,0,36.4358,46.94938,0,72.31579,68.7,0,0,97.80344,230.7351,0,72.31579,-72.31579,250.9888,59.75912,0.1608879,115.6494,0,0,230.7351
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,57.03214,57.03214,0,-1,0,57.03214,0,0,7.105427E-15,0,0,60.03383,57.03214,0,0,178.1543,158.4193,0,60.03383,-60.03383,187.7076,44.6922,0.1608879,62.73535,0,0,158.4193
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,11.64721,11.64721,0,-1,0,11.64721,0,0,1.776357E-15,0,0,12.26022,11.64721,0,0,244.8586,98.38551,0,12.26022,-12.26022,174.7842,41.6152,0.1608879,12.81193,0,0,98.38551
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.481,86.1253,0,0,0,174.7842,41.6152,0.1608879,0,0,0,86.1253
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.481,86.1253,0,0,0,174.7842,41.6152,0.1608879,0,0,0,86.1253
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.08987509,0.08987509,0,-1,0,0.08987509,0,0,1.387779E-17,0,0,0.09460536,0.08987509,0,0,258.481,86.1253,0,0.09460536,-0.09460536,174.6845,41.59146,0.1608879,0.0988626,0,0,86.1253
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5862,86.03069,0,0,0,174.6845,41.59146,0.1608879,0,0,0,86.03069
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,83.39073,68.7,0,-1,0,68.7,0,0,14.69073,23.02981,0,72.31579,68.7,0,0,258.5862,86.03069,0,72.31579,-72.31579,98.45694,23.44208,0.1608879,91.7298,0,0,86.03069
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.30135,28.30135,81,0,22.761,28.30135,0,0,0,0,0,0,0,52.69865,50.06372,338.937,13.7149,50.06372,0,50.06372,145.9516,34.7503,0.1609422,31.13149,0,81,13.7149
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,26.77336,26.77336,81,0,22.761,26.77336,0,0,0,0,0,0,0,54.22664,51.51531,288.8733,58.77224,51.51531,0,51.51531,194.8233,46.3864,0.160998,29.45069,0,81,58.77224
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,58.59469,58.59469,81,0,22.761,58.59469,4.660851,0,0,0,2.731011,0,0,22.40531,21.28504,237.358,105.136,24.01605,0,24.01605,217.6069,51.81106,0.1610234,64.45416,2.184809,81,107.867
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,96.17052,96.17052,81,0,22.761,96.17052,16.85343,0,0,0,16.20803,15.96898,15.17053,0,0,213.3419,126.7505,0.2390577,0,0.2390577,217.8337,51.86506,0.1610236,105.7876,12.96643,81,142.9585
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,71.71526,68.7,0,-1,0,68.7,14.60826,0,3.015266,10.18679,10.03588,72.31579,68.7,0,0,213.1029,126.9656,0,62.27991,-62.27991,152.1849,36.23443,0.1610236,78.8868,8.028703,0,137.0015
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,55.2437,55.2437,0,0,0,55.2437,88.20512,0,0,0,48.72777,58.15126,55.2437,0,0,282.3028,64.68571,0,9.423492,-9.423492,142.2517,33.86938,0.1610236,60.76807,38.98222,0,113.4135
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,0,0,0,73.40411,0,0,0,0,292.7733,55.26222,73.40411,0,73.40411,211.8889,50.44964,0.1609287,0,58.72329,0,128.6663
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,69.92809,69.92809,81,0,22.761,69.92809,56.9487,0,0,0,39.82314,0,0,11.07191,10.51831,219.3692,121.3259,50.34145,0,50.34145,259.647,61.82059,0.160974,76.92091,31.85851,81,161.1491
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,75.00203,75.00203,81,0,22.761,75.00203,43.36936,0,0,0,32.5279,0,0,5.997971,5.698072,169.0278,166.6332,38.22597,0,38.22597,295.9113,70.45494,0.1610079,82.50224,26.02232,81,199.1611
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,49.87535,49.87535,0,-1,0,49.87535,31.07092,7.105427E-15,0,0,15.49673,52.50037,49.87535,0,0,130.8018,201.0366,0,37.00364,-37.00364,256.9061,61.168,0.1610079,54.86289,12.39739,0,216.5333
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,86.20726,86.20726,81,0,22.761,86.20726,29.88696,0,0,0,25.76473,5.481326,5.207259,0,0,171.9169,164.033,20.28341,0,20.28341,276.1486,65.74954,0.1610251,94.82799,20.61179,81,189.7977
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,72.31579,0,20.56389,0,0,0,0,0,35.80161,0,0,72.31579,68.7,151.6335,182.288,104.5016,0,104.5016,375.2876,89.354,0.1610075,0,28.64129,81,218.0896
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,26.28527,26.28527,0,0,0,26.28527,71.8065,0,3.552714E-15,0,18.87453,27.66871,26.28527,0,0,47.13194,276.3395,0,8.794172,-8.794172,366.0177,87.1469,0.1610075,28.9138,15.09963,0,295.214
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,53.72505,53.72505,0,0,0,53.72505,0,0,7.105427E-15,0,0,56.55268,53.72505,0,0,56.90324,267.5453,0,56.55268,-56.55268,306.4059,72.95364,0.1610075,59.09755,0,0,267.5453
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,70.15745,68.7,0,-1,0,68.7,0,0,1.457445,8.47319,0,72.31579,68.7,0,0,119.7395,210.9926,0,72.31579,-72.31579,230.1784,54.80427,0.1610075,77.17319,0,0,210.9926
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,86.81877,68.7,0,-1,0,68.7,0,0,18.11877,26.80064,0,72.31579,68.7,0,0,200.0904,138.6768,0,72.31579,-72.31579,153.9509,36.65489,0.1610075,95.50064,0,0,138.6768
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,56.3094,56.3094,0,-1,0,56.3094,0,0,7.105427E-15,0,0,59.27305,56.3094,0,0,280.4413,66.36105,0,59.27305,-59.27305,91.47158,21.7789,0.1610075,61.94034,0,0,66.36105
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,74.94965,6.733601,0,-1,0,6.733601,0,0,68.21605,75.71102,0,7.088001,6.733601,0,0,346.3003,7.088001,0,7.088001,-7.088001,84.00017,20,0.1610075,82.44462,0,0,7.088001
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,67.11032,0,0,-1,0,0,0,0,67.11032,73.82135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610075,73.82135,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,10.47014,0,0,-1,0,0,0,0,10.47014,11.51715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610075,11.51715,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,81.50848,0,0,-1,0,0,0,0,81.50848,89.65933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610075,89.65933,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,30.37769,0,0,-1,0,0,0,0,30.37769,33.41546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610075,33.41546,0,0,0
