Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,46.23793,0,0,-1,0,0,0,0,46.23793,50.86172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610075,50.86172,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,19.11852,0,0,-1,0,0,0,0,19.11852,21.03038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610075,21.03038,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.397393,4.397393,76.71318,0,21.67644,4.397393,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1610461,4.837132,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,71.57249,71.57249,81,0,22.761,71.57249,0,0,0,0,0,0,0,9.427509,8.956134,285.4758,61.83,8.956134,0,8.956134,157.6712,37.5407,0.1610557,78.72974,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,61.68153,61.68153,81,0,22.761,61.68153,31.72012,0,0,0,19.56546,0,0,19.31847,18.35254,276.5197,69.89052,37.918,0,37.918,193.6434,46.10548,0.1610921,67.84969,15.65237,81,89.45598
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,101.5692,101.5692,81,0,22.761,101.5692,46.65375,0,0,0,47.38585,21.6518,20.56921,0,0,238.6017,104.0167,25.73404,0,25.73404,218.0569,51.9182,0.1611139,111.7261,37.90868,81,151.4026
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,156.8064,68.7,0,-1,0,68.7,90.29211,0,88.1064,103.787,62.03068,72.31579,68.7,0,0,212.8676,127.1774,0,10.28511,-10.28511,207.2154,49.33691,0.1611139,172.487,49.62455,0,189.208
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,30.18012,30.18012,0,0,0,30.18012,339.035,0,0,0,102.3212,31.76855,30.18012,0,0,224.2955,116.8923,70.55263,0,70.55263,274.1475,65.27309,0.1610231,33.19813,81.85693,0,219.2134
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,16.22363,16.22363,0,0,0,16.22363,694.4953,0,0,0,112.6723,17.07751,16.22363,0,0,153.7429,180.3896,95.59484,0,95.59484,364.8368,86.86572,0.1609001,17.84599,90.13788,0,293.062
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,54.98642,0,0,113.1345,0,0,0,0,58.14806,266.425,58.14806,0,58.14806,420.0009,100,0.1608253,0,90.50759,0,379.5594
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,56.18361,56.18361,0,0,0,56.18361,197.8412,52.01366,0,0,111.1543,59.14064,56.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1608253,61.80196,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,49.77965,49.77965,0,-1,0,49.77965,212.2608,53.26303,0,0,105.6627,52.39964,49.77965,0,0,0,318.7582,0,0,0,420.0009,100,0.1608253,54.75762,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,60.20506,60.20506,0,0,0,60.20506,119.1568,8.364674,0,0,71.73842,63.37374,60.20506,0,0,0,318.7582,0,0,0,420.0009,100,0.1608253,66.22556,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,31.71467,31.71467,0,0,0,31.71467,146.4202,13.05281,0,0,46.43667,33.38387,31.71467,0,0,0,318.7582,0,0,0,420.0009,100,0.1608253,34.88614,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,133.236,133.236,81,0,22.761,133.236,14.66261,0,0,0,19.53588,54.98523,52.23597,0,0,0,318.7582,0,35.44935,-35.44935,382.6339,91.10313,0.1608253,146.5596,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,105.75,105.75,81,0,22.761,105.75,0,0,0,0,0,26.0526,24.74997,0,0,39.38816,283.3089,0,26.0526,-26.0526,355.1721,84.56461,0.1608253,116.325,0,81,283.3089
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,41.02589,41.02589,0,-1,0,41.02589,0,0,7.105427E-15,0,0,43.18514,41.02589,0,0,68.3355,257.2563,0,43.18514,-43.18514,309.651,73.72627,0.1608253,45.12848,0,0,257.2563
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,98.97385,68.7,0,-1,0,68.7,0,0,30.27385,40.17123,0,72.31579,68.7,0,0,116.319,214.0711,0,72.31579,-72.31579,233.4234,55.57689,0.1608253,108.8712,0,0,214.0711
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,136.7552,68.7,0,-1,0,68.7,0,0,68.05521,81.73074,0,72.31579,68.7,0,0,196.6699,141.7553,0,72.31579,-72.31579,157.1959,37.42752,0.1608253,150.4307,0,0,141.7553
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,88.08102,65.96758,0,-1,0,65.96758,0,0,22.11344,30.92154,0,69.43955,65.96758,0,0,277.0208,69.43955,0,69.43955,-69.43955,84.00017,20,0.1608253,96.88911,0,0,69.43955
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,39.64392,0,0,-1,0,0,0,0,39.64392,43.60831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608253,43.60831,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,75.90216,0,0,-1,0,0,0,0,75.90216,83.49237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608253,83.49237,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,71.96285,0,0,-1,0,0,0,0,71.96285,79.15914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608253,79.15914,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,60.00317,0,0,-1,0,0,0,0,60.00317,66.00349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608253,66.00349,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,51.22883,0,0,-1,0,0,0,0,51.22883,56.35172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608253,56.35172,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,93.15638,0,0,-1,0,0,0,0,93.15638,102.472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608253,102.472,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,90.9425,81,81,0,22.761,81,0,0,9.9425,19.03675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608253,100.0368,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,64.3933,64.3933,81,0,22.761,64.3933,0,0,0,0,0,0,0,16.6067,15.77636,354.1758,0,15.77636,0,15.77636,98.96693,23.56351,0.1608424,70.83263,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,92.5236,92.5236,81,0,22.761,92.5236,32.29889,0,0,1.609187,29.8841,12.1301,11.52359,0,0,338.3994,14.19872,17.754,0,17.754,115.8099,27.57372,0.1608574,101.776,23.90728,81,44.08282
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,46.01871,46.01871,81,0,22.761,46.01871,118.8646,0,0,0,54.69995,0,0,34.98129,33.23222,320.6454,30.17732,87.93217,0,87.93217,199.2296,47.43554,0.1608808,50.62059,43.75996,81,84.87727
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,178.2079,68.7,0,-1,0,68.7,104.7815,0,109.5079,127.3287,71.98489,72.31579,68.7,0,0,232.7133,109.3163,0,0.3309063,-0.3309063,198.8808,47.35249,0.1608808,196.0287,57.58791,0,181.3012
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,113.2891,113.2891,81,0,22.761,113.2891,80.43237,0,0,0,91.12107,33.98848,32.28905,0,0,233.0809,108.9854,57.13259,0,57.13259,253.0816,60.2574,0.1608891,124.618,72.89686,81,200.1064
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,97.87292,97.87292,81,0,22.761,97.87292,114.4086,0,0,0,111.9751,17.76097,16.87292,0,0,175.9483,160.4047,94.2141,0,94.2141,342.4609,81.53815,0.1608844,107.6602,89.58006,81,272.3798
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,53.86611,53.86611,0,0,0,53.86611,173.6795,0,0,0,93.55441,56.70117,53.86611,0,0,81.73425,245.1974,36.85323,0,36.85323,377.423,89.86243,0.1608372,59.25272,74.84352,0,338.7518
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,67.74624,0,0,112.6273,0,0,0,0,44.88102,278.3653,44.88102,0,44.88102,420.0009,100,0.1607797,0,90.10181,0,390.9926
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,52.15981,52.15981,0,-1,0,52.15981,182.4699,40.27089,0,0,95.17596,54.90507,52.15981,0,0,0,318.7582,0,0,0,420.0009,100,0.1607797,57.3758,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,126.2892,126.2892,58.4461,0,17.05486,126.2892,56.54783,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1607797,138.9182,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1607797,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,51.54121,51.54121,0,0,0,51.54121,23.6657,0,0,0,12.19759,54.25391,51.54121,0,0,0,318.7582,0,42.05632,-42.05632,375.6696,89.44496,0.1607797,56.69533,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.650908,1.650908,0,0,0,1.650908,0,0,2.220446E-16,0,0,1.737798,1.650908,0,0,46.72924,276.7019,0,1.737798,-1.737798,373.8378,89.00882,0.1607797,1.815999,0,0,276.7019
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,58.38909,58.38909,0,-1,0,58.38909,0,0,7.105427E-15,0,0,61.4622,58.38909,0,0,48.66013,274.9641,0,61.4622,-61.4622,309.0509,73.58341,0.1607797,64.228,0,0,274.9641
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,144.6116,68.7,0,-1,0,68.7,0,0,75.91158,90.37273,0,72.31579,68.7,0,0,116.9515,213.5019,0,72.31579,-72.31579,232.8234,55.43404,0.1607797,159.0727,0,0,213.5019
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,21.74973,21.74973,0,-1,0,21.74973,0,0,3.552714E-15,0,0,22.89446,21.74973,0,0,197.3023,141.1861,0,22.89446,-22.89446,208.6905,49.68812,0.1607797,23.92471,0,0,141.1861
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,16.53357,16.53357,0,-1,0,16.53357,0,0,0,0,0,17.40376,16.53357,0,0,222.7406,118.2917,0,17.40376,-17.40376,190.3454,45.32023,0.1607797,18.18693,0,0,118.2917
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,56.42923,56.42923,0,-1,0,56.42923,0,0,7.105427E-15,0,0,59.39919,56.42923,0,0,242.0781,100.8879,0,59.39919,-59.39919,127.7331,30.41259,0.1607797,62.07215,0,0,100.8879
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.06621,27.06621,0,-1,0,27.06621,0,0,3.552714E-15,0,0,28.49075,27.06621,0,0,308.0772,41.48872,0,28.49075,-28.49075,97.70123,23.26215,0.1607797,29.77283,0,0,41.48872
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.7963,12.34807,0,-1,0,12.34807,0,0,16.44823,19.32786,0,12.99797,12.34807,0,0,339.7336,12.99797,0,12.99797,-12.99797,84.00017,20,0.1607797,31.67593,0,0,12.99797
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607797,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607797,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,26.56651,0,0,-1,0,0,0,0,26.56651,29.22316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607797,29.22316,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.011594,8.011594,80.32738,0,22.59083,8.011594,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1608262,8.812754,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1608548,0,0,81,61.83
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,216.7758,123.66,97.21224,0,97.21224,306.5729,72.9934,0.1608468,0,22.80979,81,152.1722
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,28.94518,28.94518,81,0,22.761,28.94518,192.3643,0,0,0,55.68021,0,0,52.05482,49.45208,119.5636,211.151,105.1323,0,105.1323,406.3101,96.74031,0.1608481,31.8397,44.54417,81,266.8312
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,88.24423,68.7,0,-1,0,68.7,120.7719,0,19.54424,28.36866,82.97027,72.31579,68.7,0,0,14.43128,305.7701,10.65448,0,10.65448,416.4178,99.14691,0.1608345,97.06866,66.37621,0,388.7404
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,33.68079,33.68079,0,0,0,33.68079,275.8825,53.68917,0,0,92.91943,35.45347,33.68079,0,0,3.776801,315.3591,3.776801,0,3.776801,420.0009,100,0.1608297,37.04887,74.33555,0,408.2785
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608297,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.342116,6.342116,0,0,0,6.342116,1840.444,110.0472,0,0,116.7231,6.675911,6.342116,0,0,0,318.7582,0,0,0,420.0009,100,0.1608297,6.976327,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,56.98927,56.98927,0,0,0,56.98927,179.2833,42.18354,0,0,102.1722,59.9887,56.98927,0,0,0,318.7582,0,0,0,420.0009,100,0.1608297,62.68819,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608297,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,69.93799,69.93799,20.25,0,7.39125,69.93799,104.2335,20.59568,0,0,72.89883,52.30315,49.68799,0,0,0,318.7582,0,0,0,420.0009,100,0.1608297,76.93179,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,90.58514,90.58514,41.78321,0,12.83915,90.58514,56.70957,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1608297,99.64365,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,33.2878,33.2878,0,0,0,33.2878,59.98214,0,7.105427E-15,0,19.96674,35.03979,33.2878,0,0,0,318.7582,0,15.07305,-15.07305,404.1125,96.21706,0.1608297,36.61658,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,73.59461,73.59461,81,0,22.761,73.59461,0,0,0,0,0,0,0,7.405385,7.035116,16.74784,303.6852,7.035116,0,7.035116,410.7865,97.80612,0.1608372,80.95408,0,81,303.6852
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,77.13837,68.7,0,-1,0,68.7,0,0,8.438374,16.15221,0,72.31579,68.7,0,0,9.71272,310.0168,0,72.31579,-72.31579,334.559,79.65675,0.1608372,84.85221,0,0,310.0168
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,10.15272,10.15272,0,-1,0,10.15272,0,0,1.776357E-15,0,0,10.68708,10.15272,0,0,90.0636,237.701,0,10.68708,-10.68708,323.2939,76.97457,0.1608372,11.168,0,0,237.701
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,33.67728,33.67728,0,-1,0,33.67728,0,0,0,0,0,35.44977,33.67728,0,0,101.9381,227.0139,0,35.44977,-35.44977,285.9265,68.0776,0.1608372,37.04501,0,0,227.0139
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.54617,40.54617,0,-1,0,40.54617,0,0,7.105427E-15,0,0,42.68018,40.54617,0,0,141.3268,191.5641,0,42.68018,-42.68018,240.9376,57.36599,0.1608372,44.60079,0,0,191.5641
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,56.46182,56.46182,0,-1,0,56.46182,0,0,7.105427E-15,0,0,59.43349,56.46182,0,0,188.7492,148.884,0,59.43349,-59.43349,178.2892,42.44973,0.1608372,62.108,0,0,148.884
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,39.09441,39.09441,0,-1,0,39.09441,0,0,7.105427E-15,0,0,41.15201,39.09441,0,0,254.7864,89.45046,0,41.15201,-41.15201,134.9112,32.12165,0.1608372,43.00385,0,0,89.45046
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.5109,48.29845,0,0,0,134.9112,32.12165,0.1608372,0,0,0,48.29845
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,41.39871,41.39871,0,-1,0,41.39871,0,0,0,0,0,43.57759,41.39871,0,0,300.5109,48.29845,0,43.57759,-43.57759,88.97639,21.18481,0.1608372,45.53858,0,0,48.29845
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,50.14199,4.48482,0,-1,0,4.48482,0,0,45.65717,50.67137,0,4.720863,4.48482,0,0,348.9304,4.720863,0,4.720863,-4.720863,84.00017,20,0.1608372,55.15619,0,0,4.720863
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,57.69565,0,0,-1,0,0,0,0,57.69565,63.46522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608372,63.46522,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,39.62455,39.62455,81,0,22.761,39.62455,0,0,0,0,0,0,0,41.37545,39.30668,354.1758,0,39.30668,0,39.30668,121.2898,28.87846,0.1608794,43.587,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.43119,29.43119,81,0,22.761,29.43119,0,0,0,0,0,0,0,51.56881,48.99037,314.8691,35.37601,48.99037,0,48.99037,167.7661,39.94423,0.1609319,32.37431,0,81,35.37601
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,195.78,149.7,81,0,22.761,149.7,17.70583,0,46.07999,65.65798,26.50563,72.31579,68.7,0,0,265.8788,79.46735,0,45.81016,-45.81016,119.478,28.44708,0.1609319,215.358,21.2045,81,105.973
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,122.9528,122.9528,81,0,22.761,122.9528,38.23812,0,0,13.34096,47.01486,44.16088,41.95283,0,0,316.7789,33.65719,2.853981,0,2.853981,122.1855,29.09172,0.1609343,135.2481,37.61189,81,80.67204
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,58.37629,58.37629,0,-1,0,58.37629,121.067,0,0,16.37129,70.67444,61.44872,58.37629,0,0,313.925,36.22577,9.225713,0,9.225713,130.9378,31.1756,0.1609225,64.21391,56.53955,0,106.9002
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,304.6992,44.52891,90.4371,0,90.4371,216.7339,51.60321,0.1608071,0,72.34969,0,134.966
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,155.8936,149.7,81,0,22.761,149.7,66.92491,0,6.193643,21.78301,100.1866,72.31579,68.7,0,0,214.2621,125.9223,27.87081,0,27.87081,243.1745,57.89857,0.1607716,171.483,80.14928,81,226.1089
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,39.48892,39.48892,81,0,22.761,39.48892,286.9345,0,0,0,113.3074,0,0,41.51108,39.43552,186.3913,151.006,152.7429,0,152.7429,388.0791,92.3996,0.1607124,43.43781,90.64589,81,264.3134
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,78.01518,78.01518,20.25,0,7.39125,78.01518,143.9688,17.8636,0,0,112.3175,60.80545,57.76518,0,0,33.64845,288.4746,33.64845,0,33.64845,420.0009,100,0.1606696,85.8167,89.854,81,400.7921
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,85.75665,68.7,0,-1,0,68.7,134.2601,19.92093,17.05665,25.63231,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1606696,94.33231,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,139.4345,139.4345,70.73454,0,20.16384,139.4345,53.64137,2.478806,0,3.678,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1606696,153.378,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,50.98991,50.98991,0,0,0,50.98991,86.72913,0,0,0,44.22311,53.6736,50.98991,0,0,0,318.7582,0,9.450487,-9.450487,410.0392,97.62817,0.1606696,56.08891,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,3.519429,0,0,14.01997,0,0,0,0,10.50054,309.3077,10.50054,0,10.50054,420.0009,100,0.1606562,0,11.21598,0,323.3277
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606562,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,54.47758,54.47758,0,-1,0,54.47758,0,0,0,0,0,57.34482,54.47758,0,0,0,318.7582,0,57.34482,-57.34482,359.5541,85.60795,0.1606562,59.92533,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.71646,261.4134,0,0,0,359.5541,85.60795,0.1606562,0,0,0,261.4134
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.71646,261.4134,0,0,0,359.5541,85.60795,0.1606562,0,0,0,261.4134
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.7979,42.7979,0,-1,0,42.7979,0,0,7.105427E-15,0,0,45.05042,42.7979,0,0,63.71646,261.4134,0,45.05042,-45.05042,312.0668,74.30147,0.1606562,47.07769,0,0,261.4134
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,56.73162,56.73162,0,-1,0,56.73162,0,0,7.105427E-15,0,0,59.71749,56.73162,0,0,113.7725,216.363,0,59.71749,-59.71749,249.119,59.31393,0.1606562,62.40478,0,0,216.363
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,91.58175,68.7,0,-1,0,68.7,0,0,22.88175,32.03992,0,72.31579,68.7,0,0,180.1253,156.6455,0,72.31579,-72.31579,172.8915,41.16456,0.1606562,100.7399,0,0,156.6455
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.23837,34.23837,0,-1,0,34.23837,0,0,7.105427E-15,0,0,36.04038,34.23837,0,0,260.4761,84.3297,0,36.04038,-36.04038,134.9016,32.11936,0.1606562,37.6622,0,0,84.3297
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.521,48.28932,0,0,0,134.9016,32.11936,0.1606562,0,0,0,48.28932
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.04328,20.04328,0,-1,0,20.04328,0,0,3.552714E-15,0,0,21.09819,20.04328,0,0,300.521,48.28932,0,21.09819,-21.09819,112.6621,26.82427,0.1606562,22.04761,0,0,48.28932
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.9634,27.19114,0,0,0,112.6621,26.82427,0.1606562,0,0,0,27.19114
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,47.41265,47.41265,81,0,22.761,47.41265,0,0,0,0,0,0,0,33.58735,31.90798,323.9634,27.19114,31.90798,0,31.90798,142.9327,34.03153,0.1606904,52.15392,0,81,27.19114
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,35.75237,35.75237,81,0,22.761,35.75237,0,0,0,0,0,0,0,45.24763,42.98525,292.0555,55.90832,42.98525,0,42.98525,183.7121,43.74089,0.1607363,39.32761,0,81,55.90832
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,114.8188,114.8188,81,0,22.761,114.8188,20.19347,0,0,0,23.18589,35.59872,33.81878,0,0,249.0702,94.59504,0,12.41283,-12.41283,170.6278,40.62559,0.1607363,126.3007,18.54871,81,117.7809
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,45.71928,45.71928,81,0,22.761,45.71928,120.1264,0,0,0,54.92092,0,0,35.28072,33.51669,262.8622,82.18221,88.43761,0,88.43761,254.5271,60.60157,0.160759,50.29121,43.93674,81,137.1031
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,34.89352,34.89352,0,-1,0,34.89352,183.6068,0,0,0,64.06689,36.73002,34.89352,0,0,174.4246,161.7761,27.33687,0,27.33687,280.4612,66.77633,0.1607242,38.38287,51.25351,0,225.8429
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,33.05625,33.05625,0,0,0,33.05625,254.7585,0,0,0,84.2136,34.79605,33.05625,0,0,147.0878,186.3792,49.41755,0,49.41755,327.3427,77.93859,0.1606615,36.36187,67.37088,0,270.5928
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,13.25229,13.25229,0,0,0,13.25229,783.606,0,0,0,103.8458,13.94978,13.25229,0,0,97.67021,230.855,89.896,0,89.896,412.6256,98.24399,0.1605475,14.57752,83.07662,0,334.7008
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,102.5212,0,0,110.2954,0,0,0,0,7.774218,311.7614,7.774218,0,7.774218,420.0009,100,0.1605376,0,88.23636,0,422.0569
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,21.55816,21.55816,0,0,0,21.55816,530.9792,91.77654,0,0,114.4693,22.6928,21.55816,0,0,0,318.7582,0,0,0,420.0009,100,0.1605376,23.71398,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,41.53506,41.53506,0,-1,0,41.53506,231.2145,52.31398,0,0,96.0351,43.72112,41.53506,0,0,0,318.7582,0,0,0,420.0009,100,0.1605376,45.68856,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,177.3132,149.7,81,0,22.761,149.7,48.92907,0.9310284,27.61318,45.34449,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605376,195.0445,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,103.5612,103.5612,56.1193,0,16.46618,103.5612,48.22155,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1605376,113.9173,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605376,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,166.9241,149.7,81,0,22.761,149.7,0,0,17.22408,33.91648,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1605376,183.6165,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,58.83114,58.83114,0,-1,0,58.83114,0,0,7.105427E-15,0,0,61.92751,58.83114,0,0,80.35088,246.4424,0,61.92751,-61.92751,278.496,66.30843,0.1605376,64.71426,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.734,27.734,0,-1,0,27.734,0,0,3.552714E-15,0,0,29.19368,27.734,0,0,149.1592,184.5149,0,29.19368,-29.19368,247.7231,58.98158,0.1605376,30.50739,0,0,184.5149
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,142.0132,68.7,0,-1,0,68.7,0,0,73.31316,87.51448,0,72.31579,68.7,0,0,181.5966,155.3212,0,72.31579,-72.31579,171.4956,40.8322,0.1605376,156.2145,0,0,155.3212
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,86.70317,68.7,0,-1,0,68.7,0,0,18.00317,26.67349,0,72.31579,68.7,0,0,261.9475,83.00546,0,72.31579,-72.31579,95.26806,22.68283,0.1605376,95.37349,0,0,83.00546
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,21.94873,10.15518,0,-1,0,10.15518,0,0,11.79355,13.98843,0,10.68966,10.15518,0,0,342.2984,10.68966,0,10.68966,-10.68966,84.00017,20,0.1605376,24.14361,0,0,10.68966
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.89661,0,0,-1,0,0,0,0,25.89661,28.48627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605376,28.48627,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,117.6175,0,0,-1,0,0,0,0,117.6175,129.3793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605376,129.3793,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.23846,0,0,-1,0,0,0,0,20.23846,22.2623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605376,22.2623,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.01466,0,0,-1,0,0,0,0,30.01466,33.01612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605376,33.01612,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,39.71953,0,0,-1,0,0,0,0,39.71953,43.69148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605376,43.69148,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,71.81131,71.81131,81,0,22.761,71.81131,0,0,0,0,0,0,0,9.188687,8.729253,354.1758,0,8.729253,0,8.729253,92.28146,21.97173,0.1605469,78.99245,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,15.24602,15.24602,81,0,22.761,15.24602,0,0,0,0,0,0,0,65.75397,62.46628,345.4466,7.856328,62.46628,0,62.46628,151.5422,36.0814,0.1606026,16.77063,0,81,7.856328
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,103.4456,103.4456,81,0,22.761,103.4456,25.16875,0,0,0,26.03596,23.62691,22.44556,0,0,282.9803,64.07598,2.409049,0,2.409049,153.8276,36.62555,0.1606046,113.7901,20.82876,81,90.11193
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,45.79205,45.79205,81,0,22.761,45.79205,122.1796,0,0,0,55.94854,0,0,35.20795,33.44756,280.5712,66.24413,89.3961,0,89.3961,238.6362,56.81803,0.160626,50.37125,44.75883,81,122.1927
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,191.1751,146.7006,84.86865,0,84.86865,319.1497,75.98786,0.1605186,0,67.89492,0,231.5693
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,51.42211,51.42211,0,0,0,51.42211,190.068,0,0,0,97.73695,54.12853,51.42211,0,0,106.3065,223.0824,43.60842,0,43.60842,360.5202,85.83798,0.1604635,56.56432,78.18956,0,320.8194
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,55.04938,0,0,117.7474,0,0,0,0,62.69806,262.33,62.69806,0,62.69806,420.0009,100,0.1603843,0,94.19794,0,380.0774
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,45.17494,45.17494,0,0,0,45.17494,275.0817,76.71544,0,0,124.268,47.55257,45.17494,0,0,0,318.7582,0,0,0,420.0009,100,0.1603843,49.69244,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,61.34537,61.34537,0,0,0,61.34537,173.0627,41.59189,0,0,106.166,64.57407,61.34537,0,0,0,318.7582,0,0,0,420.0009,100,0.1603843,67.4799,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,61.76027,61.76027,0,-1,0,61.76027,142.389,22.92905,0,0,87.93986,65.01081,61.76027,0,0,0,318.7582,0,0,0,420.0009,100,0.1603843,67.9363,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,80.35009,80.35009,20.25,0,7.39125,80.35009,92.63664,11.17037,0,0,74.43362,63.26325,60.10009,0,0,0,318.7582,0,0,0,420.0009,100,0.1603843,88.38509,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,91.84407,91.84407,41.60951,0,12.79521,91.84407,57.5742,0,1.421085E-14,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1603843,101.0285,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,93.41022,93.41022,68.88264,0,19.69531,93.41022,27.63991,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1603843,102.7512,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603843,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,59.23688,59.23688,0,-1,0,59.23688,0,0,7.105427E-15,0,0,62.35461,59.23688,0,0,0,318.7582,0,62.35461,-62.35461,354.2733,84.35062,0.1603843,65.16056,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,11.12562,11.12562,0,-1,0,11.12562,0,0,0,0,0,11.71118,11.12562,0,0,69.2829,256.4036,0,11.71118,-11.71118,341.9286,81.41142,0.1603843,12.23818,0,0,256.4036
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,190.6479,68.7,0,-1,0,68.7,0,0,121.9479,141.0127,0,72.31579,68.7,0,0,82.29532,244.6924,0,72.31579,-72.31579,265.7011,63.26204,0.1603843,209.7127,0,0,244.6924
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.490329,3.490329,0,-1,0,3.490329,0,0,4.440892E-16,0,0,3.67403,3.490329,0,0,162.6462,172.3766,0,3.67403,-3.67403,261.8283,62.33996,0.1603843,3.839362,0,0,172.3766
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,26.74969,26.74969,0,-1,0,26.74969,0,0,3.552714E-15,0,0,28.15756,26.74969,0,0,166.7285,168.7026,0,28.15756,-28.15756,232.1477,55.27314,0.1603843,29.42465,0,0,168.7026
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0146,140.5451,0,0,0,232.1477,55.27314,0.1603843,0,0,0,140.5451
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,84.06828,68.7,0,-1,0,68.7,0,0,15.36829,23.77511,0,72.31579,68.7,0,0,198.0146,140.5451,0,72.31579,-72.31579,155.9201,37.12377,0.1603843,92.47511,0,0,140.5451
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,82.22479,64.8178,0,-1,0,64.8178,0,0,17.40699,25.62947,0,68.22926,64.8178,0,0,278.3655,68.22926,0,68.22926,-68.22926,84.00017,20,0.1603843,90.44727,0,0,68.22926
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603843,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.2545,0,0,-1,0,0,0,0,31.2545,34.37995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603843,34.37995,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.326737,4.326737,76.64252,0,21.65856,4.326737,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1604223,4.759411,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,66.14886,66.14886,81,0,22.761,66.14886,0,0,0,0,0,0,0,14.85113,14.10857,285.4758,61.83,14.10857,0,14.10857,162.5593,38.70451,0.1604374,72.76376,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,40.48192,40.48192,81,0,22.761,40.48192,62.53093,0,0,0,25.31372,0,0,40.51808,38.49217,271.3672,74.52772,63.80589,0,63.80589,223.0909,53.11677,0.1604912,44.53012,20.25098,81,99.84144
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,207.5613,131.953,119.991,0,119.991,336.9244,80.21992,0.1604549,0,41.03283,81,183.2441
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,36.52134,36.52134,0,-1,0,36.52134,232.9418,0,0,0,85.07348,38.44351,36.52134,0,0,87.5703,239.945,46.62997,0,46.62997,381.1614,90.75254,0.1603961,40.17347,68.05878,0,325.0184
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,123.7831,123.7831,62.23425,0,18.01327,123.7831,85.41439,7.105427E-15,0,0,105.7286,64.78825,61.54884,0,0,40.94033,281.9119,40.94033,0,40.94033,420.0009,100,0.1603603,136.1614,84.58286,81,387.6405
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,49.13015,49.13015,0,0,0,49.13015,239.8705,66.13277,0,0,117.8487,51.71594,49.13015,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,54.04316,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,75.11742,75.11742,20.25,0,7.39125,75.11742,161.8394,63.81437,0,0,121.5695,57.75517,54.86741,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,82.62916,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,33.81073,33.81073,0,0,0,33.81073,343.5453,80.56493,0,0,116.1552,35.59024,33.81073,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,37.1918,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,77.70934,77.70934,20.25,0,7.39125,77.70934,107.4606,23.02339,0,0,83.5069,60.48352,57.45934,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,85.48027,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,50.86558,50.86558,0,0,0,50.86558,107.2281,0.9994923,0,0,54.54221,53.54272,50.86558,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,55.95214,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,85.22081,85.22081,64.20228,0,18.51118,85.22081,25.9617,7.105427E-15,0,0,22.12477,22.12477,21.01853,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,93.74289,17.69982,81,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603603,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,53.02349,53.02349,0,-1,0,53.02349,0,0,7.105427E-15,0,0,55.8142,53.02349,0,0,0,318.7582,0,55.8142,-55.8142,361.1675,85.99209,0.1603603,58.32584,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,28.18137,28.18137,0,-1,0,28.18137,0,0,3.552714E-15,0,0,29.66459,28.18137,0,0,62.01578,262.944,0,29.66459,-29.66459,329.8983,78.54705,0.1603603,30.9995,0,0,262.944
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,47.27165,47.27165,0,-1,0,47.27165,0,0,7.105427E-15,0,0,49.75963,47.27165,0,0,94.97644,233.2794,0,49.75963,-49.75963,277.447,66.05869,0.1603603,51.99881,0,0,233.2794
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,73.79955,68.7,0,-1,0,68.7,0,0,5.099555,12.47951,0,72.31579,68.7,0,0,150.2649,183.5198,0,72.31579,-72.31579,201.2195,47.90931,0.1603603,81.17951,0,0,183.5198
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,46.57351,46.57351,0,-1,0,46.57351,0,0,7.105427E-15,0,0,49.02474,46.57351,0,0,230.6158,111.204,0,49.02474,-49.02474,149.5429,35.60537,0.1603603,51.23085,0,0,111.204
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.46895,29.46895,0,-1,0,29.46895,0,0,3.552714E-15,0,0,31.01994,29.46895,0,0,285.0877,62.17927,0,31.01994,-31.01994,116.845,27.82018,0.1603603,32.41584,0,0,62.17927
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.5543,31.15932,0,0,0,116.845,27.82018,0.1603603,0,0,0,31.15932
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.5543,31.15932,0,0,0,116.845,27.82018,0.1603603,0,0,0,31.15932
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,45.23054,29.60136,0,-1,0,29.60136,0,0,15.62918,20.15224,0,31.15932,29.60136,0,0,319.5543,31.15932,0,31.15932,-31.15932,84.00017,20,0.1603603,49.75359,0,0,31.15932
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,22.76459,0,0,-1,0,0,0,0,22.76459,25.04105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603603,25.04105,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,56.79944,56.79944,81,0,22.761,56.79944,0,0,0,0,0,0,0,24.20056,22.99053,354.1758,0,22.99053,0,22.99053,105.8109,25.19302,0.1603848,62.47939,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,59.71154,59.71154,81,0,22.761,59.71154,0,0,0,0,0,0,0,21.28846,20.22404,331.1853,20.69148,20.22404,0,20.22404,124.9971,29.76116,0.1604063,65.68269,0,81,20.69148
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,64.55821,64.55821,81,0,22.761,64.55821,30.27633,0,0,0,19.54586,0,0,16.44179,15.6197,310.9612,38.89311,35.16555,0,35.16555,158.3581,37.70423,0.1604393,71.01404,15.63668,81,58.43897
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,33.67691,33.67691,81,0,22.761,33.67691,135.7233,0,0,0,45.70741,0,0,47.32309,44.95694,275.7957,70.54211,90.66434,0,90.66434,244.3698,58.18317,0.1604591,37.0446,36.56593,81,116.2495
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,88.79738,68.7,0,-1,0,68.7,96.06174,0,20.09738,28.97712,65.99442,72.31579,68.7,0,0,185.1313,152.14,0,6.321373,-6.321373,237.7065,56.59668,0.1604591,97.67712,52.79553,0,218.1344
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,37.40598,37.40598,0,0,0,37.40598,189.7478,0,0,0,70.97702,39.37472,37.40598,0,0,192.1551,145.8186,31.6023,0,31.6023,267.6871,63.73489,0.1604194,41.14658,56.78161,0,216.7957
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,30.74797,30.74797,0,0,0,30.74797,228.2631,0,0,0,70.18626,32.36629,30.74797,0,0,160.5528,174.2607,37.81998,0,37.81998,303.5663,72.27754,0.1603718,33.82277,56.14901,0,244.447
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,0,0,0,84.13451,0,0,0,0,122.7328,208.2987,84.13451,0,84.13451,383.3833,91.28155,0.1602662,0,67.3076,0,292.4332
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,69.20238,69.20238,22.88252,0,8.057278,69.20238,126.2327,0,0,0,87.35606,48.75775,46.31986,0,0,38.5983,284.0197,38.5983,0,38.5983,420.0009,100,0.1602235,76.12262,69.88484,81,371.3758
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,46.79067,46.79067,0,-1,0,46.79067,135.6621,14.22387,0,0,63.47721,49.25334,46.79067,0,0,0,318.7582,0,0,0,420.0009,100,0.1602235,51.46974,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,141.1786,141.1786,81,0,22.761,141.1786,32.16624,0,0,5.596502,45.41187,63.34594,60.17864,0,0,0,318.7582,0,17.93407,-17.93407,401.0967,95.49902,0.1602235,155.2965,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,107.2086,107.2086,81,0,22.761,107.2086,26.17504,0,0,0,28.06189,27.58802,26.20862,0,0,19.92674,300.8242,0.4738748,0,0.4738748,401.5462,95.60606,0.1602239,117.9295,22.44951,81,328.886
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0.3428337,0,0,19.7957,0,0,0,0,19.45287,301.2506,19.45287,0,19.45287,420.0009,100,0.1601995,0,15.83656,0,321.0464
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,31.54237,31.54237,0,0,0,31.54237,0,0,3.552714E-15,0,0,33.20249,31.54237,0,0,0,318.7582,0,33.20249,-33.20249,385.0023,91.66704,0.1601995,34.69661,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,26.37849,26.37849,0,-1,0,26.37849,0,0,3.552714E-15,0,0,27.76683,26.37849,0,0,36.89166,285.5557,0,27.76683,-27.76683,355.7335,84.69829,0.1601995,29.01633,0,0,285.5557
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,88.83294,68.7,0,-1,0,68.7,0,0,20.13294,29.01623,0,72.31579,68.7,0,0,67.74369,257.7889,0,72.31579,-72.31579,279.506,66.54891,0.1601995,97.71623,0,0,257.7889
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,28.04105,28.04105,0,-1,0,28.04105,0,0,3.552714E-15,0,0,29.5169,28.04105,0,0,148.0946,185.4731,0,29.5169,-29.5169,248.3925,59.14094,0.1601995,30.84516,0,0,185.4731
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,11.98029,11.98029,0,-1,0,11.98029,0,0,0,0,0,12.61083,11.98029,0,0,180.8911,155.9562,0,12.61083,-12.61083,235.0995,55.97595,0.1601995,13.17832,0,0,155.9562
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,29.25774,29.25774,0,-1,0,29.25774,0,0,3.552714E-15,0,0,30.79762,29.25774,0,0,194.9032,143.3454,0,30.79762,-30.79762,202.6359,48.24655,0.1601995,32.18351,0,0,143.3454
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,93.09471,68.7,0,-1,0,68.7,0,0,24.39471,33.70418,0,72.31579,68.7,0,0,229.1227,112.5478,0,72.31579,-72.31579,126.4084,30.09718,0.1601995,102.4042,0,0,112.5478
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.4736,40.23198,0,0,0,126.4084,30.09718,0.1601995,0,0,0,40.23198
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,86.12792,38.22038,0,-1,0,38.22038,0,0,47.90754,56.52034,0,40.23198,38.22038,0,0,309.4736,40.23198,0,40.23198,-40.23198,84.00017,20,0.1601995,94.74072,0,0,40.23198
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,39.54272,0,0,-1,0,0,0,0,39.54272,43.49699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601995,43.49699,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601995,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,121.6007,81,81,0,22.761,81,0,0,40.60069,52.76076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601995,133.7608,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,121.3336,81,81,0,22.761,81,0,0,40.33362,52.46698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601995,133.467,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1601981,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,123.3309,123.3309,81,0,22.761,123.3309,42.88675,0,0,0,52.89262,44.55885,42.33091,0,0,261.633,83.28851,8.333774,0,8.333774,179.7001,42.78565,0.160205,135.664,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,32.43154,32.43154,0,-1,0,32.43154,233.4397,0,0,0,75.7081,34.13846,32.43154,0,0,253.2992,90.78891,41.56963,0,41.56963,219.1365,52.17525,0.160153,35.67469,60.56648,0,166.497
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,24.25246,24.25246,0,0,0,24.25246,360.7741,0,0,0,87.4966,25.5289,24.25246,0,0,211.7296,128.2016,61.9677,0,61.9677,277.9242,66.1723,0.1600754,26.6777,69.99728,0,215.6982
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,50.82665,50.82665,0,0,0,50.82665,226.5453,0,0,0,115.1454,53.50174,50.82665,0,0,149.7619,183.9725,61.64366,0,61.64366,336.4045,80.09615,0.1599983,55.90931,92.11632,0,299.1179
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,107.6021,107.6021,81,0,22.761,107.6021,106.7945,0,0,0,114.9132,28.00226,26.60215,0,0,88.11826,239.4518,86.91096,0,86.91096,418.8555,99.7273,0.1599822,118.3624,91.93058,81,354.365
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,89.17803,0,0,90.38532,0,0,0,0,1.207292,317.6717,1.207292,0,1.207292,420.0009,100,0.1599807,0,72.30826,0,408.057
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,113.0102,68.7,0,-1,0,68.7,119.48,9.766955,44.31021,55.61123,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599807,124.3112,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,45.95645,45.95645,0,0,0,45.95645,179.2381,33.99625,0,0,82.37145,48.37521,45.95645,0,0,0,318.7582,0,0,0,420.0009,100,0.1599807,50.55209,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,63.89255,63.89255,23.93297,0,8.323042,63.89255,65.83352,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.1599807,70.28181,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,84.32161,84.32161,70.94795,0,20.21783,84.32161,16.69505,0,0,0,14.07753,14.07753,13.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.1599807,92.75377,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,77.9762,77.9762,77.9762,0,21.99598,77.9762,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599807,85.77382,0,81,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.617148,2.617148,0,-1,0,2.617148,0,0,4.440892E-16,0,0,2.754892,2.617148,0,0,0,318.7582,0,2.754892,-2.754892,417.0969,99.30859,0.1599807,2.878862,0,0,318.7582
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,108.4631,68.7,0,-1,0,68.7,0,0,39.76305,50.60935,0,72.31579,68.7,0,0,3.060991,316.0033,0,72.31579,-72.31579,340.8694,81.15922,0.1599807,119.3094,0,0,316.0033
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,76.70884,68.7,0,-1,0,68.7,0,0,8.00884,15.67972,0,72.31579,68.7,0,0,83.41187,243.6875,0,72.31579,-72.31579,264.6418,63.00984,0.1599807,84.37972,0,0,243.6875
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,31.27653,31.27653,0,-1,0,31.27653,0,0,3.552714E-15,0,0,32.92266,31.27653,0,0,163.7627,171.3717,0,32.92266,-32.92266,229.9383,54.74711,0.1599807,34.40419,0,0,171.3717
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,82.59175,68.7,0,-1,0,68.7,0,0,13.89175,22.15092,0,72.31579,68.7,0,0,200.3435,138.4491,0,72.31579,-72.31579,153.7108,36.59773,0.1599807,90.85092,0,0,138.4491
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,71.9365,62.82663,0,-1,0,62.82663,0,0,9.109865,16.30351,0,66.1333,62.82663,0,0,280.6944,66.1333,0,66.1333,-66.1333,84.00017,20,0.1599807,79.13015,0,0,66.1333
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,65.27047,0,0,-1,0,0,0,0,65.27047,71.79752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599807,71.79752,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.50975,0,0,-1,0,0,0,0,32.50975,35.76073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599807,35.76073,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,55.44113,0,0,-1,0,0,0,0,55.44113,60.98524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599807,60.98524,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,55.19434,0,0,-1,0,0,0,0,55.19434,60.71377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599807,60.71377,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.35512,27.35512,81,0,22.761,27.35512,0,0,0,0,0,0,0,53.64488,50.96264,354.1758,0,50.96264,0,50.96264,132.3476,31.51126,0.1600347,30.09063,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,303.2132,45.86637,68.7,0,68.7,197.5221,47.02898,0.1600631,0,0,81,45.86637
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,66.02035,66.02035,81,0,22.761,66.02035,39.2948,0,0,0,25.94257,0,0,14.97965,14.23067,234.5132,107.6964,40.17323,0,40.17323,235.6338,56.10317,0.1600998,72.62238,20.75405,81,133.6389
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,82.57078,82.57078,81,0,22.761,82.57078,70.08365,0,0,0,57.86861,1.653447,1.570775,0,0,194.3399,143.8523,56.21516,0,56.21516,288.9642,68.80086,0.1601467,90.82785,46.29489,81,201.7209
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,44.7159,44.7159,0,-1,0,44.7159,176.4187,0,0,0,78.88719,47.06937,44.7159,0,0,138.1248,194.4459,31.81782,0,31.81782,319.1492,75.98775,0.160107,49.18749,63.10975,0,273.3331
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.721406,2.721406,0,0,0,2.721406,3920.447,0,0,0,106.6913,2.864638,2.721406,0,0,106.3069,223.082,103.8266,0,103.8266,417.6478,99.43976,0.1599776,2.993547,85.35302,0,329.7733
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,74.85213,74.85213,20.25,0,7.39125,74.85213,144.8607,48.47512,0,0,108.4314,57.47593,54.60213,0,0,2.480307,316.5259,2.480307,0,2.480307,420.0009,100,0.1599745,82.33734,86.74509,81,424.9573
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599745,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,42.68638,42.68638,0,0,0,42.68638,265.3351,68.32891,0,0,113.2619,44.93303,42.68638,0,0,0,318.7582,0,0,0,420.0009,100,0.1599745,46.95502,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,22.61925,22.61925,0,-1,0,22.61925,424.6115,72.23421,0,0,96.04395,23.80974,22.61925,0,0,0,318.7582,0,0,0,420.0009,100,0.1599745,24.88118,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599745,0,61.09454,0,395.1264
