Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,139.0541,139.0541,81,0,22.761,139.0541,35.87884,7.105427E-15,0,3.259521,49.891,61.10959,58.05411,0,0,0,318.7582,0,11.21859,-11.21859,408.1754,97.18443,0.1599745,152.9595,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,62.30113,62.30113,0,0,0,62.30113,36.71555,0,0,0,22.8742,65.58014,62.30113,0,0,12.4651,307.5396,0,42.70594,-42.70594,363.1594,86.46635,0.1599745,68.53125,18.29936,0,330.4138
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,22.84498,22.84498,0,0,0,22.84498,0,0,0,0,0,24.04735,22.84498,0,0,59.91615,264.8337,0,24.04735,-24.04735,337.8112,80.43109,0.1599745,25.12948,0,0,264.8337
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,70.76149,68.7,0,-1,0,68.7,0,0,2.061493,9.137642,0,72.31579,68.7,0,0,86.63543,240.7863,0,72.31579,-72.31579,261.5837,62.28172,0.1599745,77.83764,0,0,240.7863
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,72.65394,68.7,0,-1,0,68.7,0,0,3.953942,11.21934,0,72.31579,68.7,0,0,166.9863,168.4706,0,72.31579,-72.31579,185.3562,44.13234,0.1599745,79.91933,0,0,168.4706
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,62.00399,62.00399,0,-1,0,62.00399,0,0,0,0,0,65.26736,62.00399,0,0,247.3372,96.15476,0,65.26736,-65.26736,116.5583,27.75193,0.1599745,68.20439,0,0,96.15476
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,43.69986,29.34303,0,-1,0,29.34303,0,0,14.35683,18.72681,0,30.8874,29.34303,0,0,319.8565,30.8874,0,30.8874,-30.8874,84.00017,20,0.1599745,48.06984,0,0,30.8874
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,108.7218,0,0,-1,0,0,0,0,108.7218,119.594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599745,119.594,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599745,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599745,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,107.9523,0,0,-1,0,0,0,0,107.9523,118.7475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599745,118.7475,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,62.88076,0,0,-1,0,0,0,0,62.88076,69.16884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599745,69.16884,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,51.61906,0,0,-1,0,0,0,0,51.61906,56.78097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599745,56.78097,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,63.54194,63.54194,81,0,22.761,63.54194,0,0,0,0,0,0,0,17.45806,16.58516,354.1758,0,16.58516,0,16.58516,99.73423,23.7462,0.159992,69.89613,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,16.83095,16.83095,81,0,22.761,16.83095,0,0,0,0,0,0,0,64.16904,60.96059,337.5906,14.92664,60.96059,0,60.96059,157.5665,37.51577,0.160049,18.51405,0,81,14.92664
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,32.27628,32.27628,81,0,22.761,32.27628,78.50443,0,0,0,25.33831,0,0,48.72372,46.28753,276.6301,69.79118,71.62585,0,71.62585,225.5168,53.69436,0.1600927,35.50391,20.27065,81,95.12949
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,8.517377,8.517377,80.83317,0,22.71879,8.517377,635.0119,0,0,0,54.08636,0,0,72.31579,68.7,205.0042,134.2544,122.7864,0,122.7864,342.0021,81.42892,0.1600723,9.369115,43.26908,81,188.3408
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,92.28787,68.7,0,-1,0,68.7,118.0508,0,23.58787,32.81665,81.10088,72.31579,68.7,0,0,82.21785,244.7622,8.785093,0,8.785093,350.3364,83.41326,0.1600613,101.5167,64.88071,0,325.863
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,47.19754,47.19754,0,0,0,47.19754,218.4306,0,0,0,103.0939,49.68162,47.19754,0,0,73.43275,252.6687,53.41226,0,53.41226,401.0077,95.47784,0.159995,51.91729,82.47511,0,355.7626
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,59.71644,59.71644,0,0,0,59.71644,201.0951,37.20691,0,0,120.0868,62.85941,59.71644,0,0,20.0205,300.7398,20.0205,0,20.0205,420.0009,100,0.1599701,65.68809,96.06946,0,420.8266
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,7.197736,7.197736,0,0,0,7.197736,1664.719,112.2455,0,0,119.8221,7.576564,7.197736,0,0,0,318.7582,0,0,0,420.0009,100,0.1599701,7.91751,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,24.87536,24.87536,0,0,0,24.87536,469.1905,90.52825,0,0,116.7128,26.18459,24.87536,0,0,0,318.7582,0,0,0,420.0009,100,0.1599701,27.3629,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,37.62187,37.62187,0,-1,0,37.62187,283.9532,67.22652,0,0,106.8285,39.60197,37.62187,0,0,0,318.7582,0,0,0,420.0009,100,0.1599701,41.38406,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,126.6747,126.6747,57.97474,0,16.93561,126.6747,60.38732,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599701,139.3422,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,44.70766,44.70766,0,0,0,44.70766,111.6546,2.857459,0,0,49.91815,47.06069,44.70766,0,0,0,318.7582,0,0,0,420.0009,100,0.1599701,49.17842,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,44.88357,44.88357,0,0,0,44.88357,51.00028,0,0,0,22.89075,47.24586,44.88357,0,0,0,318.7582,0,24.35512,-24.35512,394.3283,93.8875,0.1599701,49.37193,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.201267,6.201267,0,0,0,6.201267,0,0,0,0,0,6.52765,6.201267,0,0,27.06124,294.4031,0,6.52765,-6.52765,387.4475,92.24923,0.1599701,6.821394,0,0,294.4031
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,50.99998,50.99998,0,-1,0,50.99998,0,0,7.105427E-15,0,0,53.68419,50.99998,0,0,34.31419,287.8755,0,53.68419,-53.68419,330.8594,78.7759,0.1599701,56.09998,0,0,287.8755
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,63.79597,63.79597,0,-1,0,63.79597,0,0,1.421085E-14,1.475566,0,67.15365,63.79597,0,0,93.96329,234.1913,0,67.15365,-67.15365,260.0733,61.92208,0.1599701,70.17557,0,0,234.1913
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.270224,6.270224,0,-1,0,6.270224,0,0,8.881784E-16,0,0,6.600235,6.270224,0,0,168.5785,167.0376,0,6.600235,-6.600235,253.116,60.2656,0.1599701,6.897246,0,0,167.0376
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,95.72089,68.7,0,-1,0,68.7,0,0,27.02088,36.59297,0,72.31579,68.7,0,0,175.912,160.4374,0,72.31579,-72.31579,176.8885,42.11622,0.1599701,105.293,0,0,160.4374
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,71.01005,68.7,0,-1,0,68.7,0,0,2.31005,9.411055,0,72.31579,68.7,0,0,256.2629,88.12159,0,72.31579,-72.31579,100.6609,23.96684,0.1599701,78.11105,0,0,88.12159
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,97.87852,15.01551,0,-1,0,15.01551,0,0,82.86301,92.65086,0,15.8058,15.01551,0,0,336.6138,15.8058,0,15.8058,-15.8058,84.00017,20,0.1599701,107.6664,0,0,15.8058
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599701,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,69.51676,0,0,-1,0,0,0,0,69.51676,76.46844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599701,76.46844,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,6.825022,0,0,-1,0,0,0,0,6.825022,7.507524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599701,7.507524,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,9.106009,0,0,-1,0,0,0,0,9.106009,10.01661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599701,10.01661,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,22.60776,22.60776,81,0,22.761,22.60776,0,0,0,0,0,0,0,58.39224,55.47263,354.1758,0,55.47263,0,55.47263,136.6261,32.52996,0.1600286,24.86854,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,40.78216,40.78216,81,0,22.761,40.78216,0,0,0,0,0,0,0,40.21784,38.20695,298.7032,49.92537,38.20695,0,38.20695,172.8724,41.16002,0.1600689,44.86037,0,81,49.92537
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,109.7783,109.7783,81,0,22.761,109.7783,24.5012,0,0,0,26.897,30.29293,28.77828,0,0,260.4962,84.31161,0,3.39593,-3.39593,169.2928,40.30773,0.1600689,120.7561,21.5176,81,111.2086
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,56.75797,56.75797,81,0,22.761,56.75797,80.93754,0,0,0,45.93851,0,0,24.24203,23.02993,264.2695,80.91569,68.96843,0,68.96843,234.722,55.88608,0.1601157,62.43377,36.7508,81,126.8542
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,195.3011,142.9873,81.08926,0,81.08926,311.65,74.20224,0.1600151,0,64.87141,0,224.0765
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,119.1161,119.1161,81,0,22.761,119.1161,84.16261,0,0,0,100.2513,40.12224,38.11613,0,0,114.2118,215.9676,60.12901,0,60.12901,368.6934,87.78397,0.1600072,131.0277,80.201,81,316.2189
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,44.80235,0,0,98.88512,0,0,0,0,54.08278,270.0837,54.08278,0,54.08278,420.0009,100,0.1599402,0,79.1081,0,368.9688
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,93.80121,93.80121,25.10121,0,8.618605,93.80121,106.6241,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599402,103.1813,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599402,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,100.3895,68.7,0,-1,0,68.7,115.1899,6.81964,31.68951,41.72847,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599402,110.4285,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,8.455641,8.455641,0,0,0,8.455641,686.6337,49.15861,0,0,58.05928,8.900675,8.455641,0,0,0,318.7582,0,0,0,420.0009,100,0.1599402,9.301206,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599402,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599402,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,69.06268,69.06268,69.06268,0,19.74086,69.06268,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599402,75.96895,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,97.31392,68.7,0,-1,0,68.7,0,0,28.61392,38.34531,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1599402,107.0453,0,0,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,89.82936,68.7,0,-1,0,68.7,0,0,21.12936,30.11229,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1599402,98.81229,0,0,246.4424
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,37.93706,37.93706,0,-1,0,37.93706,0,0,7.105427E-15,0,0,39.93375,37.93706,0,0,160.7018,174.1266,0,39.93375,-39.93375,225.4519,53.67892,0.1599402,41.73077,0,0,174.1266
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,9.093649,9.093649,0,-1,0,9.093649,0,0,0,0,0,9.572263,9.093649,0,0,205.0726,134.1929,0,9.572263,-9.572263,215.3618,51.27653,0.1599402,10.00301,0,0,134.1929
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,10.45747,10.45747,0,-1,0,10.45747,0,0,1.776357E-15,0,0,11.00786,10.45747,0,0,215.7084,124.6206,0,11.00786,-11.00786,203.7585,48.51384,0.1599402,11.50321,0,0,124.6206
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,101.6291,68.7,0,-1,0,68.7,0,0,32.92913,43.09205,0,72.31579,68.7,0,0,227.9394,113.6128,0,72.31579,-72.31579,127.531,30.36447,0.1599402,111.792,0,0,113.6128
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.240951,3.240951,0,-1,0,3.240951,0,0,0,0,0,3.411527,3.240951,0,0,308.2903,41.29699,0,3.411527,-3.411527,123.9349,29.50826,0.1599402,3.565046,0,0,41.29699
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.222887,4.222887,0,-1,0,4.222887,0,0,0,0,0,4.445144,4.222887,0,0,312.0808,37.88546,0,4.445144,-4.445144,119.2494,28.39265,0.1599402,4.645176,0,0,37.88546
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,47.08124,31.7683,0,-1,0,31.7683,0,0,15.31294,20.02107,0,33.44031,31.7683,0,0,317.0199,33.44031,0,33.44031,-33.44031,84.00017,20,0.1599402,51.78936,0,0,33.44031
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,67.71809,0,0,-1,0,0,0,0,67.71809,74.48991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599402,74.48991,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,39.40016,39.40016,81,0,22.761,39.40016,0,0,0,0,0,0,0,41.59984,39.51985,354.1758,0,39.51985,0,39.51985,121.492,28.92661,0.1599818,43.34018,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,104.7422,104.7422,81,0,22.761,104.7422,0,0,0,0.4268997,0,24.99174,23.74215,0,0,314.6559,35.56786,0,24.99174,-24.99174,95.14838,22.65433,0.1599818,115.2164,0,81,35.56786
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,46.97099,46.97099,81,0,22.761,46.97099,26.12553,0,0,0,12.27142,0,0,34.02901,32.32756,342.4246,10.57612,44.59898,0,44.59898,137.4587,32.72819,0.1600259,51.66809,9.817137,81,22.84754
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,297.8256,50.7152,96.05685,0,96.05685,228.5862,54.42518,0.1600202,0,21.88548,81,78.07205
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,53.94576,53.94576,0,-1,0,53.94576,88.38448,0,0,0,47.67968,56.78502,53.94576,0,0,201.7687,137.1664,0,9.105332,-9.105332,218.9884,52.13998,0.1600202,59.34034,38.14375,0,184.8461
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,65.80695,65.80695,81,0,22.761,65.80695,77.65457,0,0,0,51.1021,0,0,15.19305,14.4334,211.8858,128.061,65.5355,0,65.5355,281.1608,66.94291,0.1600711,72.38764,40.88168,81,179.1631
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,100.3846,100.3846,81,0,22.761,100.3846,66.65981,0,0,0,66.91622,20.40489,19.38465,0,0,146.3503,187.043,46.51133,0,46.51133,325.2853,77.44873,0.1601096,110.4231,53.53298,81,253.9592
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,126.765,126.765,81,0,22.761,126.765,56.24017,0,0,0,71.29285,48.17369,45.765,0,0,99.83894,228.9032,23.11917,0,23.11917,347.2181,82.67081,0.1601287,139.4415,57.03428,81,300.196
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,119.8909,119.8909,81,0,22.761,119.8909,68.55989,0,0,0,82.19707,40.93779,38.8909,0,0,76.71976,249.7104,41.25928,0,41.25928,386.3601,91.99031,0.1601424,131.88,65.75765,81,331.9075
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,120.1141,68.7,0,-1,0,68.7,81.52899,0,51.41414,63.42556,56.01042,72.31579,68.7,0,0,35.46049,286.8438,0,16.30537,-16.30537,369.1727,87.89809,0.1601424,132.1256,44.80833,0,342.8542
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,53.57757,270.5384,31.95324,0,31.95324,399.4862,95.11557,0.1601029,0,25.56259,0,302.4917
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,74.93845,74.93845,79.77628,0,22.4514,74.93845,22.06062,0,0,0,16.53189,0,0,4.837817,4.595926,21.62433,299.2963,21.12782,0,21.12782,419.5298,99.88785,0.1601213,82.4323,13.22551,81,315.8282
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,85.85268,85.85268,73.31534,0,20.81678,85.85268,15.95024,0,0,0,13.69371,13.1972,12.53734,0,0,0.4965127,318.3114,0.4965127,0,0.4965127,420.0009,100,0.1601217,94.43794,10.95497,81,332.0051
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,98.30171,98.30171,81,0,22.761,98.30171,0,0,0,0,0,18.21233,17.30171,0,0,0,318.7582,0,18.21233,-18.21233,400.8033,95.42918,0.1601217,108.1319,0,81,318.7582
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,82.43417,68.7,0,-1,0,68.7,0,0,13.73416,21.97758,0,72.31579,68.7,0,0,20.23592,300.5459,0,72.31579,-72.31579,324.5758,77.2798,0.1601217,90.67758,0,0,300.5459
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,91.91782,68.7,0,-1,0,68.7,0,0,23.21781,32.4096,0,72.31579,68.7,0,0,100.5868,228.2301,0,72.31579,-72.31579,248.3483,59.13043,0.1601217,101.1096,0,0,228.2301
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,10.31179,10.31179,0,-1,0,10.31179,0,0,1.776357E-15,0,0,10.85452,10.31179,0,0,180.9377,155.9143,0,10.85452,-10.85452,236.9066,56.40623,0.1601217,11.34297,0,0,155.9143
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9982,145.0598,0,0,0,236.9066,56.40623,0.1601217,0,0,0,145.0598
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,102.7905,68.7,0,-1,0,68.7,0,0,34.09054,44.36959,0,72.31579,68.7,0,0,192.9982,145.0598,0,72.31579,-72.31579,160.6791,38.25685,0.1601217,113.0696,0,0,145.0598
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,39.60369,39.60369,0,-1,0,39.60369,0,0,7.105427E-15,0,0,41.6881,39.60369,0,0,273.3491,72.74401,0,41.6881,-41.6881,116.736,27.79422,0.1601217,43.56406,0,0,72.74401
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.935114,1.935114,0,-1,0,1.935114,0,0,4.440892E-16,0,0,2.036962,1.935114,0,0,319.6693,31.05591,0,2.036962,-2.036962,114.5888,27.283,0.1601217,2.128626,0,0,31.05591
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,80.12864,27.568,0,-1,0,27.568,0,0,52.56064,60.5735,0,29.01895,27.568,0,0,321.9325,29.01895,0,29.01895,-29.01895,84.00017,20,0.1601217,88.1415,0,0,29.01895
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601217,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,81.67398,0,0,-1,0,0,0,0,81.67398,89.84138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601217,89.84138,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,8.699215,8.699215,81,0,22.761,8.699215,0,0,0,0,0,0,0,72.30079,68.68575,354.1758,0,68.68575,0,68.68575,149.1612,35.5145,0.1601686,9.569137,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.51361,23.51361,81,0,22.761,23.51361,0,0,0,0,0,0,0,57.48639,54.61207,285.4901,61.81717,54.61207,0,54.61207,200.9707,47.85008,0.1602258,25.86497,0,81,61.81717
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,58.68596,58.68596,81,0,22.761,58.68596,35.93402,0,0,0,21.08822,0,0,22.31404,21.19834,230.878,110.968,42.28656,0,42.28656,241.0873,57.40162,0.1602653,64.55455,16.87058,81,132.0563
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,70.66293,70.66293,81,0,22.761,70.66293,77.02473,0,0,0,54.42793,0,0,10.33707,9.820217,188.5914,149.0259,64.24815,0,64.24815,302.0385,71.91377,0.1603175,77.72923,43.54234,81,203.4539
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,68.68664,68.68664,0,-1,0,68.68664,119.5192,0,0,6.8553,82.09373,72.30172,68.68664,0,0,124.3433,206.8493,9.79201,0,9.79201,311.328,74.12556,0.1603054,75.5553,65.67499,0,288.943
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,38.86135,38.86135,0,0,0,38.86135,260.893,0,0,0,101.3865,40.90668,38.86135,0,0,114.5513,215.6621,60.47985,0,60.47985,368.7042,87.78654,0.1602308,42.74748,81.10923,0,317.0486
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,94.23244,94.23244,38.81548,0,12.08832,94.23244,119.2849,7.105427E-15,0,0,112.4051,58.33364,55.41696,0,0,54.07142,270.094,54.07142,0,54.07142,420.0009,100,0.1601929,103.6557,89.92405,81,382.499
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601929,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601929,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601929,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,105.6312,105.6312,36.93122,0,11.6116,105.6312,75.94765,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1601929,116.1943,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.443247,1.443247,0,0,0,1.443247,2633.489,36.48853,0,0,38.00773,1.519207,1.443247,0,0,0,318.7582,0,0,0,420.0009,100,0.1601929,1.587571,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,59.81782,59.81782,0,0,0,59.81782,21.00597,0,7.105427E-15,0,12.56531,62.96613,59.81782,0,0,0,318.7582,0,50.40082,-50.40082,366.8737,87.35071,0.1601929,65.79961,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,80.32263,80.32263,81,0,22.761,80.32263,0,0,0,0,0,0,0,0.6773685,0.6435001,56.00091,268.3574,0.6435001,0,0.6435001,367.4842,87.49606,0.1601935,88.3549,0,81,268.3574
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,43.20562,43.20562,0,-1,0,43.20562,0,0,7.105427E-15,0,0,45.47961,43.20562,0,0,55.35741,268.9366,0,45.47961,-45.47961,319.5445,76.08186,0.1601935,47.52619,0,0,268.9366
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.380784,5.380784,0,-1,0,5.380784,0,0,8.881784E-16,0,0,5.663983,5.380784,0,0,105.8903,223.457,0,5.663983,-5.663983,313.5741,74.66035,0.1601935,5.918862,0,0,223.457
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,57.92129,57.92129,0,-1,0,57.92129,0,0,7.105427E-15,0,0,60.96978,57.92129,0,0,112.1836,217.793,0,60.96978,-60.96978,249.3063,59.35853,0.1601935,63.71341,0,0,217.793
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,59.42964,59.42964,0,-1,0,59.42964,0,0,7.105427E-15,0,0,62.55752,59.42964,0,0,179.9278,156.8232,0,62.55752,-62.55752,183.3649,43.65823,0.1601935,65.3726,0,0,156.8232
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,17.94818,17.94818,0,-1,0,17.94818,0,0,0,0,0,18.89282,17.94818,0,0,249.4362,94.26568,0,18.89282,-18.89282,163.4501,38.91662,0.1601935,19.743,0,0,94.26568
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.4282,75.37286,0,0,0,163.4501,38.91662,0.1601935,0,0,0,75.37286
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.97544,34.97544,0,-1,0,34.97544,0,0,7.105427E-15,0,0,36.81625,34.97544,0,0,270.4282,75.37286,0,36.81625,-36.81625,124.6424,29.6767,0.1601935,38.47298,0,0,75.37286
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.3351,38.5566,0,0,0,124.6424,29.6767,0.1601935,0,0,0,38.5566
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,116.3186,36.62877,0,-1,0,36.62877,0,0,79.68981,91.32167,0,38.5566,36.62877,0,0,311.3351,38.5566,0,38.5566,-38.5566,84.00017,20,0.1601935,127.9504,0,0,38.5566
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,100.3972,0,0,-1,0,0,0,0,100.3972,110.4369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601935,110.4369,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,58.79063,58.79063,81,0,22.761,58.79063,0,0,0,0,0,0,0,22.20937,21.0989,354.1758,0,21.0989,0,21.0989,104.0163,24.76575,0.1602156,64.66969,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,83.78394,83.78394,81,0,22.761,83.78394,0,0,0,0,0,2.930462,2.783939,0,0,333.0769,18.98901,0,2.930462,-2.930462,100.9274,24.03028,0.1602156,92.16233,0,81,18.98901
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,57.04352,57.04352,81,0,22.761,57.04352,36.16906,0,0,0,20.6321,0,0,23.95648,22.75866,336.333,16.05855,43.39076,0,43.39076,142.0915,33.83123,0.1602563,62.74787,16.50568,81,36.69065
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,32.82391,32.82391,81,0,22.761,32.82391,138.5331,0,0,0,45.47196,0,0,48.17609,45.76728,292.9422,55.11024,91.23925,0,91.23925,228.6486,54.44004,0.1602751,36.1063,36.37757,81,100.5822
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,98.6757,68.7,0,-1,0,68.7,103.1096,0,29.9757,39.84327,70.83627,72.31579,68.7,0,0,201.703,137.2256,0,1.479523,-1.479523,227.0891,54.06871,0.1602751,108.5433,56.66901,0,208.0618
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,28.03392,28.03392,0,0,0,28.03392,336.544,0,0,0,94.34648,29.50939,28.03392,0,0,203.3469,135.746,64.83709,0,64.83709,288.5989,68.71389,0.1601953,30.83731,75.47718,0,230.0925
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,39.07008,39.07008,0,0,0,39.07008,283.2079,0,0,0,110.6496,41.1264,39.07008,0,0,138.5098,194.0994,69.52316,0,69.52316,354.5544,84.41754,0.1601098,42.97709,88.51965,0,304.749
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,95.18838,95.18838,56.04257,0,16.44677,95.18838,115.7628,0,0,0,110.1927,41.20611,39.1458,0,0,68.98663,256.6703,68.98663,0,68.98663,420.0009,100,0.1600888,104.7072,88.15419,81,366.863
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,65.08743,65.08743,20.25,0,7.39125,65.08743,150.3172,50.64034,0,0,97.83763,47.1973,44.83743,0,0,0,318.7582,0,0,0,420.0009,100,0.1600888,71.59618,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,91.55257,68.7,0,-1,0,68.7,130.7585,17.5153,22.85257,32.00782,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600888,100.7078,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,42.3135,42.3135,0,0,0,42.3135,141.6216,15.38453,0,0,59.92505,44.54052,42.3135,0,0,0,318.7582,0,0,0,420.0009,100,0.1600888,46.54485,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,49.25851,49.25851,0,0,0,49.25851,92.47213,0,0,0,45.5504,51.85107,49.25851,0,0,0,318.7582,0,6.30067,-6.30067,413.3593,98.41869,0.1600888,54.18436,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,23.41575,23.41575,0,0,0,23.41575,100.5364,0,0,0,23.54136,24.64816,23.41575,0,0,7.000744,312.4576,0,1.106801,-1.106801,412.1927,98.14091,0.1600888,25.75733,18.83309,0,335.9989
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,113.2118,113.2118,81,0,22.761,113.2118,0,0,0,0,0,33.90714,32.21179,0,0,8.230523,311.3508,0,33.90714,-33.90714,376.4514,89.63111,0.1600888,124.533,0,81,311.3508
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,57.91986,57.91986,0,-1,0,57.91986,0,0,7.105427E-15,0,0,60.96828,57.91986,0,0,45.90513,277.4436,0,60.96828,-60.96828,312.1852,74.32966,0.1600888,63.71185,0,0,277.4436
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,31.06682,31.06682,0,-1,0,31.06682,0,0,7.105427E-15,0,0,32.70191,31.06682,0,0,113.6477,216.4753,0,32.70191,-32.70191,277.7144,66.12234,0.1600888,34.1735,0,0,216.4753
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,18.74571,18.74571,0,-1,0,18.74571,0,0,0,0,0,19.73233,18.74571,0,0,149.9831,183.7734,0,19.73233,-19.73233,256.9147,61.17004,0.1600888,20.62028,0,0,183.7734
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9079,164.0411,0,0,0,256.9147,61.17004,0.1600888,0,0,0,164.0411
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9079,164.0411,0,0,0,256.9147,61.17004,0.1600888,0,0,0,164.0411
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,93.4985,68.7,0,-1,0,68.7,0,0,24.79849,34.14834,0,72.31579,68.7,0,0,171.9079,164.0411,0,72.31579,-72.31579,180.6871,43.02066,0.1600888,102.8483,0,0,164.0411
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.20722,24.20722,0,-1,0,24.20722,0,0,3.552714E-15,0,0,25.48129,24.20722,0,0,252.2588,91.7253,0,25.48129,-25.48129,153.8275,36.62552,0.1600888,26.62794,0,0,91.7253
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.79873,29.79873,0,-1,0,29.79873,0,0,3.552714E-15,0,0,31.36709,29.79873,0,0,280.5714,66.24402,0,31.36709,-31.36709,120.7637,28.7532,0.1600888,32.77861,0,0,66.24402
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,47.09633,33.13308,0,-1,0,33.13308,0,0,13.96325,18.67288,0,34.87693,33.13308,0,0,315.4237,34.87693,0,34.87693,-34.87693,84.00017,20,0.1600888,51.80596,0,0,34.87693
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.57183,0,0,-1,0,0,0,0,27.57183,30.32901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600888,30.32901,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,65.88008,65.88008,81,0,22.761,65.88008,0,0,0,0,0,0,0,15.11992,14.36392,354.1758,0,14.36392,0,14.36392,97.62698,23.24447,0.1601038,72.46809,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,339.8119,12.92753,68.7,0,68.7,162.8015,38.76219,0.1601316,0,0,81,12.92753
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,89.21557,89.21557,81,0,22.761,89.21557,18.91793,0,0,0,16.87774,8.647965,8.215568,0,0,271.1119,74.75753,8.22977,0,8.22977,170.609,40.6211,0.1601384,98.13712,13.50219,81,91.63526
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,262.8821,82.16432,119.3578,0,119.3578,283.8417,67.58123,0.1601041,0,40.52626,81,132.8221
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,151.4954,68.7,0,-1,0,68.7,101.2195,0,82.79539,97.94493,69.53778,72.31579,68.7,0,0,143.5243,189.5864,0,2.778007,-2.778007,280.9135,66.88403,0.1601041,166.6449,55.63023,0,259.1241
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,46.99515,46.99515,0,0,0,46.99515,204.0513,0,0,0,95.89422,49.46858,46.99515,0,0,146.611,186.8083,46.42564,0,46.42564,324.9567,77.37049,0.1600472,51.69466,76.71538,0,282.7026
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,6.539484,6.539484,0,0,0,6.539484,1661.51,1.585182,0,0,108.6542,6.883667,6.539484,0,0,100.1853,228.5914,100.1853,0,100.1853,420.0009,100,0.1599245,7.193432,86.92334,0,337.2456
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,42.59648,42.59648,0,0,0,42.59648,285.7469,76.87972,0,0,121.7181,44.83839,42.59648,0,0,0,318.7582,0,0,0,420.0009,100,0.1599245,46.85612,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,42.79654,42.79654,0,0,0,42.79654,254.1154,63.7036,0,0,108.7526,45.04898,42.79654,0,0,0,318.7582,0,0,0,420.0009,100,0.1599245,47.07619,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,97.14029,68.7,0,-1,0,68.7,136.2398,21.28097,28.44029,38.15432,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599245,106.8543,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,23.67813,23.67813,0,0,0,23.67813,303.4186,46.91951,0,0,71.84386,24.92435,23.67813,0,0,0,318.7582,0,0,0,420.0009,100,0.1599245,26.04595,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599245,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,77.35287,77.35287,60.98341,0,17.6968,77.35287,22.27585,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1599245,85.08815,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,124.9647,124.9647,81,0,22.761,124.9647,0,0,1.421085E-14,0,0,46.27863,43.9647,0,0,0,318.7582,0,46.27863,-46.27863,371.2189,88.38527,0.1599245,137.4612,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,13.8286,13.8286,0,-1,0,13.8286,0,0,1.776357E-15,0,0,14.55642,13.8286,0,0,51.4207,272.4796,0,14.55642,-14.55642,355.8751,84.73199,0.1599245,15.21145,0,0,272.4796
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,20.12009,20.12009,0,-1,0,20.12009,0,0,3.552714E-15,0,0,21.17904,20.12009,0,0,67.5945,257.9232,0,21.17904,-21.17904,333.5504,79.4166,0.1599245,22.1321,0,0,257.9232
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,116.8304,68.7,0,-1,0,68.7,0,0,48.13041,59.81345,0,72.31579,68.7,0,0,91.12676,236.7441,0,72.31579,-72.31579,257.3229,61.26723,0.1599245,128.5134,0,0,236.7441
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.97183,22.97183,0,-1,0,22.97183,0,0,3.552714E-15,0,0,24.18087,22.97183,0,0,171.4776,164.4283,0,24.18087,-24.18087,231.834,55.19846,0.1599245,25.26901,0,0,164.4283
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,52.62954,52.62954,0,-1,0,52.62954,0,0,7.105427E-15,0,0,55.39952,52.62954,0,0,198.3453,140.2475,0,55.39952,-55.39952,173.4378,41.29462,0.1599245,57.8925,0,0,140.2475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.72369,31.72369,0,-1,0,31.72369,0,0,3.552714E-15,0,0,33.39336,31.72369,0,0,259.9003,84.84795,0,33.39336,-33.39336,138.2381,32.91376,0.1599245,34.89606,0,0,84.84795
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,58.99768,48.88187,0,-1,0,48.88187,0,0,10.11582,16.01558,0,51.4546,48.88187,0,0,297.004,51.4546,0,51.4546,-51.4546,84.00017,20,0.1599245,64.89745,0,0,51.4546
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.82546,0,0,-1,0,0,0,0,30.82546,33.90801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599245,33.90801,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.12915,0,0,-1,0,0,0,0,28.12915,30.94206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599245,30.94206,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.37513,0,0,-1,0,0,0,0,21.37513,23.51264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599245,23.51264,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.93757,21.93757,81,0,22.761,21.93757,0,0,0,0,0,0,0,59.06243,56.10931,354.1758,0,56.10931,0,56.10931,137.2301,32.67377,0.1599828,24.13133,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,298.0665,50.49838,68.7,0,68.7,202.4047,48.19149,0.1600107,0,0,81,50.49838
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,81.95853,81.95853,81,0,22.761,81.95853,4.672564,0,0,0,3.829564,1.008972,0.9585233,0,0,229.3665,112.3284,2.820592,0,2.820592,205.0805,48.8286,0.160013,90.15437,3.063651,81,116.1579
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,59.88333,59.88333,81,0,22.761,59.88333,15.74223,0,0,0,9.426972,0,0,21.11667,20.06084,226.5459,114.8669,29.48781,0,29.48781,233.0551,55.4892,0.1600416,65.87166,7.541578,81,124.2939
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,9.891655,9.891655,0,-1,0,9.891655,141.1483,0,0,0,13.9619,10.41227,9.891655,0,0,197.0581,141.4059,3.549632,0,3.549632,236.4226,56.29098,0.1600372,10.88082,11.16952,0,155.3678
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,91.29127,91.29127,81,0,22.761,91.29127,25.68938,0,0,0,23.45216,10.83291,10.29126,0,0,193.5085,144.6006,12.61925,0,12.61925,248.3943,59.14137,0.1600475,100.4204,18.76173,81,168.0528
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,29.85071,29.85071,81,0,22.761,29.85071,114.7939,0,0,0,34.2668,0,0,51.14929,48.59183,180.8892,155.9579,82.85863,0,82.85863,327.0009,77.85719,0.1600767,32.83578,27.41344,81,190.2247
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,0,22.69094,0,0,72.31579,68.7,98.03059,230.5307,91.39094,0,91.39094,413.7019,98.50026,0.1600767,0,18.15275,81,253.2216
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,62.58068,62.58068,62.01651,0,17.95818,62.58068,11.5587,5.329071E-15,0,0,7.233515,0.5938675,0.5641741,0,0,6.639648,312.7825,6.639648,0,6.639648,420.0009,100,0.1600822,68.83875,5.786812,81,320.0161
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0.5329425,0,0,0.5329425,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600822,0,0.426354,0,319.2912
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,104.7259,104.7259,81,0,22.761,104.7259,6.82769,0,1.421085E-14,0,7.150358,24.9746,23.72587,0,0,0,318.7582,0,17.82425,-17.82425,401.2124,95.52658,0.1600822,115.1985,5.720287,81,325.9086
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,45.91063,45.91063,0,0,0,45.91063,0.8401547,0,7.105427E-15,0,0.3857203,48.32698,45.91063,0,0,19.80472,300.934,0,47.94126,-47.94126,350.6779,83.49458,0.1600822,50.50169,0.3085763,0,301.3197
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,73.07278,252.9927,1.312067,0,1.312067,351.9226,83.79094,0.1600806,0,1.049653,0,254.3048
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.76072,254.1736,0,0,0,351.9226,83.79094,0.1600806,0,0,0,254.1736
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,10.45041,10.45041,0,-1,0,10.45041,0,0,1.776357E-15,0,0,11.00043,10.45041,0,0,71.76072,254.1736,0,11.00043,-11.00043,340.3272,81.03011,0.1600806,11.49545,0,0,254.1736
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.98342,243.1731,0,0,0,340.3272,81.03011,0.1600806,0,0,0,243.1731
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,41.20644,41.20644,0,-1,0,41.20644,0,0,7.105427E-15,0,0,43.37521,41.20644,0,0,83.98342,243.1731,0,43.37521,-43.37521,294.6057,70.14407,0.1600806,45.32709,0,0,243.1731
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,6.742515,6.742515,0,-1,0,6.742515,0,0,8.881784E-16,0,0,7.097384,6.742515,0,0,132.1781,199.7979,0,7.097384,-7.097384,287.1244,68.36282,0.1600806,7.416766,0,0,199.7979
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,17.17694,17.17694,0,-1,0,17.17694,0,0,0,0,0,18.08099,17.17694,0,0,140.0641,192.7006,0,18.08099,-18.08099,268.0654,63.82496,0.1600806,18.89463,0,0,192.7006
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,77.53342,68.7,0,-1,0,68.7,0,0,8.833426,16.58677,0,72.31579,68.7,0,0,160.1541,174.6196,0,72.31579,-72.31579,191.8378,45.67558,0.1600806,85.28677,0,0,174.6196
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,82.11757,68.7,0,-1,0,68.7,0,0,13.41757,21.62933,0,72.31579,68.7,0,0,240.5049,102.3038,0,72.31579,-72.31579,115.6103,27.5262,0.1600806,90.32933,0,0,102.3038
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,107.2036,28.48859,0,-1,0,28.48859,0,0,78.71506,89.43542,0,29.98799,28.48859,0,0,320.8558,29.98799,0,29.98799,-29.98799,84.00017,20,0.1600806,117.924,0,0,29.98799
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.52891,0,0,-1,0,0,0,0,31.52891,34.6818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600806,34.6818,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,40.82096,0,0,-1,0,0,0,0,40.82096,44.90305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600806,44.90305,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,69.07116,69.07116,81,0,22.761,69.07116,0,-1.776357E-15,0,0,0,0,0,11.92884,11.3324,354.1758,0,11.3324,0,11.3324,94.75102,22.55972,0.1600923,75.97828,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.45626,17.45626,81,0,22.761,17.45626,0,0,0,0,0,0,0,63.54374,60.36655,342.8434,10.19916,60.36655,0,60.36655,152.0198,36.19511,0.1601488,19.20189,0,81,10.19916
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,282.4769,64.52906,88.49335,0,88.49335,235.9719,56.18368,0.1601524,0,15.83469,81,84.32241
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,78.81813,78.81813,81,0,22.761,78.81813,38.09199,0,0,0,30.0234,0,0,2.181867,2.072773,193.9835,144.1731,32.09617,0,32.09617,266.4211,63.43345,0.160179,86.69994,24.01872,81,174.1965
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,161.8873,173.0596,44.38696,0,44.38696,308.5302,73.45943,0.1601248,0,35.50956,0,217.4466
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.045315,5.045315,0,0,0,5.045315,1314.652,0,0,0,66.32836,5.310858,5.045315,0,0,117.5004,213.0079,61.0175,0,61.0175,366.4165,87.24184,0.1600504,5.549847,53.06269,0,279.3362
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,79.3855,79.3855,72.71727,0,20.66547,79.3855,79.99201,0,0,0,63.50206,7.019184,6.668224,0,0,56.48287,267.9236,56.48287,0,56.48287,420.0009,100,0.1600939,87.32404,50.80164,81,331.4257
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,49.69324,49.69324,0,0,0,49.69324,137.0173,15.77965,0,0,68.08833,52.30868,49.69324,0,0,0,318.7582,0,0,0,420.0009,100,0.1600939,54.66257,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,76.77222,76.77222,20.25,0,7.39125,76.77222,92.75476,11.71282,0,0,71.20988,59.49707,56.52221,0,0,0,318.7582,0,0,0,420.0009,100,0.1600939,84.44944,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,97.80271,68.7,0,-1,0,68.7,127.139,15.02873,29.10271,38.88298,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600939,107.583,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,172.4065,149.7,81,0,22.761,149.7,48.27683,0,22.70651,39.94716,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.1600939,189.6472,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,33.26874,33.26874,0,0,0,33.26874,98.87531,0,0,0,32.89457,35.01973,33.26874,0,0,0.05041266,318.7129,0,2.125157,-2.125157,417.7129,99.45525,0.1600939,36.59561,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.806833,1.806833,0,0,0,1.806833,1107.968,15.70551,0,0,20.01914,1.90193,1.806833,0,0,2.411698,316.5877,2.411698,0,2.411698,420.0009,100,0.1600909,1.987517,16.01531,0,336.6068
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,21.70234,21.70234,0,0,0,21.70234,0,0,3.552714E-15,0,0,22.84457,21.70234,0,0,0,318.7582,0,22.84457,-22.84457,395.9206,94.26661,0.1600909,23.87257,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,40.11914,40.11914,0,-1,0,40.11914,0,0,0,0,0,42.23068,40.11914,0,0,25.38285,295.9137,0,42.23068,-42.23068,351.4055,83.66781,0.1600909,44.13106,0,0,295.9137
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,51.88579,51.88579,0,-1,0,51.88579,0,0,7.105427E-15,0,0,54.61662,51.88579,0,0,72.30583,253.683,0,54.61662,-54.61662,293.8345,69.96046,0.1600909,57.07437,0,0,253.683
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,203.2235,68.7,0,-1,0,68.7,0,0,134.5235,154.8458,0,72.31579,68.7,0,0,132.991,199.0664,0,72.31579,-72.31579,217.607,51.81108,0.1600909,223.5458,0,0,199.0664
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,46.29075,46.29075,0,-1,0,46.29075,0,0,7.105427E-15,0,0,48.7271,46.29075,0,0,213.3418,126.7506,0,48.7271,-48.7271,166.2441,39.58186,0.1600909,50.91982,0,0,126.7506
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,101.3224,68.7,0,-1,0,68.7,0,0,32.62238,42.75461,0,72.31579,68.7,0,0,267.4831,78.02346,0,72.31579,-72.31579,90.01659,21.43248,0.1600909,111.4546,0,0,78.02346
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.67142,5.422291,0,-1,0,5.422291,0,0,15.24913,17.31627,0,5.707675,5.422291,0,0,347.834,5.707675,0,5.707675,-5.707675,84.00017,20,0.1600909,22.73856,0,0,5.707675
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,32.47971,0,0,-1,0,0,0,0,32.47971,35.72768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600909,35.72768,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,44.41703,0,0,-1,0,0,0,0,44.41703,48.85874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600909,48.85874,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600909,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,61.62748,0,0,-1,0,0,0,0,61.62748,67.79022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600909,67.79022,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,140.0296,81,81,0,22.761,81,0,0,59.02958,73.03254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600909,154.0325,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,101.9768,81,81,0,22.761,81,0,0,20.97675,31.17443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600909,112.1744,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,41.44073,41.44073,81,0,22.761,41.44073,23.98282,0,0,0,9.938654,0,0,39.55927,37.58131,354.1758,0,47.51996,0,47.51996,129.0816,30.73364,0.1601379,45.5848,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,71.96898,71.96898,81,0,22.761,71.96898,24.71663,0,0,0,17.78831,0,0,9.031022,8.579471,306.6559,42.76797,26.36778,0,26.36778,154.0962,36.68951,0.1601612,79.16588,14.23065,81,60.55627
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,12.61373,12.61373,0,-1,0,12.61373,334.4608,0,0,0,42.18798,13.27761,12.61373,0,0,280.2881,66.49897,28.91037,0,28.91037,181.523,43.21968,0.160126,13.8751,33.75039,0,108.687
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,37.85075,37.85075,0,0,0,37.85075,195.0634,0,0,0,73.83297,39.8429,37.85075,0,0,251.3777,92.5183,33.99008,0,33.99008,213.7688,50.89724,0.1600846,41.63583,59.06638,0,166.3513
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,123.1728,123.1728,81,0,22.761,123.1728,66.33372,0,0,0,81.70511,44.39241,42.17279,0,0,217.3876,123.1094,37.31269,0,37.31269,249.1668,59.3253,0.1600959,135.4901,65.36408,81,204.8145
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,72.31579,0,20.56389,0,0,0,0,0,75.93976,0,0,72.31579,68.7,180.0749,156.6908,144.6398,0,144.6398,386.3841,91.99603,0.1600312,0,60.75181,81,232.6306
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,57.37175,57.37175,0,0,0,57.37175,117.066,0,0,0,67.16284,60.39132,57.37175,0,0,35.43517,286.8666,6.771523,0,6.771523,392.8081,93.52556,0.160023,63.10893,53.73027,0,354.0294
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,35.1197,35.1197,0,-1,0,35.1197,244.3993,20.20055,0,0,85.83229,36.9681,35.1197,0,0,28.66364,292.9609,28.66364,0,28.66364,420.0009,100,0.1599881,38.63166,68.66583,0,378.7932
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,40.82892,40.82892,0,0,0,40.82892,139.0628,13.80003,0,0,56.77784,42.97781,40.82892,0,0,0,318.7582,0,0,0,420.0009,100,0.1599881,44.91181,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,110.8179,110.8179,81,0,22.761,110.8179,14.60503,0,0,0,16.18499,31.38728,29.81792,0,0,0,318.7582,0,15.20229,-15.20229,403.9762,96.18462,0.1599881,121.8997,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,34.65599,34.65599,0,0,0,34.65599,20.19828,0,0,0,6.999912,36.47999,34.65599,0,0,16.89143,303.5559,0,29.48008,-29.48008,372.9015,88.78589,0.1599881,38.12159,5.59993,0,310.5558
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,80.24978,80.24978,81,0,22.761,80.24978,0,0,0,0,0,0,0,0.7502233,0.7127122,49.64707,274.0759,0.7127122,0,0.7127122,373.5776,88.94688,0.1599889,88.27476,0,81,274.0759
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,29.04239,29.04239,0,-1,0,29.04239,0,0,3.552714E-15,0,0,30.57094,29.04239,0,0,48.93436,274.7173,0,30.57094,-30.57094,341.353,81.27437,0.1599889,31.94663,0,0,274.7173
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.90208,244.1464,0,0,0,341.353,81.27437,0.1599889,0,0,0,244.1464
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.36053,33.36053,0,-1,0,33.36053,0,0,0,0,0,35.11635,33.36053,0,0,82.90208,244.1464,0,35.11635,-35.11635,304.3372,72.46108,0.1599889,36.69658,0,0,244.1464
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,9.63641,9.63641,0,-1,0,9.63641,0,0,0,0,0,10.14359,9.63641,0,0,121.9202,209.03,0,10.14359,-10.14359,293.6449,69.91531,0.1599889,10.60005,0,0,209.03
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,35.49632,35.49632,0,-1,0,35.49632,0,0,7.105427E-15,0,0,37.36455,35.49632,0,0,133.1909,198.8864,0,37.36455,-37.36455,254.2592,60.53778,0.1599889,39.04596,0,0,198.8864
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.46505,23.46505,0,-1,0,23.46505,0,0,3.552714E-15,0,0,24.70005,23.46505,0,0,174.7071,161.5219,0,24.70005,-24.70005,228.223,54.33871,0.1599889,25.81155,0,0,161.5219
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1516,136.8218,0,0,0,228.223,54.33871,0.1599889,0,0,0,136.8218
