Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.112899,2.112899,0,-1,0,2.112899,0,0,4.440892E-16,0,0,2.224105,2.112899,0,0,202.1516,136.8218,0,2.224105,-2.224105,225.8786,53.78052,0.1599889,2.324189,0,0,136.8218
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,66.67203,66.67203,0,-1,0,66.67203,0,0,0,4.639229,0,70.18108,66.67203,0,0,204.6228,134.5977,0,70.18108,-70.18108,151.9013,36.1669,0.1599889,73.33923,0,0,134.5977
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,38.13637,38.13637,0,-1,0,38.13637,0,0,0,0,0,40.14354,38.13637,0,0,282.6018,64.41663,0,40.14354,-40.14354,109.5863,26.09191,0.1599889,41.95,0,0,64.41663
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,109.6049,104.0594,81,0,22.761,104.0594,0,0,5.545442,16.50593,0,24.27309,23.05944,0,0,327.2057,24.27309,0,24.27309,-24.27309,84.00017,20,0.1599889,120.5654,0,81,24.27309
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,83.31342,81,81,0,22.761,81,0,0,2.313416,10.64476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599889,91.64476,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,106.1588,92.94472,81,0,22.761,92.94472,13.52781,0,13.21408,33.38574,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1599889,116.7747,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,97.65788,97.65788,81,0,22.761,97.65788,33.58561,0,0,20.19186,32.799,17.53461,16.65788,0,0,354.1758,0,15.26439,0,15.26439,98.48124,23.44787,0.1600013,107.4237,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,51.70504,51.70504,0,-1,0,51.70504,147.4217,0,0,29.34185,76.22444,54.42636,51.70504,0,0,338.9114,13.73795,21.79808,0,21.79808,119.1607,28.37154,0.1599748,56.87554,60.97955,0,89.96239
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,92.79956,92.79956,81,0,22.761,92.79956,105.9029,0,0,0,98.27745,12.42059,11.79956,0,0,317.1133,33.35622,85.85686,0,85.85686,200.6117,47.76459,0.1599919,102.0795,78.62196,81,131.6337
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,90.563,90.563,81,0,22.761,90.563,91.41148,0,0,0,82.78497,10.06631,9.562997,0,0,231.2565,110.6274,72.71866,0,72.71866,269.5987,64.19003,0.1600298,99.61929,66.22797,81,193.4124
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,70.67274,70.67274,81,0,22.761,70.67274,117.6635,0,0,0,83.15601,0,0,10.32726,9.810896,158.5378,176.0742,92.9669,0,92.9669,357.7948,85.18907,0.1600464,77.74001,66.5248,81,259.2302
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,76.75679,76.75679,74.75538,0,21.18111,76.75679,88.17157,0,0,0,67.67767,2.106751,2.001414,0,0,65.57092,259.7444,65.57092,0,65.57092,420.0009,100,0.160083,84.43247,54.14213,81,327.4221
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,59.36029,59.36029,0,-1,0,59.36029,100.227,0,0,0,59.49504,62.48452,59.36029,0,0,0,318.7582,0,2.98947,-2.98947,416.8497,99.24972,0.160083,65.29632,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,75.48426,75.48426,20.25,0,7.39125,75.48426,84.61808,2.41037,0,0,63.87333,58.14133,55.23426,0,0,3.321634,315.7688,3.321634,0,3.321634,420.0009,100,0.160079,83.03268,51.09866,81,379.6421
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,107.7217,107.7217,76.13748,0,21.53078,107.7217,30.86336,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.160079,118.4938,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.160079,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.160079,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,58.55077,58.55077,0,-1,0,58.55077,0,0,7.105427E-15,0,0,61.63239,58.55077,0,0,0,318.7582,0,61.63239,-61.63239,355.0346,84.53188,0.160079,64.40585,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,136.4081,68.7,0,-1,0,68.7,0,0,67.70815,81.34896,0,72.31579,68.7,0,0,68.48044,257.1258,0,72.31579,-72.31579,278.8071,66.3825,0.160079,150.049,0,0,257.1258
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,12.03127,12.03127,0,-1,0,12.03127,0,0,0,0,0,12.6645,12.03127,0,0,148.8313,184.81,0,12.6645,-12.6645,265.4575,63.20404,0.160079,13.2344,0,0,184.81
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,51.80922,51.80922,0,-1,0,51.80922,0,0,7.105427E-15,0,0,54.53602,51.80922,0,0,162.903,172.1455,0,54.53602,-54.53602,207.9715,49.51692,0.160079,56.99014,0,0,172.1455
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,88.73463,68.7,0,-1,0,68.7,0,0,20.03464,28.9081,0,72.31579,68.7,0,0,223.4986,117.6095,0,72.31579,-72.31579,131.744,31.36755,0.160079,97.6081,0,0,117.6095
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,81.08892,43.02905,0,-1,0,43.02905,0,0,38.05988,46.16877,0,45.29374,43.02905,0,0,303.8494,45.29374,0,45.29374,-45.29374,84.00017,20,0.160079,89.19781,0,0,45.29374
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,40.47369,0,0,-1,0,0,0,0,40.47369,44.52106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160079,44.52106,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,35.70673,0,0,-1,0,0,0,0,35.70673,39.2774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160079,39.2774,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160079,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,10.47886,0,0,-1,0,0,0,0,10.47886,11.52675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160079,11.52675,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,12.52394,12.52394,81,0,22.761,12.52394,0,0,0,0,0,0,0,68.47607,65.05226,354.1758,0,65.05226,0,65.05226,145.7142,34.69378,0.1601294,13.77633,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,49.28107,49.28107,81,0,22.761,49.28107,0,0,0,0,0,0,0,31.71894,30.13299,289.1235,58.54704,30.13299,0,30.13299,174.3008,41.50011,0.1601603,54.20917,0,81,58.54704
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,39.34066,39.34066,81,0,22.761,39.34066,55.71556,0,0,0,21.91887,0,0,41.65934,39.57637,258.9906,85.66673,61.49524,0,61.49524,232.6403,55.39045,0.160215,43.27472,17.53509,81,107.5856
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,132.2544,132.2544,81,0,22.761,132.2544,41.54445,0,0,0,54.94438,53.95204,51.25444,0,0,197.4953,141.0124,0.9923376,0,0.9923376,233.5817,55.61459,0.1602158,145.4799,43.95551,81,195.9568
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,126.9473,68.7,0,-1,0,68.7,115.6606,0,58.24728,70.94202,79.45882,72.31579,68.7,0,0,196.503,141.9055,7.143023,0,7.143023,240.3582,57.22803,0.1602071,139.642,63.56705,0,221.3644
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,27.19454,27.19454,0,0,0,27.19454,386.8209,0,0,0,105.1942,28.62583,27.19454,0,0,189.36,148.3343,76.56832,0,76.56832,312.9973,74.52302,0.1601144,29.91399,84.15532,0,253.5284
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,109.758,109.758,81,0,22.761,109.758,108.0935,0,0,0,118.6412,30.27154,28.75797,0,0,112.7916,217.2458,88.36963,0,88.36963,396.8321,94.48364,0.1600924,120.7338,94.91294,81,335.8869
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,59.09238,59.09238,0,0,0,59.09238,198.8517,30.88167,0,0,117.5062,62.2025,59.09238,0,0,24.422,296.7784,24.422,0,24.422,420.0009,100,0.1600629,65.00162,94.00494,0,414.2846
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,7.909451,7.909451,0,0,0,7.909451,1373.961,100.3471,0,0,108.6728,8.325738,7.909451,0,0,0,318.7582,0,0,0,420.0009,100,0.1600629,8.700396,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600629,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600629,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600629,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,39.10719,39.10719,0,0,0,39.10719,57.09564,0,0,0,22.3285,41.16547,39.10719,0,0,0,318.7582,0,18.83696,-18.83696,400.1449,95.27242,0.1600629,43.01791,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,20.92638,20.92638,0,0,0,20.92638,0,0,0,0,0,22.02777,20.92638,0,0,20.92996,299.9213,0,22.02777,-22.02777,376.9256,89.74402,0.1600629,23.01902,0,0,299.9213
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,101.8793,68.7,0,-1,0,68.7,0,0,33.17926,43.36719,0,72.31579,68.7,0,0,45.40526,277.8935,0,72.31579,-72.31579,300.6981,71.59464,0.1600629,112.0672,0,0,277.8935
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.7561,205.5777,0,0,0,300.6981,71.59464,0.1600629,0,0,0,205.5777
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,29.61661,29.61661,0,-1,0,29.61661,0,0,3.552714E-15,0,0,31.17538,29.61661,0,0,125.7561,205.5777,0,31.17538,-31.17538,267.8364,63.77044,0.1600629,32.57827,0,0,205.5777
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,14.10911,14.10911,0,-1,0,14.10911,0,0,0,0,0,14.85169,14.10911,0,0,160.3954,174.4023,0,14.85169,-14.85169,252.1813,60.04305,0.1600629,15.52002,0,0,174.4023
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.611758,5.611758,0,-1,0,5.611758,0,0,8.881784E-16,0,0,5.907114,5.611758,0,0,176.8973,159.5506,0,5.907114,-5.907114,245.9547,58.56052,0.1600629,6.172934,0,0,159.5506
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4608,153.6435,0,0,0,245.9547,58.56052,0.1600629,0,0,0,153.6435
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,25.89375,25.89375,0,-1,0,25.89375,0,0,3.552714E-15,0,0,27.25657,25.89375,0,0,183.4608,153.6435,0,27.25657,-27.25657,217.2237,51.71983,0.1600629,28.48312,0,0,153.6435
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.7459,126.3869,0,0,0,217.2237,51.71983,0.1600629,0,0,0,126.3869
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.7459,126.3869,0,0,0,217.2237,51.71983,0.1600629,0,0,0,126.3869
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,42.75505,42.75505,0,-1,0,42.75505,0,0,0,0,0,45.00531,42.75505,0,0,213.7459,126.3869,0,45.00531,-45.00531,169.7839,40.42467,0.1600629,47.03056,0,0,126.3869
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,48.98508,48.98508,0,0,0,48.98508,0,0,7.105427E-15,0,0,51.56324,48.98508,0,0,263.7518,81.38163,0,51.56324,-51.56324,115.4315,27.48364,0.1600629,53.88359,0,0,81.38163
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,49.61089,49.61089,81,0,22.761,49.61089,0,0,0,0,0,0,0,31.38911,29.81966,321.0443,29.81838,29.81966,0,29.81966,143.7209,34.2192,0.1600934,54.57198,0,81,29.81838
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,35.58189,35.58189,81,0,22.761,35.58189,75.59339,0,0,0,26.89756,0,0,45.41811,43.1472,291.2246,56.65607,70.04476,0,70.04476,210.1712,50.04066,0.1601377,39.14008,21.51805,81,83.55363
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,221.1799,119.6964,122.0915,0,122.0915,325.9974,77.61827,0.1601006,0,42.71321,81,173.0879
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,7.783145,7.783145,0,-1,0,7.783145,924.1436,0,0,0,71.92743,8.192784,7.783145,0,0,99.08833,229.5787,63.73465,0,63.73465,386.4614,92.01443,0.1600238,8.56146,57.54195,0,301.5062
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,46.16975,46.16975,0,0,0,46.16975,177.0283,0,0,0,81.73353,48.59974,46.16975,0,0,35.35369,286.9399,33.13379,0,33.13379,417.8949,99.49858,0.1599838,50.78673,65.38683,0,368.6734
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,44.75226,44.75226,0,0,0,44.75226,166.3573,25.12109,0,0,74.44862,47.10764,44.75226,0,0,2.219896,316.7603,2.219896,0,2.219896,420.0009,100,0.1599811,49.22748,59.5589,0,391.209
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599811,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,77.60973,77.60973,20.25,0,7.39125,77.60973,101.6045,18.47629,0,0,78.85496,60.37867,57.35973,0,0,0,318.7582,0,0,0,420.0009,100,0.1599811,85.3707,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,7.370698,7.370698,0,-1,0,7.370698,1413.401,96.41888,0,0,104.1775,7.75863,7.370698,0,0,0,318.7582,0,0,0,420.0009,100,0.1599811,8.107768,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,55.90734,55.90734,0,0,0,55.90734,135.6604,16.99427,0,0,75.8441,58.84983,55.90734,0,0,0,318.7582,0,0,0,420.0009,100,0.1599811,61.49807,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,105.0083,105.0083,51.95349,0,15.41223,105.0083,53.18359,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1599811,115.5092,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599811,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599811,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,137.9172,68.7,0,-1,0,68.7,0,0,69.21716,83.00887,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1599811,151.7089,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,122.454,68.7,0,-1,0,68.7,0,0,53.75402,65.99942,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1599811,134.6994,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,139.6057,68.7,0,-1,0,68.7,0,0,70.90573,84.8663,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1599811,153.5663,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1599811,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,21.49554,21.49554,0,-1,0,21.49554,0,0,3.552714E-15,0,0,22.62689,21.49554,0,0,241.0526,101.8109,0,22.62689,-22.62689,167.4674,39.87311,0.1599811,23.6451,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,35.53534,35.53534,0,-1,0,35.53534,0,0,0,0,0,37.40562,35.53534,0,0,266.1936,79.18397,0,37.40562,-37.40562,128.0384,30.48528,0.1599811,39.08887,0,0,79.18397
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,43.76152,39.68943,0,-1,0,39.68943,0,0,4.072083,8.448236,0,41.77835,39.68943,0,0,307.7554,41.77835,0,41.77835,-41.77835,84.00017,20,0.1599811,48.13767,0,0,41.77835
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,50.1696,0,0,-1,0,0,0,0,50.1696,55.18656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599811,55.18656,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,39.5087,0,0,-1,0,0,0,0,39.5087,43.45957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599811,43.45957,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,57.06071,0,0,-1,0,0,0,0,57.06071,62.76678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599811,62.76678,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,44.05503,44.05503,81,0,22.761,44.05503,0,0,0,0,0,0,0,36.94497,35.09772,354.1758,0,35.09772,0,35.09772,117.2968,27.92775,0.1600171,48.46054,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,58.73443,58.73443,81,0,22.761,58.73443,0,0,0,0,0,0,0,22.26557,21.15229,319.0781,31.58795,21.15229,0,21.15229,137.3636,32.70556,0.1600387,64.60787,0,81,31.58795
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,35.76641,35.76641,81,0,22.761,35.76641,58.09295,0,0,0,20.77776,0,0,45.23359,42.97191,297.9258,50.62501,63.74967,0,63.74967,197.8419,47.10511,0.1600904,39.34306,16.62221,81,71.40277
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,43.59591,43.59591,81,0,22.761,43.59591,110.2464,0,0,0,48.06292,0,0,37.40409,35.53389,234.1761,107.9997,83.59681,0,83.59681,277.1488,65.98767,0.1601182,47.95549,38.45034,81,156.0626
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.68408,4.68408,0,-1,0,4.68408,1355.9,0,0,0,63.51144,4.93061,4.68408,0,0,150.5793,183.2368,58.58083,0,58.58083,332.7234,79.2197,0.1600477,5.152487,50.80915,0,246.7483
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,43.48353,43.48353,0,0,0,43.48353,213.1228,0,0,0,92.67332,45.77214,43.48353,0,0,91.99848,235.9596,46.90118,0,46.90118,377.2178,89.81358,0.1599913,47.83188,74.13866,0,328.6329
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,143.2778,143.2778,81,0,22.761,143.2778,71.72061,0,0,7.905528,102.7597,65.55553,62.27775,0,0,45.0973,278.1707,37.20415,0,37.20415,412.5128,98.21712,0.1599602,157.6055,82.20775,81,380.9303
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,19.73983,19.73983,0,0,0,19.73983,590.2861,87.84956,0,0,116.5215,20.77877,19.73983,0,0,7.893144,311.6544,7.893144,0,7.893144,420.0009,100,0.1599507,21.71381,93.21719,0,428.1759
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,89.98557,89.98557,21.28557,0,7.65325,89.98557,113.9374,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599507,98.98413,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,96.27546,68.7,0,-1,0,68.7,152.2705,32.29405,27.57546,37.203,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599507,105.903,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,148.0854,148.0854,79.38542,0,22.35251,148.0854,57.64025,13.04102,0,13.19397,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599507,162.894,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599507,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599507,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,10.6705,10.6705,0,0,0,10.6705,0,0,1.776357E-15,0,0,11.23211,10.6705,0,0,0,318.7582,0,11.23211,-11.23211,408.1612,97.18103,0.1599507,11.73756,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,60.6163,60.6163,0,-1,0,60.6163,0,0,7.105427E-15,0,0,63.80663,60.6163,0,0,12.48012,307.5261,0,63.80663,-63.80663,340.9031,81.16724,0.1599507,66.67793,0,0,307.5261
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,47.3564,47.3564,0,-1,0,47.3564,0,0,7.105427E-15,0,0,49.84884,47.3564,0,0,83.37637,243.7195,0,49.84884,-49.84884,288.3578,68.65648,0.1599507,52.09204,0,0,243.7195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.566123,4.566123,0,-1,0,4.566123,0,0,8.881784E-16,0,0,4.806446,4.566123,0,0,138.764,193.8707,0,4.806446,-4.806446,283.2913,67.45018,0.1599507,5.022736,0,0,193.8707
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,56.19812,56.19812,0,-1,0,56.19812,0,0,7.105427E-15,0,0,59.15592,56.19812,0,0,144.1045,189.0642,0,59.15592,-59.15592,220.9355,52.60359,0.1599507,61.81794,0,0,189.0642
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,14.4712,14.4712,0,-1,0,14.4712,0,0,1.776357E-15,0,0,15.23284,14.4712,0,0,209.8333,129.9083,0,15.23284,-15.23284,204.8787,48.78054,0.1599507,15.91832,0,0,129.9083
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,54.44794,54.44794,0,-1,0,54.44794,0,0,0,0,0,57.31363,54.44794,0,0,226.7587,114.6754,0,57.31363,-57.31363,144.4648,34.39632,0.1599507,59.89274,0,0,114.6754
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,87.72661,54.49372,0,-1,0,54.49372,0,0,33.23288,42.00554,0,57.36182,54.49372,0,0,290.4405,57.36182,0,57.36182,-57.36182,84.00017,20,0.1599507,96.49927,0,0,57.36182
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,68.93223,0,0,-1,0,0,0,0,68.93223,75.82545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599507,75.82545,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.5962,0,0,-1,0,0,0,0,32.5962,35.85582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599507,35.85582,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,59.62419,0,0,-1,0,0,0,0,59.62419,65.58661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599507,65.58661,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,33.83206,33.83206,81,0,22.761,33.83206,0,0,0,0,0,0,0,47.16794,44.80954,354.1758,0,44.80954,0,44.80954,126.5102,30.12142,0.1599964,37.21527,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,44.53267,44.53267,81,0,22.761,44.53267,0,0,0,0,0,0,0,36.46733,34.64396,309.3663,40.32859,34.64396,0,34.64396,159.3764,37.94668,0.1600318,48.98594,0,81,40.32859
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,78.78179,78.78179,81,0,22.761,78.78179,26.89825,0,0,0,21.19092,0,0,2.218208,2.107298,274.7223,71.50816,23.29822,0,23.29822,181.479,43.2092,0.1600509,86.65997,16.95274,81,92.69907
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,79.38442,79.38442,81,0,22.761,79.38442,71.02467,0,0,0,56.38252,0,0,1.615578,1.534799,251.4241,92.47655,57.91732,0,57.91732,236.4242,56.29137,0.1600978,87.32286,45.10602,81,148.8591
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,57.91667,57.91667,0,-1,0,57.91667,146.6543,0,0,0,84.93725,60.96491,57.91667,0,0,193.5068,144.6021,23.97234,0,23.97234,259.1664,61.70615,0.160069,63.70834,67.9498,0,229.5394
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,46.43863,46.43863,0,0,0,46.43863,211.0159,0,0,0,97.99288,48.88277,46.43863,0,0,169.5344,166.1772,49.11011,0,49.11011,305.7563,72.79897,0.16001,51.0825,78.3943,0,264.1701
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.508211,4.508211,0,0,0,4.508211,2266.093,0,0,0,102.1602,4.745485,4.508211,0,0,120.4243,210.3763,97.41474,0,97.41474,398.1721,94.80268,0.1598932,4.959032,81.72818,0,312.5366
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,90.66135,90.66135,21.96135,0,7.824221,90.66135,124.8734,17.88651,0,0,113.2119,72.31579,68.7,0,0,23.00957,298.0496,23.00957,0,23.00957,420.0009,100,0.1598657,99.72749,90.5695,81,411.2615
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,137.0378,137.0378,68.33776,0,19.55745,137.0378,80.82845,38.4497,0,1.041534,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598657,150.7415,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,89.89425,68.7,0,-1,0,68.7,141.7065,25.0366,21.19425,30.18368,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598657,98.88367,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,114.4601,114.4601,45.76005,0,13.84529,114.4601,76.09253,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598657,125.9061,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598657,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,26.04401,26.04401,0,0,0,26.04401,100.9542,0,0,0,26.29252,27.41475,26.04401,0,0,0,318.7582,0,1.122228,-1.122228,418.8179,99.71835,0.1598657,28.64841,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,10.61836,10.61836,0,0,0,10.61836,0,0,1.776357E-15,0,0,11.17723,10.61836,0,0,1.24692,317.636,0,11.17723,-11.17723,407.0361,96.91315,0.1598657,11.6802,0,0,317.636
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,71.89793,68.7,0,-1,0,68.7,0,0,3.19793,10.38772,0,72.31579,68.7,0,0,13.66606,306.4588,0,72.31579,-72.31579,330.8085,78.76378,0.1598657,79.08772,0,0,306.4588
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,56.11745,56.11745,0,-1,0,56.11745,0,0,7.105427E-15,0,0,59.07101,56.11745,0,0,94.01694,234.143,0,59.07101,-59.07101,268.5422,63.9385,0.1598657,61.7292,0,0,234.143
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,22.6652,22.6652,0,-1,0,22.6652,0,0,3.552714E-15,0,0,23.85811,22.6652,0,0,159.6514,175.072,0,23.85811,-23.85811,243.3936,57.95074,0.1598657,24.93172,0,0,175.072
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,27.44115,27.44115,0,-1,0,27.44115,0,0,3.552714E-15,0,0,28.88542,27.44115,0,0,186.1604,151.2139,0,28.88542,-28.88542,212.9457,50.70125,0.1598657,30.18527,0,0,151.2139
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.08432,33.08432,0,-1,0,33.08432,0,0,7.105427E-15,0,0,34.8256,33.08432,0,0,218.2553,122.3284,0,34.8256,-34.8256,176.2363,41.96093,0.1598657,36.39275,0,0,122.3284
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,65.97023,65.97023,0,-1,0,65.97023,0,0,1.421085E-14,3.867254,0,69.44234,65.97023,0,0,256.9504,87.50285,0,69.44234,-69.44234,103.0376,24.53271,0.1598657,72.56725,0,0,87.50285
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,74.31783,17.15747,0,-1,0,17.15747,0,0,57.16035,64.59213,0,18.0605,17.15747,0,0,334.1086,18.0605,0,18.0605,-18.0605,84.00017,20,0.1598657,81.7496,0,0,18.0605
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,120.161,0,0,-1,0,0,0,0,120.161,132.1771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598657,132.1771,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,112.066,0,0,-1,0,0,0,0,112.066,123.2726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598657,123.2726,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,93.85204,0,0,-1,0,0,0,0,93.85204,103.2373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598657,103.2373,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,57.07965,57.07965,81,0,22.761,57.07965,0,0,0,0,0,0,0,23.92034,22.72433,354.1758,0,22.72433,0,22.72433,105.5584,25.13289,0.1598888,62.78762,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,52.88685,52.88685,81,0,22.761,52.88685,0,0,0,0,0,0,0,28.11315,26.70749,331.4515,20.45189,26.70749,0,26.70749,130.8953,31.16549,0.159916,58.17553,0,81,20.45189
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,73.42079,73.42079,81,0,22.761,73.42079,35.84347,0,0,0,26.31656,0,0,7.579206,7.200246,304.744,44.48864,33.51681,0,33.51681,162.6921,38.73615,0.1599445,80.76287,21.05325,81,70.8052
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,134.0625,134.0625,81,0,22.761,134.0625,38.45635,1.421085E-14,0,0,51.55553,55.85523,53.06247,0,0,271.2272,74.65376,0,4.299695,-4.299695,158.1599,37.65704,0.1599445,147.4687,41.24443,81,126.2093
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,125.9224,68.7,0,-1,0,68.7,82.96615,0,57.22237,69.81461,56.99774,72.31579,68.7,0,0,276.0046,70.35407,0,15.31805,-15.31805,142.0132,33.81261,0.1599445,138.5146,45.59819,0,127.3518
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,105.7443,105.7443,81,0,22.761,105.7443,69.44302,0,0,0,73.43204,26.04663,24.7443,0,0,293.0247,55.03602,47.3854,0,47.3854,186.967,44.51586,0.1599802,116.3187,58.74563,81,128.4681
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,136.4951,136.4951,81,0,22.761,136.4951,51.95717,0,0,0.4446003,70.91899,58.41589,55.49509,0,0,245.6393,97.68288,12.5031,0,12.5031,198.8285,47.34002,0.1599903,150.1446,56.73519,81,168.6019
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,38.51686,38.51686,81,0,22.761,38.51686,232.5278,0,0,0,89.56242,0,0,42.48314,40.35898,233.1362,108.9357,129.9214,0,129.9214,322.0827,76.68621,0.1599625,42.36855,71.64993,81,198.4981
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,69.91001,69.91001,81,0,22.761,69.91001,104.0226,0,0,0,72.72223,0,0,11.08999,10.53549,103.2148,225.8649,83.25772,0,83.25772,401.0679,95.49217,0.1599906,76.90101,58.17778,81,298.5872
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,83.79993,68.7,0,-1,0,68.7,113.5038,0,15.09994,23.47993,77.97713,72.31579,68.7,0,0,19.95705,300.7969,5.661335,0,5.661335,406.4388,96.77094,0.1599839,92.17993,62.3817,0,378.774
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,60.00325,60.00325,0,0,0,60.00325,136.0763,4.193148,0,0,81.65017,63.16131,60.00325,0,0,14.29571,305.8921,14.29571,0,14.29571,420.0009,100,0.1599668,66.00357,65.32014,0,387.5423
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,120.1514,120.1514,67.50884,0,19.34774,120.1514,46.11951,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1599668,132.1666,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,81.50518,81.50518,59.08017,0,17.21528,81.50518,28.96169,0,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.1599668,89.6557,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,61.09879,61.09879,0,0,0,61.09879,0,0,7.105427E-15,0,0,64.31452,61.09879,0,0,0,318.7582,0,64.31452,-64.31452,352.2074,83.85873,0.1599668,67.20867,0,0,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,162.8508,68.7,0,-1,0,68.7,0,0,94.15078,110.4359,0,72.31579,68.7,0,0,71.46058,254.4437,0,72.31579,-72.31579,275.9799,65.70936,0.1599668,179.1358,0,0,254.4437
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,90.55698,68.7,0,-1,0,68.7,0,0,21.85698,30.91267,0,72.31579,68.7,0,0,151.8115,182.1279,0,72.31579,-72.31579,199.7523,47.55998,0.1599668,99.61267,0,0,182.1279
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,118.0883,68.7,0,-1,0,68.7,0,0,49.3883,61.19713,0,72.31579,68.7,0,0,232.1623,109.8121,0,72.31579,-72.31579,123.5248,29.4106,0.1599668,129.8971,0,0,109.8121
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,31.34403,31.34403,0,-1,0,31.34403,0,0,3.552714E-15,0,0,32.99372,31.34403,0,0,312.5132,37.49634,0,32.99372,-32.99372,88.74635,21.13004,0.1599668,34.47844,0,0,37.49634
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,22.84652,4.277487,0,-1,0,4.277487,0,0,18.56903,20.85368,0,4.502618,4.277487,0,0,349.1729,4.502618,0,4.502618,-4.502618,84.00017,20,0.1599668,25.13117,0,0,4.502618
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,9.626357,0,0,-1,0,0,0,0,9.626357,10.58899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599668,10.58899,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,64.49934,0,0,-1,0,0,0,0,64.49934,70.94927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599668,70.94927,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.1949,0,0,-1,0,0,0,0,29.1949,32.11439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599668,32.11439,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,4.82541,0,0,-1,0,0,0,0,4.82541,5.307951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599668,5.307951,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,78.21466,0,0,-1,0,0,0,0,78.21466,86.03613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599668,86.03613,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,42.00424,42.00424,81,0,22.761,42.00424,0,0,0,0,0,0,0,38.99576,37.04597,354.1758,0,37.04597,0,37.04597,119.1451,28.36782,0.1600044,46.20466,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.08546,15.08546,81,0,22.761,15.08546,0,0,0,0,0,0,0,65.91454,62.61881,317.1298,33.34138,62.61881,0,62.61881,178.5505,42.51194,0.1600571,16.59401,0,81,33.34138
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,46.07262,46.07262,81,0,22.761,46.07262,20.84395,0,0,0,9.603354,0,0,34.92738,33.18101,254.511,89.6983,42.78436,0,42.78436,219.1393,52.17592,0.1600984,50.67989,7.682684,81,99.30166
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,23.98057,23.98057,81,0,22.761,23.98057,85.88462,0,0,0,20.59562,0,0,57.01943,54.16846,211.7267,128.2042,74.76408,0,74.76408,290.0667,69.06337,0.1601365,26.37863,16.4765,81,148.7999
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,62.92503,62.92503,0,-1,0,62.92503,82.48809,0,7.105427E-15,0.5175369,51.90566,66.23688,62.92503,0,0,136.9626,195.4919,0,14.33122,-14.33122,274.9603,65.46661,0.1601365,69.21754,41.52453,0,247.3976
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,81.67645,81.67645,81,0,22.761,81.67645,79.64852,0,0,0,65.05408,0.7120566,0.6764538,0,0,152.8862,181.1607,64.34203,0,64.34203,336.0005,79.99996,0.160187,89.8441,52.04327,81,246.2148
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,20.25,0,7.39125,0,0,10.04268,0,0,78.84717,0,0,10.20732,9.696959,88.54412,239.0685,88.54412,0,88.54412,420.0009,100,0.1600813,0,63.07773,81,317.9157
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,46.60443,46.60443,0,0,0,46.60443,207.682,47.73174,0,0,96.78905,49.0573,46.60443,0,0,0,318.7582,0,0,0,420.0009,100,0.1600813,51.26488,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,60.37717,60.37717,0,0,0,60.37717,135.6421,18.34197,0,0,81.89689,63.55492,60.37717,0,0,0,318.7582,0,0,0,420.0009,100,0.1600813,66.41489,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,13.42991,13.42991,0,-1,0,13.42991,456.4883,47.16924,0,0,61.30599,14.13675,13.42991,0,0,0,318.7582,0,0,0,420.0009,100,0.1600813,14.77291,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,97.62152,97.62152,29.08533,0,9.626589,97.62152,73.90108,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.1600813,107.3837,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.178845,3.178845,0,0,0,3.178845,1065.614,30.52806,0,0,33.87421,3.346153,3.178845,0,0,0,318.7582,0,0,0,420.0009,100,0.1600813,3.496729,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,11.61996,11.61996,0,0,0,11.61996,109.1689,0.4538512,0,0,12.68539,12.23154,11.61996,0,0,0,318.7582,0,0,0,420.0009,100,0.1600813,12.78196,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,64.76717,64.76717,64.76717,0,18.65409,64.76717,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600813,71.24388,0,81,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,65.658,65.658,0,-1,0,65.658,0,0,0,3.523797,0,69.11368,65.658,0,0,0,318.7582,0,69.11368,-69.11368,347.1486,82.65427,0.1600813,72.2238,0,0,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,73.1826,68.7,0,-1,0,68.7,0,0,4.482598,11.80086,0,72.31579,68.7,0,0,76.79298,249.6445,0,72.31579,-72.31579,270.9211,64.50489,0.1600813,80.50085,0,0,249.6445
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,26.04406,26.04406,0,-1,0,26.04406,0,0,0,0,0,27.4148,26.04406,0,0,157.1439,177.3288,0,27.4148,-27.4148,242.0233,57.62449,0.1600813,28.64847,0,0,177.3288
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,84.56445,68.7,0,-1,0,68.7,0,0,15.86445,24.32089,0,72.31579,68.7,0,0,187.6048,149.914,0,72.31579,-72.31579,165.7958,39.47512,0.1600813,93.0209,0,0,149.914
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,22.55405,22.55405,0,-1,0,22.55405,0,0,0,0,0,23.74111,22.55405,0,0,267.9556,77.59817,0,23.74111,-23.74111,140.7705,33.51672,0.1600813,24.80946,0,0,77.59817
