Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,64.43643,64.43643,0,-1,0,64.43643,0,0,0,2.180077,0,67.82783,64.43643,0,0,0,318.7582,0,67.82783,-67.82783,348.504,82.97698,0,70.88008,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,118.5279,68.7,0,-1,0,68.7,0,0,49.82787,61.68065,0,72.31579,68.7,0,0,75.36425,250.9304,0,72.31579,-72.31579,272.2765,64.82761,0,130.3806,0,0,250.9304
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,119.7253,68.7,0,-1,0,68.7,0,0,51.02532,62.99785,0,72.31579,68.7,0,0,155.7151,178.6146,0,72.31579,-72.31579,196.049,46.67823,0,131.6978,0,0,178.6146
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,109.3762,109.3762,40.67619,0,12.55907,109.3762,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,236.066,106.2988,0,72.31579,-72.31579,119.8214,28.52885,0,120.3138,0,81,106.2988
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,36.86172,36.86172,81,0,22.761,36.86172,0,0,0,0,0,0,0,44.13828,41.93137,316.4169,33.98303,41.93137,0,41.93137,159.601,38.00016,0.2959064,40.54789,0,81,33.98303
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,39.57531,39.57531,81,0,22.761,39.57531,18.20313,0,0,0,7.203945,0,0,41.42469,39.35346,274.4855,71.72126,46.5574,0,46.5574,203.7692,48.51639,0.2935576,43.53284,5.763156,81,78.92521
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,40.55482,40.55482,81,0,22.761,40.55482,39.86329,0,0,0,16.16649,0,0,40.44518,38.42292,227.9281,113.6229,54.58941,0,54.58941,255.5573,60.84686,0.2911939,44.61031,12.93319,81,129.7894
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,84.19085,68.7,0,-1,0,68.7,45.89015,0,15.49085,23.90993,31.52654,72.31579,68.7,0,0,173.3387,162.7534,0,40.78925,-40.78925,212.5617,50.60982,0.2911939,92.60993,25.22123,0,194.2799
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,25.34214,25.34214,0,0,0,25.34214,30.31657,0,3.552714E-15,0,7.682869,26.67594,25.34214,0,0,218.6601,121.9641,0,18.99307,-18.99307,192.5412,45.84305,0.2911939,27.87636,6.146295,0,129.647
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,101.9817,101.9817,81,0,22.761,101.9817,6.095438,0,0,0,6.216231,22.08601,20.98171,0,0,239.7635,102.9711,0,15.86978,-15.86978,175.813,41.86015,0.2911939,112.1799,4.972985,81,109.1873
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,88.47642,88.47642,81,0,22.761,88.47642,38.16817,0,0,0,33.76983,7.869914,7.476418,0,0,257.3966,87.10129,25.89992,0,25.89992,200.3838,47.71033,0.2874942,97.32406,27.01587,81,120.8711
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,67.17359,67.17359,81,0,22.761,67.17359,44.41761,0,0,0,29.83691,0,0,13.82641,13.13509,231.4967,110.4112,42.97199,0,42.97199,241.1506,57.4167,0.2851383,73.89095,23.86953,81,140.2481
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,40.80658,40.80658,0,-1,0,40.80658,30.97094,0,0,0,12.63818,42.95429,40.80658,0,0,188.5247,149.086,0,30.31611,-30.31611,209.1946,49.80815,0.2851383,44.88723,10.11054,0,161.7242
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,222.2093,118.7699,7.161844,0,7.161844,215.989,51.42584,0.2758183,0,5.729475,0,125.9317
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,54.55796,54.55796,81,0,22.761,54.55796,25.88528,0,0,0,14.12248,0,0,26.44204,25.11994,215.0474,125.2156,39.24242,0,39.24242,253.2176,60.28978,0.2772925,60.01376,11.29799,81,139.338
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,72.31579,0,20.56389,0,0,0,0,0,7.428895,0,0,72.31579,68.7,175.805,160.5337,76.1289,0,76.1289,325.4398,77.48551,0.2579381,0,5.943117,81,167.9626
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,47.85823,47.85823,81,0,22.761,47.85823,0,0,0,0,0,0,0,33.14177,31.48468,99.6761,229.0497,31.48468,0,31.48468,355.3088,84.59716,0.2612046,52.64405,0,81,229.0497
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,66.18575,66.18575,0,-1,0,66.18575,0,0,0,4.104324,0,69.66921,66.18575,0,0,68.19141,257.386,0,69.66921,-69.66921,281.871,67.11201,0.2612046,72.80432,0,0,257.386
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,92.32344,68.7,0,-1,0,68.7,0,0,23.62344,32.85579,0,72.31579,68.7,0,0,145.6017,187.7167,0,72.31579,-72.31579,205.6434,48.96263,0.2612046,101.5558,0,0,187.7167
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,109.1213,68.7,0,-1,0,68.7,0,0,40.42126,51.33339,0,72.31579,68.7,0,0,225.9525,115.4009,0,72.31579,-72.31579,129.4159,30.81325,0.2612046,120.0334,0,0,115.4009
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.227678,5.227678,0,-1,0,5.227678,0,0,0,0,0,5.502819,5.227678,0,0,306.3034,43.08516,0,5.502819,-5.502819,123.6154,29.43219,0.2612046,5.750446,0,0,43.08516
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.68312,21.68312,0,-1,0,21.68312,0,0,3.552714E-15,0,0,22.82434,21.68312,0,0,312.4176,37.58234,0,22.82434,-22.82434,99.55647,23.70387,0.2612046,23.85144,0,0,37.58234
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,66.31458,14.0201,0,-1,0,14.0201,0,0,52.29448,58.92593,0,14.758,14.0201,0,0,337.778,14.758,0,14.758,-14.758,84.00017,20,0.2612046,72.94604,0,0,14.758
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.34451,0,0,-1,0,0,0,0,27.34451,30.07897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2612046,30.07897,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2612046,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,96.4166,0,0,-1,0,0,0,0,96.4166,106.0583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2612046,106.0583,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2612046,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,15.68975,15.68975,81,0,22.761,15.68975,0,0,0,0,0,0,0,65.31025,62.04474,354.1758,0,62.04474,0,62.04474,142.861,34.01445,0.2632399,17.25872,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.1311,55.84026,68.7,0,68.7,208.0355,49.53217,0.2562976,0,0,81,55.84026
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,25.86946,25.86946,81,0,22.761,25.86946,42.54643,0,0,0,11.00653,0,0,55.13054,52.37401,223.4311,117.6703,63.38055,0,63.38055,268.1636,63.84834,0.2577853,28.45641,8.805225,81,128.6768
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,17.12818,17.12818,81,0,22.761,17.12818,177.8559,0,0,0,30.46347,0,0,63.87182,60.67823,160.0505,174.7128,91.14171,0,91.14171,354.6282,84.43512,0.2479309,18.84099,24.37078,81,205.1762
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,20.19637,20.19637,0,-1,0,20.19637,278.1333,0,0,0,56.17283,21.25934,20.19637,0,0,68.90881,256.7403,34.91349,0,34.91349,387.75,92.32126,0.2353154,22.21601,44.93827,0,312.9131
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,57.16811,0,0,91.16344,0,0,0,0,33.99532,288.1624,33.99532,0,33.99532,420.0009,100,0.224207,0,72.93075,0,379.3259
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.224207,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,54.83112,54.83112,0,0,0,54.83112,223.2328,64.68404,0,0,122.401,57.71696,54.83112,0,0,0,318.7582,0,0,0,420.0009,100,0.224207,60.31423,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,99.63187,99.63187,30.93187,0,10.09376,99.63187,112.3879,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.224207,109.5951,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,96.28399,68.7,0,-1,0,68.7,161.0286,38.31084,27.58399,37.21239,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.224207,105.9124,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,25.52725,25.52725,0,0,0,25.52725,308.3854,51.85154,0,0,78.72234,26.87079,25.52725,0,0,0,318.7582,0,0,0,420.0009,100,0.224207,28.07998,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,59.50298,59.50298,0,0,0,59.50298,50.8081,0,7.105427E-15,0,30.23233,62.63471,59.50298,0,0,0,318.7582,0,32.40238,-32.40238,385.8457,91.86785,0.224207,65.45327,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,83.64361,83.64361,81,0,22.761,83.64361,26.96521,0,0,0,22.55467,2.782747,2.64361,0,0,36.00264,286.3558,19.77192,0,19.77192,404.603,96.33386,0.225352,92.00797,18.04374,81,308.9105
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.23072,304.1506,0,0,0,404.603,96.33386,0.225352,0,0,0,304.1506
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,18.7502,18.7502,0,-1,0,18.7502,0,0,0,0,0,19.73705,18.7502,0,0,16.23072,304.1506,0,19.73705,-19.73705,383.7983,91.38038,0.225352,20.62522,0,0,304.1506
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,49.37473,49.37473,0,-1,0,49.37473,0,0,7.105427E-15,0,0,51.9734,49.37473,0,0,38.16077,284.4135,0,51.9734,-51.9734,329.0136,78.33641,0.225352,54.3122,0,0,284.4135
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.90899,232.4401,0,0,0,329.0136,78.33641,0.225352,0,0,0,232.4401
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.90899,232.4401,0,0,0,329.0136,78.33641,0.225352,0,0,0,232.4401
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,56.4463,56.4463,0,-1,0,56.4463,0,0,7.105427E-15,0,0,59.41716,56.4463,0,0,95.90899,232.4401,0,59.41716,-59.41716,266.3824,63.42426,0.225352,62.09093,0,0,232.4401
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,68.85129,68.7,0,-1,0,68.7,0,0,0.1512849,7.036413,0,72.31579,68.7,0,0,161.9281,173.023,0,72.31579,-72.31579,190.1549,45.27488,0.225352,75.73641,0,0,173.023
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.343482,7.343482,0,-1,0,7.343482,0,0,8.881784E-16,0,0,7.72998,7.343482,0,0,242.2789,100.7072,0,7.72998,-7.72998,182.0067,43.33485,0.225352,8.077829,0,0,100.7072
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.25844,18.25844,0,-1,0,18.25844,0,0,3.552714E-15,0,0,19.21941,18.25844,0,0,250.8678,92.9772,0,19.21941,-19.21941,161.7477,38.51128,0.225352,20.08428,0,0,92.9772
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,99.39933,68.7,0,-1,0,68.7,0,0,30.69933,40.63926,0,72.31579,68.7,0,0,272.2227,73.7578,0,72.31579,-72.31579,85.52018,20.36191,0.225352,109.3393,0,0,73.7578
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,68.87625,1.369909,0,-1,0,1.369909,0,0,67.50635,74.39397,0,1.442009,1.369909,0,0,352.5736,1.442009,0,1.442009,-1.442009,84.00017,20,0.225352,75.76388,0,0,1.442009
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,104.3341,81,81,0,22.761,81,0,0,23.33409,33.7675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.225352,114.7675,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,40.40736,40.40736,81,0,22.761,40.40736,0,0,0,0,0,0,0,40.59264,38.56301,354.1758,0,38.56301,0,38.56301,120.5843,28.71048,0.228847,44.44809,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,315.6128,34.70671,92.61298,0,92.61298,208.4446,49.62957,0.2213186,0,19.13038,81,58.61969
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,55.06065,55.06065,81,0,22.761,55.06065,89.90694,0,0,0,49.50335,0,0,25.93935,24.64238,222.9998,118.0584,74.14573,0,74.14573,278.7855,66.37736,0.222025,60.56672,39.60268,81,167.5617
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,73.59358,68.7,0,-1,0,68.7,106.1562,0,4.893585,12.25294,72.9293,72.31579,68.7,0,0,148.8541,184.7895,0.6135113,0,0.6135113,279.3675,66.51593,0.221881,80.95294,58.34344,0,257.7188
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,49.34909,49.34909,0,0,0,49.34909,211.5036,0,0,0,104.3751,51.94641,49.34909,0,0,148.2406,185.3417,52.4287,0,52.4287,329.1057,78.35835,0.210228,54.284,83.50008,0,289.7168
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,140.8809,140.8809,81,0,22.761,140.8809,88.35483,0,0,5.268985,124.4751,63.03252,59.88089,0,0,95.81188,232.5275,61.44255,0,61.44255,387.3952,92.23678,0.2003784,154.969,99.58006,81,357.0026
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,30.1777,30.1777,0,0,0,30.1777,434.1375,64.87738,0,0,131.0127,31.766,30.1777,0,0,34.36933,287.8258,34.36933,0,34.36933,420.0009,100,0.1940838,33.19547,104.8102,0,418.8385
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,49.55418,49.55418,0,0,0,49.55418,257.5131,75.44621,0,0,127.6085,52.1623,49.55418,0,0,0,318.7582,0,0,0,420.0009,100,0.1940838,54.5096,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,31.34383,31.34383,0,-1,0,31.34383,359.8743,79.80489,0,0,112.7984,32.99351,31.34383,0,0,0,318.7582,0,0,0,420.0009,100,0.1940838,34.47821,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,86.77112,86.77112,20.25,0,7.39125,86.77112,97.4091,14.50074,0,0,84.52297,70.02223,66.52112,0,0,0,318.7582,0,0,0,420.0009,100,0.1940838,95.44823,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,73.5174,73.5174,20.25,0,7.39125,73.5174,77.17593,0.6667886,0,0,56.73773,56.07094,53.2674,0,0,0,318.7582,0,0,0,420.0009,100,0.1940838,80.86913,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,176.2023,149.7,81,0,22.761,149.7,17.25933,0,26.50228,44.12251,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1940838,193.8225,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,74.21983,74.21983,81,0,22.761,74.21983,0,0,0,0,0,0,0,6.780177,6.441168,51.64285,272.2797,6.441168,0,6.441168,377.1187,89.79,0.1946798,81.64181,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.20169,278.0767,0,0,0,377.1187,89.79,0.1946798,0,0,0,278.0767
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,72.88472,68.7,0,-1,0,68.7,0,0,4.18472,11.47319,0,72.31579,68.7,0,0,45.20169,278.0767,0,72.31579,-72.31579,300.8912,71.64062,0.1946798,80.17319,0,0,278.0767
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,80.38663,68.7,0,-1,0,68.7,0,0,11.68663,19.72529,0,72.31579,68.7,0,0,125.5526,205.7609,0,72.31579,-72.31579,224.6637,53.49125,0.1946798,88.42529,0,0,205.7609
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,111.2611,68.7,0,-1,0,68.7,0,0,42.56109,53.6872,0,72.31579,68.7,0,0,205.9034,133.4451,0,72.31579,-72.31579,148.4361,35.34187,0.1946798,122.3872,0,0,133.4451
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,72.46619,58.07287,0,-1,0,58.07287,0,0,14.39332,21.63993,0,61.12934,58.07287,0,0,286.2543,61.12934,0,61.12934,-61.12934,84.00017,20,0.1946798,79.71281,0,0,61.12934
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.75095,0,0,-1,0,0,0,0,26.75095,29.42604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1946798,29.42604,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,99.75488,0,0,-1,0,0,0,0,99.75488,109.7304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1946798,109.7304,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,86.24477,0,0,-1,0,0,0,0,86.24477,94.86926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1946798,94.86926,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,17.72104,0,0,-1,0,0,0,0,17.72104,19.49315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1946798,19.49315,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6524634,0,0,-1,0,0,0,0,0.6524634,0.7177097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1946798,0.7177097,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,40.37702,40.37702,81,0,22.761,40.37702,0,0,0,0,0,0,0,40.62298,38.59183,354.1758,0,38.59183,0,38.59183,120.6116,28.71699,0.1981092,44.41472,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,68.46982,68.46982,81,0,22.761,68.46982,0,0,0,0,0,0,0,12.53018,11.90367,315.584,34.73265,11.90367,0,11.90367,131.9044,31.40575,0.1991206,75.3168,0,81,34.73265
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,303.6803,45.44596,74.99561,0,74.99561,203.0515,48.3455,0.1988784,0,5.036491,81,51.74157
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.257786,1.257786,73.57358,0,20.88211,1.257786,1801.406,0,0,0,22.65784,0,0,72.31579,68.7,228.6847,112.942,91.35783,0,91.35783,289.7212,68.98109,0.1964651,1.383565,18.12627,81,135.5998
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,137.3268,195.1641,46.53395,0,46.53395,333.8671,79.49201,0.1897621,0,37.22716,0,241.698
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,162.8224,149.7,81,0,22.761,149.7,23.54805,0,13.12239,29.40462,35.25143,72.31579,68.7,0,0,90.7929,237.0446,0,37.06435,-37.06435,294.7979,70.18983,0.1897621,179.1046,28.20115,81,272.2961
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,70.10955,70.10955,81,0,22.761,70.10955,18.97544,0,0,0,13.3036,0,0,10.89045,10.34593,131.9755,199.9803,23.64952,0,23.64952,317.2338,75.5317,0.1912946,77.12051,10.64288,81,213.2839
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,18.27124,18.27124,81,0,22.761,18.27124,191.3699,-7.105427E-15,0,0,34.96565,0,0,62.72876,59.59232,108.326,221.2648,94.55797,0,94.55797,406.9393,96.89013,0.1906125,20.09836,27.97252,81,256.2305
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,57.51873,57.51873,0,0,0,57.51873,106.386,0,0,0,61.19188,60.54603,57.51873,0,0,13.76803,306.367,0.6458538,0,0.6458538,407.5521,97.03601,0.1905295,63.2706,48.95351,0,367.5589
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,77.77619,68.7,0,-1,0,68.7,19.68212,0,9.07619,16.85381,13.52162,72.31579,68.7,0,0,13.12217,306.9483,0,58.79417,-58.79417,345.5775,82.2802,0.1905295,85.55381,10.8173,0,320.4699
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,23.95522,23.95522,0,0,0,23.95522,67.61131,0,0,0,16.19644,25.21603,23.95522,0,0,78.44903,248.1541,0,9.019586,-9.019586,336.0701,80.01653,0.1905295,26.35075,12.95715,0,264.3505
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,88.47079,239.1345,10.32318,0,10.32318,345.8635,82.34829,0.1892122,0,8.258545,0,249.4577
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,21.75032,21.75032,0,0,0,21.75032,27.83881,0,0,0,6.05503,22.89507,21.75032,0,0,78.14761,248.4254,0,16.84004,-16.84004,328.1125,78.12188,0.1892122,23.92535,4.844024,0,254.4804
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,94.69794,94.69794,81,0,22.761,94.69794,0,0,0,0,0,14.41889,13.69794,0,0,96.85877,231.5853,0,14.41889,-14.41889,312.9137,74.50311,0.1892122,104.1677,0,81,231.5853
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,58.36488,58.36488,0,-1,0,58.36488,0,0,7.105427E-15,0,0,61.43671,58.36488,0,0,112.8798,217.1664,0,61.43671,-61.43671,248.1537,59.0841,0.1892122,64.20136,0,0,217.1664
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,13.81518,13.81518,0,-1,0,13.81518,0,0,1.776357E-15,0,0,14.5423,13.81518,0,0,181.1428,155.7297,0,14.5423,-14.5423,232.8248,55.43436,0.1892122,15.1967,0,0,155.7297
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,68.68819,68.68819,0,-1,0,68.68819,0,0,1.421085E-14,6.857002,0,72.30335,68.68819,0,0,197.3009,141.1874,0,72.30335,-72.30335,156.6104,37.28811,0.1892122,75.557,0,0,141.1874
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,58.71541,58.71541,0,-1,0,58.71541,0,0,7.105427E-15,0,0,61.80569,58.71541,0,0,277.6379,68.88409,0,61.80569,-61.80569,91.46145,21.77649,0.1892122,64.58695,0,0,68.88409
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,58.80174,6.724473,0,-1,0,6.724473,0,0,52.07727,57.95744,0,7.078392,6.724473,0,0,346.3109,7.078392,0,7.078392,-7.078392,84.00017,20,0.1892122,64.68192,0,0,7.078392
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,5.943533,0,0,-1,0,0,0,0,5.943533,6.537886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1892122,6.537886,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,44.09193,0,0,-1,0,0,0,0,44.09193,48.50112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1892122,48.50112,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.04144,0,0,-1,0,0,0,0,29.04144,31.94558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1892122,31.94558,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,114.6869,0,0,-1,0,0,0,0,114.6869,126.1556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1892122,126.1556,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.7244,0,0,-1,0,0,0,0,17.7244,19.49684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1892122,19.49684,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,99.73462,81,81,0,22.761,81,0,0,18.73462,28.70808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1892122,109.7081,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.11627,19.11627,81,0,22.761,19.11627,0,0,0,0,0,0,0,61.88373,58.78954,354.1758,0,58.78954,0,58.78954,139.7728,33.27918,0.1930487,21.02789,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,295.3863,52.91059,78.06109,0,78.06109,213.8281,50.91135,0.1927828,0,7.488871,81,62.27168
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,51.84041,51.84041,81,0,22.761,51.84041,39.32218,0,0,0,20.38478,0,0,29.15959,27.70161,217.3252,123.1656,48.08639,0,48.08639,259.4468,61.77293,0.1953875,57.02445,16.30783,81,143.5504
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,48.08582,48.08582,0,-1,0,48.08582,47.07839,0,0,0,22.63803,50.61665,48.08582,0,0,169.2388,166.4433,0,27.97862,-27.97862,229.9548,54.75103,0.1953875,52.8944,18.11042,0,189.0813
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,33.3735,33.3735,0,0,0,33.3735,107.2873,0,0,0,35.80551,35.13,33.3735,0,0,200.3261,138.4647,0.6755115,0,0.6755115,230.5956,54.90361,0.1953089,36.71085,28.64441,0,174.2702
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.54258,7.54258,0,0,0,7.54258,417.8527,0,0,0,31.51687,7.939558,7.54258,0,0,199.6506,139.0727,23.57732,0,23.57732,252.963,60.22917,0.1926038,8.296839,25.2135,0,170.5895
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,176.0733,160.2922,50.81232,0,50.81232,301.1678,71.70648,0.1870213,0,40.64986,0,211.1046
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,113.8939,113.8939,81,0,22.761,113.8939,8.597941,7.105427E-15,0,0,9.792527,34.62512,32.89386,0,0,125.261,206.0233,0,24.83259,-24.83259,274.992,65.47415,0.1870213,125.2832,7.834022,81,215.8159
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,152.8528,181.1908,32.09495,0,32.09495,305.4399,72.72365,0.1836589,0,25.67596,0,213.2857
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,148.9215,148.9215,81,0,22.761,148.9215,22.7068,0,0,14.11367,33.81531,71.49634,67.92152,0,0,120.7578,210.0762,0,37.68103,-37.68103,265.7206,63.26669,0.1836589,163.8137,27.05225,81,243.8915
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,72.31579,0,20.56389,0,0,0,0,0,25.2154,0,0,72.31579,68.7,162.6256,172.3952,93.91541,0,93.91541,354.8166,84.47997,0.1822688,0,20.17232,81,197.6106
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,42.97886,42.97886,0,0,0,42.97886,23.05883,0,0,0,9.91042,45.2409,42.97886,0,0,68.71021,256.919,0,35.33048,-35.33048,317.575,75.61295,0.1822688,47.27674,7.928336,0,266.8295
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.763734,4.763734,0,0,0,4.763734,0,0,8.881784E-16,0,0,5.014457,4.763734,0,0,107.9663,221.5886,0,5.014457,-5.014457,312.2893,74.35445,0.1822688,5.240107,0,0,221.5886
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,36.47358,36.47358,0,-1,0,36.47358,0,0,0,0,0,38.39324,36.47358,0,0,113.5379,216.5741,0,38.39324,-38.39324,271.8193,64.71875,0.1822688,40.12094,0,0,216.5741
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.40411,30.40411,0,-1,0,30.40411,0,0,3.552714E-15,0,0,32.00433,30.40411,0,0,156.1971,178.1809,0,32.00433,-32.00433,238.0838,56.6865,0.1822688,33.44452,0,0,178.1809
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.7574,146.1765,0,0,0,238.0838,56.6865,0.1822688,0,0,0,146.1765
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.01855,38.01855,0,-1,0,38.01855,0,0,0,0,0,40.01953,38.01855,0,0,191.7574,146.1765,0,40.01953,-40.01953,195.8995,46.64264,0.1822688,41.8204,0,0,146.1765
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,50.81305,50.81305,0,-1,0,50.81305,0,0,7.105427E-15,0,0,53.48742,50.81305,0,0,236.2236,106.157,0,53.48742,-53.48742,139.5188,33.21869,0.1822688,55.89436,0,0,106.157
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,72.93956,50.0361,0,-1,0,50.0361,0,0,22.90346,30.19741,0,52.66957,50.0361,0,0,295.6541,52.66957,0,52.66957,-52.66957,84.00017,20,0.1822688,80.23351,0,0,52.66957
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,37.86948,0,0,-1,0,0,0,0,37.86948,41.65643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1822688,41.65643,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,55.54838,0,0,-1,0,0,0,0,55.54838,61.10322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1822688,61.10322,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.316962,0,0,-1,0,0,0,0,4.316962,4.748658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1822688,4.748658,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,117.4851,0,0,-1,0,0,0,0,117.4851,129.2336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1822688,129.2336,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,82.94904,81,81,0,22.761,81,0,0,1.949046,10.24395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1822688,91.24395,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,71.59471,71.59471,81,0,22.761,71.59471,0,0,0,0,0,0,0,9.405285,8.935021,354.1758,0,8.935021,0,8.935021,92.47668,22.01821,0.1828066,78.75419,0,81,0
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,9.400134,9.400134,81,0,22.761,9.400134,211.7515,0,0,0,19.90493,0,0,71.59987,68.01987,345.2408,8.041519,87.9248,0,87.9248,175.8895,41.87836,0.1833149,10.34015,15.92394,81,27.94645
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,257.316,87.17384,123.9974,0,123.9974,293.5237,69.88646,0.1794604,0,44.23793,81,142.4713
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,133.3186,198.7715,87.96975,0,87.96975,376.9792,89.75676,0.1722448,0,70.3758,0,286.7412
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,49.25998,49.25998,0,0,0,49.25998,209.7127,6.102994,0,0,103.3044,51.85261,49.25998,0,0,45.34883,277.9443,45.34883,0,45.34883,420.0009,100,0.1687472,54.18598,82.64355,0,381.2487
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1687472,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1687472,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,70.69832,70.69832,20.25,0,7.39125,70.69832,173.4111,69.49523,0,0,122.5987,53.1035,50.44832,0,0,0,318.7582,0,0,0,420.0009,100,0.1687472,77.76815,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,12.44749,12.44749,0,-1,0,12.44749,867.0395,94.82206,0,0,107.9247,13.10262,12.44749,0,0,0,318.7582,0,0,0,420.0009,100,0.1687472,13.69224,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,103.3781,103.3781,34.6781,0,11.04156,103.3781,88.03172,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1687472,113.7159,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,31.03913,31.03913,0,0,0,31.03913,211.8023,33.06884,0,0,65.74162,32.67278,31.03913,0,0,0,318.7582,0,0,0,420.0009,100,0.1687472,34.14305,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,56.86058,56.86058,0,0,0,56.86058,48.52488,0,7.105427E-15,0,27.59153,59.85324,56.86058,0,0,0,318.7582,0,32.26171,-32.26171,385.994,91.90315,0.1687472,62.54664,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.84635,286.4965,0,0,0,385.994,91.90315,0.1687472,0,0,0,286.4965
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.62896,47.62896,0,-1,0,47.62896,0,0,7.105427E-15,0,0,50.13574,47.62896,0,0,35.84635,286.4965,0,50.13574,-50.13574,333.1463,79.32039,0.1687472,52.39185,0,0,286.4965
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.023669,5.023669,0,-1,0,5.023669,0,0,0,0,0,5.288072,5.023669,0,0,91.55273,236.3608,0,5.288072,-5.288072,327.5722,77.99322,0.1687472,5.526035,0,0,236.3608
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.42837,231.0727,0,0,0,327.5722,77.99322,0.1687472,0,0,0,231.0727
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,60.62442,60.62442,0,-1,0,60.62442,0,0,0,0,0,63.81518,60.62442,0,0,97.42837,231.0727,0,63.81518,-63.81518,260.3051,61.97728,0.1687472,66.68686,0,0,231.0727
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,19.89514,19.89514,0,-1,0,19.89514,0,0,3.552714E-15,0,0,20.94226,19.89514,0,0,168.3341,167.2575,0,20.94226,-20.94226,238.23,56.72131,0.1687472,21.88466,0,0,167.2575
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,17.2058,17.2058,0,-1,0,17.2058,0,0,0,0,0,18.11137,17.2058,0,0,191.6033,146.3153,0,18.11137,-18.11137,219.1389,52.17583,0.1687472,18.92638,0,0,146.3153
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,38.65762,38.65762,0,-1,0,38.65762,0,0,0,0,0,40.69223,38.65762,0,0,211.727,128.2039,0,40.69223,-40.69223,176.2456,41.96315,0.1687472,42.52338,0,0,128.2039
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,101.3878,68.7,0,-1,0,68.7,0,0,32.6878,42.82658,0,72.31579,68.7,0,0,256.9406,87.51167,0,72.31579,-72.31579,100.018,23.81377,0.1687472,111.5266,0,0,87.51167
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.41802,14.43608,0,-1,0,14.43608,0,0,3.981943,5.823746,0,15.19588,14.43608,0,0,337.2915,15.19588,0,15.19588,-15.19588,84.00017,20,0.1687472,20.25983,0,0,15.19588
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,44.59714,0,0,-1,0,0,0,0,44.59714,49.05685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1687472,49.05685,0,0,0
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,49.65648,49.65648,81,0,22.761,49.65648,0,0,0,0,0,0,0,31.34352,29.77635,354.1758,0,29.77635,0,29.77635,112.2485,26.72578,0.1704203,54.62212,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,324.3994,26.79871,68.7,0,68.7,177.423,42.2435,0.1716762,0,0,81,26.79871
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,255.6995,88.62872,83.88954,0,83.88954,257.0076,61.19217,0.1717733,0,12.15163,81,103.8183
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,26.47666,26.47666,81,0,22.761,26.47666,140.3149,0,0,0,37.15069,0,0,54.52334,51.79717,171.8099,164.1293,88.94787,0,88.94787,341.391,81.28341,0.1724914,29.12432,29.72055,81,201.28
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,23.0469,23.0469,0,-1,0,23.0469,299.1406,0,0,0,68.94263,24.2599,23.0469,0,0,82.86205,244.1824,44.68274,0,44.68274,383.7808,91.37619,0.169468,25.35159,55.15411,0,313.125
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,114.4262,114.4262,54.89367,0,16.1561,114.4262,88.13116,0,0,0,100.8452,62.66587,59.53258,0,0,38.17931,284.3969,38.17931,0,38.17931,420.0009,100,0.1679634,125.8689,80.67615,81,385.242
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.283687,7.283687,0,0,0,7.283687,1304.774,87.36864,0,0,95.03568,7.667039,7.283687,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,8.012055,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,17.12512,17.12512,0,-1,0,17.12512,608.9418,86.25558,0,0,104.282,18.02645,17.12512,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,18.83764,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.785547,1.785547,0,0,0,1.785547,4866.457,85.01337,0,0,86.89289,1.879523,1.785547,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,1.964102,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,111.246,111.246,52.55057,0,15.56329,111.246,55.53878,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,122.3706,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,15.23554,15.23554,0,0,0,15.23554,190.8134,13.03405,0,0,29.07147,16.03741,15.23554,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,16.7591,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1679634,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,40.83294,40.83294,0,-1,0,40.83294,0,0,7.105427E-15,0,0,42.98204,40.83294,0,0,0,318.7582,0,42.98204,-42.98204,374.6938,89.21263,0.1679634,44.91623,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,39.59147,39.59147,0,-1,0,39.59147,0,0,7.105427E-15,0,0,41.67524,39.59147,0,0,47.75782,275.7762,0,41.67524,-41.67524,330.7642,78.75323,0.1679634,43.55062,0,0,275.7762
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.06364,234.101,0,0,0,330.7642,78.75323,0.1679634,0,0,0,234.101
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.75824,23.75824,0,-1,0,23.75824,0,0,3.552714E-15,0,0,25.00868,23.75824,0,0,94.06364,234.101,0,25.00868,-25.00868,304.4028,72.47671,0.1679634,26.13407,0,0,234.101
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,7.900834,7.900834,0,-1,0,7.900834,0,0,8.881784E-16,0,0,8.316667,7.900834,0,0,121.8511,209.0923,0,8.316667,-8.316667,295.6362,70.38944,0.1679634,8.690917,0,0,209.0923
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.90446,27.90446,0,-1,0,27.90446,0,0,3.552714E-15,0,0,29.37311,27.90446,0,0,131.0918,200.7756,0,29.37311,-29.37311,264.6743,63.01756,0.1679634,30.6949,0,0,200.7756
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,68.29145,68.29145,0,-1,0,68.29145,0,0,0,6.420597,0,71.88574,68.29145,0,0,163.7286,171.4025,0,71.88574,-71.88574,188.9,44.97611,0.1679634,75.1206,0,0,171.4025
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,30.44017,30.44017,0,-1,0,30.44017,0,0,3.552714E-15,0,0,32.04229,30.44017,0,0,243.6016,99.51675,0,32.04229,-32.04229,155.1245,36.93433,0.1679634,33.48419,0,0,99.51675
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.18364,23.18364,0,-1,0,23.18364,0,0,3.552714E-15,0,0,24.40384,23.18364,0,0,279.2042,67.47447,0,24.40384,-24.40384,129.4006,30.8096,0.1679634,25.50201,0,0,67.47447
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,64.82912,40.9171,0,-1,0,40.9171,0,0,23.91203,30.39494,0,43.07063,40.9171,0,0,306.3195,43.07063,0,43.07063,-43.07063,84.00017,20,0.1679634,71.31204,0,0,43.07063
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1679634,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,55.49595,55.49595,81,0,22.761,55.49595,0,0,0,0,0,0,0,25.50405,24.22884,354.1758,0,24.22884,0,24.22884,106.9857,25.47273,0.1691504,61.04555,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,17.43036,17.43036,81,0,22.761,17.43036,138.7368,0,0,0,24.18232,0,0,63.56964,60.39116,329.947,21.80596,84.57349,0,84.57349,187.2191,44.57589,0.1701784,19.17339,19.34586,81,45.98828
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,53.66909,53.66909,81,0,22.761,53.66909,91.51557,0,0,0,49.11557,0,0,27.33091,25.96437,245.3735,97.9221,75.07994,0,75.07994,258.4462,61.53469,0.1717302,59.036,39.29246,81,147.0377
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,56.63192,56.63192,0,-1,0,56.63192,109.5238,0,0,0,62.02545,59.61255,56.63192,0,0,170.2935,165.494,2.412902,0,2.412902,260.7353,62.0797,0.1715808,62.29511,49.62036,0,227.5195
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,119.2338,119.2338,81,0,22.761,119.2338,72.76385,0,0,0,86.75908,40.24607,38.23377,0,0,167.8806,167.6656,46.51301,0,46.51301,304.8614,72.5859,0.1717878,131.1572,69.40726,81,254.4247
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,132.718,132.718,81,0,22.761,132.718,71.09776,0,0,0,94.35951,54.43999,51.71799,0,0,121.3676,209.5274,39.91953,0,39.91953,342.7324,81.60278,0.1710592,145.9898,75.48761,81,303.8869
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.047347,2.047347,0,0,0,2.047347,5513.109,29.26929,0,0,112.8725,2.155102,2.047347,0,0,81.4481,245.4549,81.4481,0,81.4481,420.0009,100,0.1663229,2.252082,90.29799,0,358.3274
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,103.838,103.838,35.13804,0,11.15792,103.838,110.9664,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1663229,114.2218,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,81.07623,68.7,0,-1,0,68.7,151.5531,31.80119,12.37623,20.48385,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1663229,89.18385,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,53.41037,53.41037,0,0,0,53.41037,147.6524,22.64027,0,0,78.86172,56.22145,53.41037,0,0,0,318.7582,0,0,0,420.0009,100,0.1663229,58.75141,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,97.74736,97.74736,48.75518,0,14.60306,97.74736,52.75919,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1663229,107.5221,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,63.85149,63.85149,39.09852,0,12.15993,63.85149,40.80681,0,7.105427E-15,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1663229,70.23664,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,65.84464,65.84464,65.84464,0,18.92669,65.84464,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663229,72.42911,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,127.7164,68.7,0,-1,0,68.7,0,0,59.01638,71.78802,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1663229,140.488,0,0,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,110.8874,68.7,0,-1,0,68.7,0,0,42.18736,53.2761,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1663229,121.9761,0,0,246.4424
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,63.66092,63.66092,0,-1,0,63.66092,0,0,7.105427E-15,1.32701,0,67.01149,63.66092,0,0,160.7018,174.1266,0,67.01149,-67.01149,196.9095,46.88311,0.1663229,70.02701,0,0,174.1266
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,74.70491,68.7,0,-1,0,68.7,0,0,6.004907,13.4754,0,72.31579,68.7,0,0,235.159,107.1152,0,72.31579,-72.31579,120.6819,28.73373,0.1663229,82.1754,0,0,107.1152
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.5099,34.79937,0,0,0,120.6819,28.73373,0.1663229,0,0,0,34.79937
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,51.6986,33.05939,0,-1,0,33.05939,0,0,18.6392,23.80906,0,34.79937,33.05939,0,0,315.5099,34.79937,0,34.79937,-34.79937,84.00017,20,0.1663229,56.86845,0,0,34.79937
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,56.95272,0,0,-1,0,0,0,0,56.95272,62.64799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1663229,62.64799,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,64.05418,0,0,-1,0,0,0,0,64.05418,70.4596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1663229,70.4596,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,65.71385,0,0,-1,0,0,0,0,65.71385,72.28524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1663229,72.28524,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,83.02315,0,0,-1,0,0,0,0,83.02315,91.32546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1663229,91.32546,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1663229,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,65.92635,65.92635,81,0,22.761,65.92635,0,0,0,0,0,0,0,15.07366,14.31997,354.1758,0,14.31997,0,14.31997,97.58529,23.23454,0.1669507,72.51898,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,85.61973,85.61973,81,0,22.761,85.61973,18.14885,0,0,0,15.53899,4.862871,4.619727,0,0,339.8558,12.88798,10.67612,0,10.67612,107.7135,25.64603,0.1673109,94.1817,12.43119,81,28.42697
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,75.91221,75.91221,81,0,22.761,75.91221,51.28633,0,0,0,38.93259,0,0,5.087793,4.833404,329.1797,22.49648,43.76599,0,43.76599,149.2336,35.53174,0.1688073,83.50343,31.14607,81,61.42907
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,86.2549,68.7,0,-1,0,68.7,92.73642,0,17.5549,26.18039,63.70992,72.31579,68.7,0,0,285.4137,61.88588,0,8.605869,-8.605869,140.1622,33.37189,0.1688073,94.88039,50.96794,0,125.5958
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,21.9331,21.9331,0,0,0,21.9331,455.7751,0,0,0,99.96561,23.08747,21.9331,0,0,294.9758,53.28001,76.87814,0,76.87814,213.0952,50.73686,0.1646038,24.12641,79.97249,0,153.2456
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,32.51883,32.51883,0,0,0,32.51883,331.416,0,0,0,107.7726,34.23035,32.51883,0,0,218.0977,122.4703,73.54225,0,73.54225,282.8635,67.34833,0.1607739,35.77072,86.21808,0,230.2429
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,133.8751,133.8751,81,0,22.761,133.8751,94.03022,0,0,0,125.8831,55.65804,52.87514,0,0,144.5554,188.6584,70.22504,0,70.22504,349.4849,83.21052,0.1586564,147.2626,100.7065,81,314.5414
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,44.51305,44.51305,0,0,0,44.51305,286.5886,6.383113,0,0,127.5693,46.85584,44.51305,0,0,74.33037,251.8609,74.33037,0,74.33037,420.0009,100,0.1550886,48.96436,102.0555,0,379.4302
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,37.80576,37.80576,0,-1,0,37.80576,286.3634,68.46632,0,0,108.2618,39.79553,37.80576,0,0,0,318.7582,0,0,0,420.0009,100,0.1550886,41.58633,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,125.6256,125.6256,56.92563,0,16.67019,125.6256,67.94556,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1550886,138.1882,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,119.5681,119.5681,65.80754,0,18.91731,119.5681,47.32873,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1550886,131.5249,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,30.01258,30.01258,0,0,0,30.01258,93.46604,0,0,0,28.05157,31.59219,30.01258,0,0,0,318.7582,0,3.54062,-3.54062,416.2687,99.1114,0.1550886,33.01384,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,150.3168,149.7,81,0,22.761,149.7,0,0,0.6168396,15.64852,0,72.31579,68.7,0,0,3.934022,315.2176,0,72.31579,-72.31579,340.0412,80.96202,0.1550886,165.3485,0,81,315.2176
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,171.0468,68.7,0,-1,0,68.7,0,0,102.3468,119.4515,0,72.31579,68.7,0,0,84.2849,242.9018,0,72.31579,-72.31579,263.8136,62.81264,0.1550886,188.1515,0,0,242.9018
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,146.829,68.7,0,-1,0,68.7,0,0,78.12901,92.81191,0,72.31579,68.7,0,0,164.6358,170.586,0,72.31579,-72.31579,187.5861,44.66327,0.1550886,161.5119,0,0,170.586
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.9866,98.27024,0,0,0,187.5861,44.66327,0.1550886,0,0,0,98.27024
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,60.40545,60.40545,0,-1,0,60.40545,0,0,7.105427E-15,0,0,63.58468,60.40545,0,0,244.9866,98.27024,0,63.58468,-63.58468,120.562,28.70517,0.1550886,66.44599,0,0,98.27024
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,42.25729,32.95127,0,-1,0,32.95127,0,0,9.306011,13.53174,0,34.68555,32.95127,0,0,315.6363,34.68555,0,34.68555,-34.68555,84.00017,20,0.1550886,46.48302,0,0,34.68555
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550886,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550886,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.74721,0,0,-1,0,0,0,0,26.74721,29.42193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550886,29.42193,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,37.57542,0,0,-1,0,0,0,0,37.57542,41.33296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550886,41.33296,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.40938,0,0,-1,0,0,0,0,18.40938,20.25032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550886,20.25032,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,33.13305,33.13305,81,0,22.761,33.13305,0,0,0,0,0,0,0,47.86695,45.4736,354.1758,0,45.4736,0,45.4736,127.1402,30.27142,0.1569996,36.44636,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,33.12244,33.12244,81,0,22.761,33.12244,0,0,0,0,0,0,0,47.87756,45.48368,308.7022,40.92624,45.48368,0,45.48368,170.2898,40.54512,0.1588598,36.43468,0,81,40.92624
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,263.2185,81.86156,89.49285,0,89.49285,255.1902,60.75945,0.1589802,0,16.63428,81,102.6544
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,54.77515,54.77515,81,0,22.761,54.77515,84.9017,0,0,0,46.50503,0,0,26.22485,24.91361,173.7257,162.4051,71.41864,0,71.41864,322.9439,76.89124,0.1605891,60.25266,37.20403,81,208.9102
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,34.33807,34.33807,0,-1,0,34.33807,210.7234,0,0,0,72.35835,36.14534,34.33807,0,0,102.307,226.6819,36.213,0,36.213,357.2986,85.07092,0.1589708,37.77188,57.88668,0,299.0403
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,86.10792,86.10792,50.04859,0,14.93029,86.10792,120.8381,0,0,0,104.0512,37.95719,36.05933,0,0,66.09402,259.2736,66.09402,0,66.09402,420.0009,100,0.1583886,94.71871,83.24097,81,363.3248
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,150.6058,149.7,81,0,22.761,149.7,74.91168,39.827,0.9058152,15.9664,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583886,165.6664,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583886,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,80.44765,80.44765,20.25,0,7.39125,80.44765,120.5577,33.61988,0,0,96.98583,63.36596,60.19765,0,0,0,318.7582,0,0,0,420.0009,100,0.1583886,88.49242,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,46.58755,46.58755,0,-1,0,46.58755,193.8831,41.28585,0,0,90.32538,49.03953,46.58755,0,0,0,318.7582,0,0,0,420.0009,100,0.1583886,51.24631,72.2603,0,409.0836
