Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,79.84026,79.84026,20.25,0,7.39125,79.84026,90.70296,9.690892,0,0,72.41748,62.72659,59.59026,0,0,0,318.7582,0,0,0,420.0009,100,0.1583886,87.82429,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583886,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,60.9082,60.9082,0,0,0,60.9082,49.71286,0,1.421085E-14,0,30.27921,64.11389,60.9082,0,0,0,318.7582,0,33.83469,-33.83469,384.3359,91.50838,0.1583886,66.99902,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,76.0244,76.0244,81,0,22.761,76.0244,0,0,0,0,0,0,0,4.975604,4.726823,37.5941,284.9236,4.726823,0,4.726823,388.8202,92.57606,0.158566,83.62684,0,81,284.9236
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,128.4337,68.7,0,-1,0,68.7,0,0,59.73367,72.57704,0,72.31579,68.7,0,0,32.86727,289.1777,0,72.31579,-72.31579,312.5927,74.42668,0.158566,141.277,0,0,289.1777
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.2181,216.8619,0,0,0,312.5927,74.42668,0.158566,0,0,0,216.8619
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,122.0833,68.7,0,-1,0,68.7,0,0,53.38328,65.59161,0,72.31579,68.7,0,0,113.2181,216.8619,0,72.31579,-72.31579,236.3651,56.2773,0.158566,134.2916,0,0,216.8619
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,26.21352,26.21352,0,-1,0,26.21352,0,0,3.552714E-15,0,0,27.59318,26.21352,0,0,193.569,144.5461,0,27.59318,-27.59318,207.2794,49.35213,0.158566,28.83488,0,0,144.5461
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2281,116.9529,0,0,0,207.2794,49.35213,0.158566,0,0,0,116.9529
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2281,116.9529,0,0,0,207.2794,49.35213,0.158566,0,0,0,116.9529
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,101.1535,68.7,0,-1,0,68.7,0,0,32.45348,42.56882,0,72.31579,68.7,0,0,224.2281,116.9529,0,72.31579,-72.31579,131.0518,31.20275,0.158566,111.2688,0,0,116.9529
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,70.2528,42.40527,0,-1,0,42.40527,0,0,27.84752,34.87281,0,44.63713,42.40527,0,0,304.579,44.63713,0,44.63713,-44.63713,84.00017,20,0.158566,77.27808,0,0,44.63713
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.81614,0,0,-1,0,0,0,0,25.81614,28.39775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158566,28.39775,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158566,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,83.9035,81,81,0,22.761,81,0,0,2.903505,11.29386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158566,92.29385,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,117.9102,81,81,0,22.761,81,0,0,36.91023,48.70125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158566,129.7012,0,81,0
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1593711,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.553879,2.553879,74.86967,0,21.21003,2.553879,1352.459,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1590849,2.809267,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,94.99879,68.7,0,-1,0,68.7,90.58192,0,26.29878,35.79866,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1590849,104.4987,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1564214,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,56.62265,56.62265,0,0,0,56.62265,146.1553,0,0,0,82.75702,59.60279,56.62265,0,0,123.4138,207.6858,23.15424,0,23.15424,324.8862,77.35371,0.1554997,62.28491,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,17.66959,17.66959,0,0,0,17.66959,480.5956,0,0,0,84.91929,18.59957,17.66959,0,0,100.2596,228.5246,66.31972,0,66.31972,387.8026,92.33378,0.1529187,19.43655,67.93543,0,313.4439
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,72.66137,72.66137,65.66,0,18.87998,72.66137,56.85241,7.105427E-15,0,0,41.30974,7.369861,7.001368,0,0,33.93988,288.2123,33.93988,0,33.93988,420.0009,100,0.15388,79.92751,33.04779,81,329.5221
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,78.21194,68.7,0,-1,0,68.7,54.12676,0,9.51194,17.33313,37.18509,72.31579,68.7,0,0,0,318.7582,0,35.13071,-35.13071,382.9698,91.18311,0.15388,86.03313,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,39.6752,39.6752,0,0,0,39.6752,87.05411,0,7.105427E-15,0,34.53889,41.76337,39.6752,0,0,39.03412,283.6275,0,7.224477,-7.224477,375.3546,89.36996,0.15388,43.64272,27.63111,0,318.1664
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,23.83708,23.83708,0,0,0,23.83708,89.01752,0,0,0,21.21918,25.09166,23.83708,0,0,47.06131,276.403,0,3.872486,-3.872486,371.2726,88.39806,0.15388,26.22079,16.97534,0,297.6222
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,81.58287,81.58287,81,0,22.761,81.58287,18.47632,0,0,0,15.07352,0.6135493,0.5828719,0,0,51.36408,272.5305,14.45997,0,14.45997,384.9905,91.66423,0.1542847,89.74116,12.05881,81,287.6041
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,111.3062,111.3062,81,0,22.761,111.3062,0,0,0,0,0,31.90125,30.30619,0,0,36.90411,285.5445,0,31.90125,-31.90125,351.3636,83.65784,0.1542847,122.4368,0,81,285.5445
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,92.19642,68.7,0,-1,0,68.7,0,0,23.49642,32.71606,0,72.31579,68.7,0,0,72.34995,253.6433,0,72.31579,-72.31579,275.1361,65.50847,0.1542847,101.4161,0,0,253.6433
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,94.59086,68.7,0,-1,0,68.7,0,0,25.89086,35.34994,0,72.31579,68.7,0,0,152.7008,181.3275,0,72.31579,-72.31579,198.9086,47.35909,0.1542847,104.0499,0,0,181.3275
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.0517,109.0117,0,0,0,198.9086,47.35909,0.1542847,0,0,0,109.0117
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.100719,8.100719,0,-1,0,8.100719,0,0,0,0,0,8.527074,8.100719,0,0,233.0517,109.0117,0,8.527074,-8.527074,189.9203,45.21902,0.1542847,8.910791,0,0,109.0117
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,51.96201,51.96201,0,-1,0,51.96201,0,0,7.105427E-15,0,0,54.69685,51.96201,0,0,242.5262,100.4846,0,54.69685,-54.69685,132.2647,31.49154,0.1542847,57.15821,0,0,100.4846
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,31.46143,31.46143,0,-1,0,31.46143,0,0,3.552714E-15,0,0,33.1173,31.46143,0,0,303.3005,45.78777,0,33.1173,-33.1173,97.35602,23.17996,0.1542847,34.60757,0,0,45.78777
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.77352,12.03695,0,-1,0,12.03695,0,0,18.73657,21.81392,0,12.67048,12.03695,0,0,340.0975,12.67048,0,12.67048,-12.67048,84.00017,20,0.1542847,33.85087,0,0,12.67048
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,40.74245,0,0,-1,0,0,0,0,40.74245,44.81669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542847,44.81669,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.43931,0,0,-1,0,0,0,0,26.43931,29.08325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542847,29.08325,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,58.44696,0,0,-1,0,0,0,0,58.44696,64.29166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542847,64.29166,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542847,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,75.13754,75.13754,81,0,22.761,75.13754,0,0,0,1.651295,0,0,0,5.862459,5.569336,354.1758,0,5.569336,0,5.569336,89.28371,21.25798,0.1544795,82.6513,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,22.48619,22.48619,81,0,22.761,22.48619,51.5024,0,0,0,11.58092,0,0,58.51381,55.58812,348.6065,5.012403,67.16904,0,67.16904,153.0059,36.42989,0.1561072,24.73481,9.26474,81,16.59333
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,9.263147,9.263147,81,0,22.761,9.263147,288.0511,0,0,0,26.68259,0,0,71.73685,68.15001,281.4374,65.46455,94.8326,0,94.8326,242.972,57.85035,0.156647,10.18946,21.34608,81,92.14714
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,87.85086,68.7,0,-1,0,68.7,97.15675,0,19.15086,27.93595,66.74669,72.31579,68.7,0,0,186.6048,150.8139,0,5.5691,-5.5691,237.1016,56.45265,0.156647,96.63595,53.39735,0,217.5606
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,192.7927,145.2448,75.81842,0,75.81842,309.0293,73.57825,0.153877,0,60.65474,0,221.0632
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,71.07204,71.07204,81,0,22.761,71.07204,81.01114,0,0,0,57.57626,0,0,9.927964,9.431566,116.9743,213.4814,67.00783,0,67.00783,372.5985,88.71375,0.1554309,78.17924,46.06101,81,271.0576
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,115.0284,115.0284,81,0,22.761,115.0284,37.15809,0,0,0,42.74237,35.8194,34.02843,0,0,49.96646,273.7884,6.922967,0,6.922967,379.1662,90.27749,0.1556081,126.5313,34.1939,81,316.5308
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,185.6739,149.7,81,0,22.761,149.7,40.85675,0,35.97388,54.54127,61.16256,72.31579,68.7,0,0,43.04349,280.0191,0,11.15323,-11.15323,367.4097,87.47832,0.1556081,204.2413,48.93005,81,341.1816
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,52.00789,52.00789,0,-1,0,52.00789,56.40897,0,7.105427E-15,0,29.33712,54.74515,52.00789,0,0,55.43597,268.8658,0,25.40803,-25.40803,340.6273,81.10156,0.1556081,57.20868,23.46969,0,298.203
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,111.0344,111.0344,81,0,22.761,111.0344,19.80844,0,0,0,21.99419,31.61518,30.03442,0,0,83.66711,243.4578,0,9.620996,-9.620996,330.4858,78.68694,0.1556081,122.1379,17.59535,81,265.452
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,37.09608,37.09608,81,0,22.761,37.09608,28.7658,0,0,0,10.67099,0,0,43.90392,41.70872,94.35711,233.8368,52.37971,0,52.37971,380.1776,90.51829,0.1572033,40.80569,8.53679,81,244.5078
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,41.9774,280.9786,7.547887,0,7.547887,387.3381,92.22318,0.1569349,0,6.03831,0,288.5265
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,51.14142,51.14142,0,0,0,51.14142,0,0,7.105427E-15,0,0,53.83307,51.14142,0,0,34.42952,287.7717,0,53.83307,-53.83307,330.5931,78.71249,0.1569349,56.25556,0,0,287.7717
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,143.3824,68.7,0,-1,0,68.7,0,0,74.68241,89.02065,0,72.31579,68.7,0,0,94.24404,233.9386,0,72.31579,-72.31579,254.3656,60.56311,0.1569349,157.7207,0,0,233.9386
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,101.8042,68.7,0,-1,0,68.7,0,0,33.10419,43.28461,0,72.31579,68.7,0,0,174.5949,161.6228,0,72.31579,-72.31579,178.138,42.41373,0.1569349,111.9846,0,0,161.6228
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,79.58182,68.7,0,-1,0,68.7,0,0,10.88182,18.84,0,72.31579,68.7,0,0,254.9458,89.30701,0,72.31579,-72.31579,101.9105,24.26435,0.1569349,87.54,0,0,89.30701
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,57.29679,16.14166,0,-1,0,16.14166,0,0,41.15514,46.88482,0,16.99122,16.14166,0,0,335.2967,16.99122,0,16.99122,-16.99122,84.00017,20,0.1569349,63.02647,0,0,16.99122
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,19.07451,0,0,-1,0,0,0,0,19.07451,20.98196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,20.98196,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,17.83695,0,0,-1,0,0,0,0,17.83695,19.62064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,19.62064,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,93.14845,0,0,-1,0,0,0,0,93.14845,102.4633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,102.4633,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,36.48302,0,0,-1,0,0,0,0,36.48302,40.13132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,40.13132,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,15.14647,0,0,-1,0,0,0,0,15.14647,16.66112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,16.66112,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,117.1441,81,81,0,22.761,81,0,0,36.14413,47.85854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569349,128.8585,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,11.51262,11.51262,81,0,22.761,11.51262,178.2325,1.421085E-14,0,0,20.51923,0,0,69.48738,66.01302,354.1758,0,86.53224,0,86.53224,166.0919,39.5456,0.1577108,12.66388,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,82.5327,82.5327,81,0,22.761,82.5327,49.57947,0,0,0,40.91927,1.613366,1.532698,0,0,267.6436,77.87902,39.30591,0,39.30591,203.3807,48.42389,0.1586559,90.78596,32.73542,81,118.7983
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,228.3377,113.2543,59.23578,0,59.23578,259.5767,61.80386,0.1566157,0,47.38863,0,172.4901
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,52.75188,52.75188,0,0,0,52.75188,150.5386,0,0,0,79.41193,55.52829,52.75188,0,0,169.1019,166.5665,23.88364,0,23.88364,282.2347,67.19861,0.1558079,58.02707,63.52955,0,245.9785
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.294615,6.294615,0,0,0,6.294615,1753.118,0,0,0,110.3521,6.625911,6.294615,0,0,145.2182,188.0618,103.7261,0,103.7261,380.638,90.62791,0.152394,6.924077,88.28165,0,298.4139
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,72.91289,0,0,114.405,0,0,0,0,41.49209,281.4153,41.49209,0,41.49209,420.0009,100,0.15107,0,91.52398,0,395.8203
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.15107,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,43.81419,43.81419,0,-1,0,43.81419,212.5163,46.99207,0,0,93.11227,46.1202,43.81419,0,0,0,318.7582,0,0,0,420.0009,100,0.15107,48.19561,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.15107,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.15107,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,130.4347,130.4347,81,0,22.761,130.4347,13.41647,0,0,0,17.49973,52.03653,49.43471,0,0,0,318.7582,0,34.5368,-34.5368,383.5959,91.33216,0.15107,143.4782,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,52.13444,52.13444,0,0,0,52.13444,0,0,0,0,0,54.87836,52.13444,0,0,38.37423,284.2214,0,54.87836,-54.87836,325.749,77.55913,0.15107,57.34789,0,0,284.2214
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,104.684,68.7,0,-1,0,68.7,0,0,35.98397,46.45237,0,72.31579,68.7,0,0,99.35018,229.3431,0,72.31579,-72.31579,249.5215,59.40975,0.15107,115.1524,0,0,229.3431
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,64.95762,64.95762,0,-1,0,64.95762,0,0,0,2.753385,0,68.37644,64.95762,0,0,179.701,157.0273,0,68.37644,-68.37644,177.4464,42.24905,0.15107,71.45338,0,0,157.0273
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,72.0024,68.7,0,-1,0,68.7,0,0,3.302398,10.50264,0,72.31579,68.7,0,0,255.6749,88.65083,0,72.31579,-72.31579,101.2188,24.09967,0.15107,79.20264,0,0,88.65083
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.501481,7.501481,0,-1,0,7.501481,0,0,0,0,0,7.896296,7.501481,0,0,336.0258,16.33504,0,7.896296,-7.896296,92.89539,22.1179,0.15107,8.251629,0,0,16.33504
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,65.88054,8.016809,0,-1,0,8.016809,0,0,57.86373,64.45178,0,8.438745,8.016809,0,0,344.7994,8.438745,0,8.438745,-8.438745,84.00017,20,0.15107,72.46859,0,0,8.438745
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,100.1545,0,0,-1,0,0,0,0,100.1545,110.1699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15107,110.1699,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,37.38556,0,0,-1,0,0,0,0,37.38556,41.12412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15107,41.12412,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.40791,0,0,-1,0,0,0,0,33.40791,36.7487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15107,36.7487,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,17.55633,0,0,-1,0,0,0,0,17.55633,19.31197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15107,19.31197,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,64.66642,0,0,-1,0,0,0,0,64.66642,71.13306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15107,71.13306,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.615565,1.615565,73.93135,0,20.97263,1.615565,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1520426,1.777121,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,92.2423,92.2423,81,0,22.761,92.2423,0,0,0,0,0,11.834,11.2423,0,0,285.4758,61.83,0,11.834,-11.834,136.7006,32.54769,0.1520426,101.4665,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,96.58382,96.58382,81,0,22.761,96.58382,11.19592,0,0,0,10.81345,16.40402,15.58382,0,0,298.6247,49.99599,0,5.590573,-5.590573,130.8076,31.1446,0.1520426,106.2422,8.650757,81,60.80944
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,108.9229,108.9229,81,0,22.761,108.9229,40.39768,0,0,0,44.00232,29.39252,27.92289,0,0,304.8365,44.40542,14.60981,0,14.60981,144.6677,34.44461,0.1523885,119.8152,35.20186,81,88.40775
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,37.70515,37.70515,0,-1,0,37.70515,156.3877,0,0,0,58.96624,39.68964,37.70515,0,0,290.2267,57.55425,19.2766,0,19.2766,162.9551,38.79875,0.1517863,41.47567,47.17299,0,116.5205
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.175524,6.175524,0,0,0,6.175524,785.9236,0,0,0,48.5349,6.500551,6.175524,0,0,270.95,74.90319,42.03434,0,42.03434,202.8324,48.29332,0.1504895,6.793076,38.82792,0,123.4381
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,0,0,0,50.70488,0,0,0,0,228.9157,112.7341,50.70488,0,50.70488,250.9352,59.74636,0.1489545,0,40.5639,0,163.439
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,0,0,0,80.61297,0,0,0,0,178.2108,158.3685,80.61297,0,80.61297,327.4114,77.95493,0.1465774,0,64.49037,0,238.9815
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,52.91211,52.91211,0,0,0,52.91211,167.0725,0,0,0,88.4016,55.69695,52.91211,0,0,97.59785,230.9202,32.70465,0,32.70465,358.4377,85.34215,0.1456345,58.20332,70.72128,0,319.3217
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,46.9961,46.9961,0,-1,0,46.9961,159.0294,0,0,0,74.73759,49.46958,46.9961,0,0,64.8932,260.3543,25.26802,0,25.26802,382.4091,91.0496,0.1449143,51.69571,59.79008,0,335.0919
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,46.98787,46.98787,0,0,0,46.98787,98.49673,0,0,0,46.28152,49.46091,46.98787,0,0,39.62518,283.0956,0,3.179399,-3.179399,379.0577,90.25166,0.1449143,51.68666,37.02521,0,329.3771
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,0,0,0,32.75646,0,0,0,0,43.15785,279.9162,32.75646,0,32.75646,410.1332,97.65057,0.1439912,0,26.20517,0,312.6726
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,72.68239,72.68239,67.01091,0,19.22176,72.68239,22.52453,0,0,0,16.37136,5.969976,5.671477,0,0,10.40139,309.397,10.40139,0,10.40139,420.0009,100,0.1442396,79.95062,13.09709,81,325.7683
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,63.39183,63.39183,63.39183,0,18.30613,63.39183,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1442396,69.73101,0,81,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1442396,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,151.9307,68.7,0,-1,0,68.7,0,0,83.23074,98.42382,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1442396,167.1238,0,0,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,170.242,68.7,0,-1,0,68.7,0,0,101.542,118.5662,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1442396,187.2662,0,0,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,84.35789,68.7,0,-1,0,68.7,0,0,15.65789,24.09367,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1442396,92.79367,0,0,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1442396,0,0,0,101.8109
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,11.4586,11.4586,0,-1,0,11.4586,0,0,1.776357E-15,0,0,12.06169,11.4586,0,0,241.0526,101.8109,0,12.06169,-12.06169,178.6041,42.5247,0.1442396,12.60446,0,0,101.8109
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,86.86672,68.7,0,-1,0,68.7,0,0,18.16672,26.85339,0,72.31579,68.7,0,0,254.4545,89.74917,0,72.31579,-72.31579,102.3766,24.37532,0.1442396,95.55339,0,0,89.74917
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.26788,16.56171,0,-1,0,16.56171,0,0,10.70617,13.43295,0,17.43338,16.56171,0,0,334.8054,17.43338,0,17.43338,-17.43338,84.00017,20,0.1442396,29.99466,0,0,17.43338
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,65.30486,0,0,-1,0,0,0,0,65.30486,71.83534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1442396,71.83534,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,86.53836,0,0,-1,0,0,0,0,86.53836,95.1922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1442396,95.1922,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,45.46358,45.46358,81,0,22.761,45.46358,0,0,0,0,0,0,0,35.53642,33.7596,354.1758,0,33.7596,0,33.7596,116.0273,27.6255,0.1452269,50.00994,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,56.84964,56.84964,81,0,22.761,56.84964,0,0,0,0,0,0,0,24.15036,22.94284,320.4162,30.38364,22.94284,0,22.94284,137.7928,32.80775,0.1458905,62.53461,0,81,30.38364
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,297.4734,51.0322,91.80817,0,91.80817,224.8897,53.54506,0.1461249,0,18.48653,81,74.14037
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,105.1828,105.1828,81,0,22.761,105.1828,53.39313,0,0,0,56.16041,25.45562,24.18284,0,0,205.6652,133.6595,30.70479,0,30.70479,254.0188,60.48055,0.1468213,115.7011,44.92833,81,189.82
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,13.34569,13.34569,0,-1,0,13.34569,587.2169,0,0,0,78.36816,14.0481,13.34569,0,0,174.9604,161.2939,64.32006,0,64.32006,315.0382,75.00894,0.1450712,14.68026,62.69452,0,239.662
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,101.4861,101.4861,81,0,22.761,101.4861,90.26887,0,0,0,91.61039,21.56436,20.48614,0,0,110.6404,219.1819,70.04604,0,70.04604,381.4897,90.8307,0.1456917,111.6348,73.28831,81,310.7923
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,9.653116,9.653116,0,0,0,9.653116,1151.617,60.41139,0,0,111.1669,10.16117,9.653116,0,0,40.59432,282.2233,40.59432,0,40.59432,420.0009,100,0.1446177,10.61843,88.93351,0,393.3902
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,65.10891,65.10891,20.25,0,7.39125,65.10891,154.9348,53.65649,0,0,100.8764,47.2199,44.85891,0,0,0,318.7582,0,0,0,420.0009,100,0.1446177,71.6198,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1446177,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,39.33329,39.33329,0,-1,0,39.33329,248.8053,56.45984,0,0,97.8633,41.40347,39.33329,0,0,0,318.7582,0,0,0,420.0009,100,0.1446177,43.26662,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,97.36926,97.36926,37.09922,0,11.6541,97.36926,65.15623,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1446177,107.1062,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,18.56397,18.56397,0,0,0,18.56397,296.8229,35.56109,0,0,55.10211,19.54102,18.56397,0,0,0,318.7582,0,0,0,420.0009,100,0.1446177,20.42036,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,114.8543,114.8543,81,0,22.761,114.8543,24.12196,7.105427E-15,0,0,27.7051,35.63607,33.85426,0,0,0,318.7582,0,7.930967,-7.930967,411.6409,98.00954,0.1446177,126.3397,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,70.82303,70.82303,80.09901,0,22.53305,70.82303,0,0,0,0,0,0,0,9.275985,8.812186,8.812186,310.8273,8.812186,0,8.812186,420.0009,100,0.1448594,77.90533,0,81,310.8273
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,144.7228,68.7,0,-1,0,68.7,0,0,76.02282,90.4951,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1448594,159.1951,0,0,318.7582
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,104.3139,68.7,0,-1,0,68.7,0,0,35.61395,46.04535,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1448594,114.7453,0,0,246.4424
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,41.90762,41.90762,0,-1,0,41.90762,0,0,0,0,0,44.11328,41.90762,0,0,160.7018,174.1266,0,44.11328,-44.11328,221.0463,52.62996,0.1448594,46.09838,0,0,174.1266
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,23.38976,23.38976,0,-1,0,23.38976,0,0,0,0,0,24.6208,23.38976,0,0,209.7165,130.0134,0,24.6208,-24.6208,195.0937,46.45078,0.1448594,25.72874,0,0,130.0134
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,52.07506,52.07506,0,-1,0,52.07506,0,0,7.105427E-15,0,0,54.81585,52.07506,0,0,237.073,105.3926,0,54.81585,-54.81585,137.3127,32.69344,0.1448594,57.28257,0,0,105.3926
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,41.44302,41.44302,0,-1,0,41.44302,0,0,0,0,0,43.62423,41.44302,0,0,297.9795,50.57671,0,43.62423,-43.62423,91.32872,21.74489,0.1448594,45.58732,0,0,50.57671
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,48.71086,6.604853,0,-1,0,6.604853,0,0,42.106,46.97709,0,6.952477,6.604853,0,0,346.4508,6.952477,0,6.952477,-6.952477,84.00017,20,0.1448594,53.58194,0,0,6.952477
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448594,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448594,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,84.83759,0,0,-1,0,0,0,0,84.83759,93.32134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448594,93.32134,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.02143,27.02143,81,0,22.761,27.02143,0,0,0,0,0,0,0,53.97857,51.27964,354.1758,0,51.27964,0,51.27964,132.6483,31.58287,0.1462508,29.72357,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,302.8961,46.15168,68.7,0,68.7,197.8229,47.10059,0.1470651,0,0,81,46.15168
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,56.05997,56.05997,81,0,22.761,56.05997,27.8075,3.552714E-15,0,0,15.58888,0,0,24.94003,23.69302,234.1962,107.9817,39.2819,0,39.2819,235.0889,55.97345,0.1480161,61.66597,12.4711,81,123.5706
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,194.9143,143.3354,108.478,0,108.478,338.0002,80.47608,0.1477705,0,31.82242,81,183.1134
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,37.01142,37.01142,0,-1,0,37.01142,107.8705,0,0,0,39.92441,38.95939,37.01142,0,0,86.43623,240.9656,0.9650226,0,0.9650226,338.9157,80.69406,0.1477459,40.71256,31.93953,0,280.89
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,31.19946,31.19946,0,0,0,31.19946,121.5505,0,0,0,37.9231,32.84153,31.19946,0,0,85.47121,241.8341,5.08157,0,5.08157,343.7365,81.84187,0.1476162,34.3194,30.33848,0,279.7572
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,80.38964,246.4075,73.25327,0,73.25327,413.2307,98.38806,0.1457717,0,58.60262,0,319.6608
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,37.14717,37.14717,0,0,0,37.14717,211.9511,32.49518,0,0,78.73383,39.10229,37.14717,0,0,7.136361,312.3355,7.136361,0,7.136361,420.0009,100,0.1455945,40.86189,62.98706,0,391.0693
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1455945,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,21.1971,21.1971,0,-1,0,21.1971,68.75751,0,0,0,14.5746,22.31274,21.1971,0,0,0,318.7582,0,7.738138,-7.738138,411.8441,98.05793,0.1455945,23.31681,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,11.61459,0,0,20.21252,0,0,0,0,8.597931,311.0201,8.597931,0,8.597931,420.0009,100,0.1453816,0,16.17001,0,331.2326
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453816,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,54.36439,54.36439,0,0,0,54.36439,16.95913,0,0,0,9.219726,57.22567,54.36439,0,0,0,318.7582,0,48.00595,-48.00595,369.3981,87.95176,0.1453816,59.80083,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,52.18462,52.18462,0,0,0,52.18462,0,0,0,0,0,54.93118,52.18462,0,0,53.33994,270.7523,0,54.93118,-54.93118,311.4956,74.16547,0.1453816,57.40308,0,0,270.7523
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,82.12291,68.7,0,-1,0,68.7,0,0,13.42291,21.6352,0,72.31579,68.7,0,0,114.3746,215.8211,0,72.31579,-72.31579,235.2681,56.01609,0.1453816,90.3352,0,0,215.8211
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,49.32613,49.32613,0,-1,0,49.32613,0,0,0,0,0,51.92224,49.32613,0,0,194.7255,143.5053,0,51.92224,-51.92224,180.5372,42.98496,0.1453816,54.25874,0,0,143.5053
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.4168,91.58307,0,0,0,180.5372,42.98496,0.1453816,0,0,0,91.58307
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,14.86064,14.86064,0,-1,0,14.86064,0,0,1.776357E-15,0,0,15.64278,14.86064,0,0,252.4168,91.58307,0,15.64278,-15.64278,164.0483,39.05903,0.1453816,16.3467,0,0,91.58307
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.7977,75.9403,0,0,0,164.0483,39.05903,0.1453816,0,0,0,75.9403
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,29.36021,29.36021,0,-1,0,29.36021,0,0,0,0,0,30.90549,29.36021,0,0,269.7977,75.9403,0,30.90549,-30.90549,131.471,31.30256,0.1453816,32.29623,0,0,75.9403
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,40.89437,40.89437,0,-1,0,40.89437,0,0,0,2.200741,0,43.04671,40.89437,0,0,304.1371,45.03481,0,43.04671,-43.04671,86.09581,20.49896,0.1453816,44.98381,0,0,45.03481
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.9668,1.988101,0,0,0,86.09581,20.49896,0.1453816,0,0,0,1.988101
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,17.53891,1.888696,0,-1,0,1.888696,0,0,15.65021,17.40411,0,1.988101,1.888696,0,0,351.9668,1.988101,0,1.988101,-1.988101,84.00017,20,0.1453816,19.2928,0,0,1.988101
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.34403,0,0,-1,0,0,0,0,32.34403,35.57843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453816,35.57843,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453816,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.80147,26.80147,81,0,22.761,26.80147,0,0,0,0,0,0,0,54.19853,51.48861,354.1758,0,51.48861,0,51.48861,132.8465,31.63007,0.1466886,29.48162,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.131601,6.131601,78.44739,0,22.11519,6.131601,336.1941,0,0,0,20.61408,0,0,72.31579,68.7,302.6872,46.33974,89.31408,0,89.31408,217.5773,51.80402,0.1472299,6.744761,16.49126,81,66.95382
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,107.3636,107.3636,81,0,22.761,107.3636,47.14817,0,0,0,50.61998,27.75118,26.36362,0,0,213.3731,126.7224,22.8688,0,22.8688,239.2726,56.96954,0.1476835,118.1,40.49598,81,177.3424
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,101.6152,68.7,0,-1,0,68.7,117.6007,0,32.91518,43.0767,80.79169,72.31579,68.7,0,0,190.5043,147.3043,8.4759,0,8.4759,247.3135,58.88405,0.1474766,111.7767,64.63335,0,228.096
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,182.0284,154.9326,99.10295,0,99.10295,341.3308,81.26908,0.1451,0,79.28236,0,254.0356
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,82.40023,82.40023,50.10257,0,14.94395,82.40023,141.8965,0,0,0,116.923,33.99754,32.29766,0,0,82.92548,244.1253,82.92548,0,82.92548,420.0009,100,0.1445158,90.64026,93.53841,81,361.0483
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445158,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,40.46335,40.46335,0,0,0,40.46335,255.4159,60.75682,0,0,103.3498,42.593,40.46335,0,0,0,318.7582,0,0,0,420.0009,100,0.1445158,44.50969,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,7.896222,7.896222,0,-1,0,7.896222,1447.414,105.9792,0,0,114.291,8.311813,7.896222,0,0,0,318.7582,0,0,0,420.0009,100,0.1445158,8.685844,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,86.18721,86.18721,20.25,0,7.39125,86.18721,103.2538,19.58396,0,0,88.99155,69.40759,65.93721,0,0,0,318.7582,0,0,0,420.0009,100,0.1445158,94.80593,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,21.82569,21.82569,0,0,0,21.82569,305.8346,43.7761,0,0,66.75052,22.97441,21.82569,0,0,0,318.7582,0,0,0,420.0009,100,0.1445158,24.00826,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,125.1242,125.1242,81,0,22.761,125.1242,25.65808,0,0,0,32.10447,46.4465,44.12418,0,0,0,318.7582,0,14.34203,-14.34203,404.883,96.40052,0.1445158,137.6366,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,64.2951,64.2951,81,0,22.761,64.2951,0,0,0,0,0,0,0,16.7049,15.86965,15.93559,304.4162,15.86965,0,15.86965,419.9383,99.98511,0.1449003,70.72462,0,81,304.4162
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,75.12899,68.7,0,-1,0,68.7,0,0,6.428992,13.94189,0,72.31579,68.7,0,0,0.06594247,318.6989,0,72.31579,-72.31579,343.7108,81.83573,0.1449003,82.64189,0,0,318.6989
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,69.02982,68.7,0,-1,0,68.7,0,0,0.3298158,7.232797,0,72.31579,68.7,0,0,80.41682,246.3831,0,72.31579,-72.31579,267.4832,63.68635,0.1449003,75.9328,0,0,246.3831
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.168572,3.168572,0,-1,0,3.168572,0,0,0,0,0,3.33534,3.168572,0,0,160.7677,174.0673,0,3.33534,-3.33534,263.9675,62.84927,0.1449003,3.48543,0,0,174.0673
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.25448,31.25448,0,-1,0,31.25448,0,0,0,0,0,32.89946,31.25448,0,0,164.4736,170.732,0,32.89946,-32.89946,229.2884,54.59236,0.1449003,34.37993,0,0,170.732
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0286,137.8325,0,0,0,229.2884,54.59236,0.1449003,0,0,0,137.8325
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,67.80629,67.80629,0,-1,0,67.80629,0,0,1.421085E-14,5.886917,0,71.37504,67.80629,0,0,201.0286,137.8325,0,71.37504,-71.37504,154.0525,36.67909,0.1449003,74.58691,0,0,137.8325
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,64.72797,63.13459,0,-1,0,63.13459,0,0,1.593381,8.066178,0,66.45747,63.13459,0,0,280.3342,66.45747,0,66.45747,-66.45747,84.00017,20,0.1449003,71.20077,0,0,66.45747
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,78.01089,0,0,-1,0,0,0,0,78.01089,85.81198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449003,85.81198,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,16.60963,0,0,-1,0,0,0,0,16.60963,18.27059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449003,18.27059,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,72.21138,0,0,-1,0,0,0,0,72.21138,79.43252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449003,79.43252,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,8.973071,8.973071,81,0,22.761,8.973071,0,0,0,0,0,0,0,72.02693,68.42558,354.1758,0,68.42558,0,68.42558,148.9144,35.45573,0.1460342,9.870378,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,84.47677,84.47677,81,0,22.761,84.47677,0,0,0,0,0,3.65976,3.476772,0,0,285.7502,61.58302,0,3.65976,-3.65976,145.0567,34.53723,0.1460342,92.92445,0,81,61.58302
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,91.90736,91.90736,81,0,22.761,91.90736,19.30915,0,0,0,17.74652,11.48143,10.90735,0,0,289.8166,57.92326,6.2651,0,6.2651,151.0002,35.95237,0.1461541,101.0981,14.19722,81,75.66979
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,60.15985,60.15985,81,0,22.761,60.15985,89.04928,0,0,0,53.57191,0,0,20.84015,19.79814,283.5515,63.56186,73.37006,0,73.37006,220.6052,52.52494,0.1471475,66.17583,42.85753,81,117.1338
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,28.07815,28.07815,0,-1,0,28.07815,302.3203,0,0,0,84.88595,29.55595,28.07815,0,0,210.1815,129.5949,55.32999,0,55.32999,273.0958,65.02269,0.1458856,30.88597,67.90876,0,214.4809
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,85.312,85.312,81,0,22.761,85.312,125.6056,0,0,0,107.1566,4.538946,4.311999,0,0,154.8515,179.3919,102.6177,0,102.6177,370.4475,88.20161,0.1462071,93.8432,85.72532,81,286.5486
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,94.11969,94.11969,29.3809,0,9.701368,94.11969,127.9008,0,0,0,120.3799,68.14609,64.73878,0,0,52.23378,271.7478,52.23378,0,52.23378,420.0009,100,0.1452197,103.5317,96.30389,81,392.1277
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,132.1399,132.1399,63.43993,0,18.3183,132.1399,97.45026,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452197,145.3539,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,28.75879,28.75879,0,0,0,28.75879,421.4142,90.92122,0,0,121.1936,30.27241,28.75879,0,0,0,318.7582,0,0,0,420.0009,100,0.1452197,31.63467,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,113.9506,68.7,0,-1,0,68.7,146.3816,28.2484,45.25056,56.64562,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452197,125.3456,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,69.75061,69.75061,20.25,0,7.39125,69.75061,106.7351,22.34245,0,0,74.44836,52.10591,49.50061,0,0,0,318.7582,0,0,0,420.0009,100,0.1452197,76.72567,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,16.13539,16.13539,0,0,0,16.13539,382.8537,44.79033,0,0,61.77495,16.98462,16.13539,0,0,0,318.7582,0,0,0,420.0009,100,0.1452197,17.74893,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,174.595,149.7,81,0,22.761,149.7,23.77753,0,24.895,42.3545,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1452197,192.0545,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1452197,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,32.03431,32.03431,0,-1,0,32.03431,0,0,7.105427E-15,0,0,33.72032,32.03431,0,0,40.80092,282.0374,0,33.72032,-33.72032,345.7494,82.32111,0.1452197,35.23774,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,68.66673,68.66673,0,-1,0,68.66673,0,0,1.421085E-14,6.833403,0,72.28077,68.66673,0,0,78.26794,248.3171,0,72.28077,-72.28077,269.5587,64.18052,0.1452197,75.5334,0,0,248.3171
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,132.7148,68.7,0,-1,0,68.7,0,0,64.01476,77.28623,0,72.31579,68.7,0,0,158.5799,176.0363,0,72.31579,-72.31579,193.3312,46.03114,0.1452197,145.9862,0,0,176.0363
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,8.491182,8.491182,0,-1,0,8.491182,0,0,0,0,0,8.938087,8.491182,0,0,238.9308,103.7205,0,8.938087,-8.938087,183.9096,43.78792,0.1452197,9.340301,0,0,103.7205
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,248.862,94.78243,0,24.71335,-24.71335,157.8595,37.58551,0.1452197,25.82545,0,0,94.78243
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,33.83955,33.83955,0,-1,0,33.83955,0,0,0,0,0,35.62058,33.83955,0,0,276.3213,70.06908,0,35.62058,-35.62058,120.3121,28.64568,0.1452197,37.22351,0,0,70.06908
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,115.4186,32.72607,0,-1,0,32.72607,0,0,82.69254,94.2344,0,34.4485,32.72607,0,0,315.8997,34.4485,0,34.4485,-34.4485,84.00017,20,0.1452197,126.9605,0,0,34.4485
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452197,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,74.77358,0,0,-1,0,0,0,0,74.77358,82.25094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452197,82.25094,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,92.77054,0,0,-1,0,0,0,0,92.77054,102.0476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452197,102.0476,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.57853,21.57853,81,0,22.761,21.57853,0,0,0,0,0,0,0,59.42147,56.4504,354.1758,0,56.4504,0,56.4504,137.5537,32.75082,0.1464963,23.73638,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,52.06214,52.06214,81,0,22.761,52.06214,0,0,0,0,0,0,0,28.93786,27.49097,297.7254,50.80536,27.49097,0,27.49097,163.6339,38.96038,0.1471102,57.26835,0,81,50.80536
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,86.2252,86.2252,81,0,22.761,86.2252,23.67219,0,0,0,20.4114,5.500214,5.225203,0,0,270.2344,75.54723,14.91118,0,14.91118,177.7799,42.32847,0.1473769,94.84772,16.32912,81,95.95863
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,255.3233,88.96729,122.4327,0,122.4327,293.9297,69.98314,0.1468779,0,42.98614,81,142.7
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,72.48288,68.7,0,-1,0,68.7,115.6519,0,3.782877,11.03117,79.45284,72.31579,68.7,0,0,132.8906,199.1567,7.137049,0,7.137049,300.7006,71.59523,0.1467245,79.73116,63.56227,0,278.6095
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,125.7535,205.58,93.04987,0,93.04987,388.9754,92.61301,0.1447539,0,74.43989,0,298.6299
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,151.9446,149.7,81,0,22.761,149.7,75.5544,8.085474,2.244636,17.4391,113.1049,72.31579,68.7,0,0,32.70367,289.3249,32.70367,0,32.70367,420.0009,100,0.1440738,167.1391,90.48395,81,402.4299
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,51.7049,51.7049,0,0,0,51.7049,245.5133,72.51618,0,0,126.9424,54.4262,51.7049,0,0,0,318.7582,0,0,0,420.0009,100,0.1440738,56.87538,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,19.07065,19.07065,0,0,0,19.07065,583.9736,91.2932,0,0,111.3676,20.07437,19.07065,0,0,0,318.7582,0,0,0,420.0009,100,0.1440738,20.97772,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1440738,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,117.6529,117.6529,48.95285,0,14.65307,117.6529,74.34657,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1440738,129.4181,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,32.37233,32.37233,0,0,0,32.37233,163.244,18.76973,0,0,52.84586,34.07613,32.37233,0,0,0,318.7582,0,0,0,420.0009,100,0.1440738,35.60956,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,76.42119,76.42119,51.2779,0,15.24131,76.42119,34.63257,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1440738,84.06331,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,74.65042,74.65042,70.59013,0,20.1273,74.65042,5.72535,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1440738,82.11546,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,98.61169,68.7,0,-1,0,68.7,0,0,29.9117,39.77287,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1440738,108.4729,0,0,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1440738,0,0,0,246.4424
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,43.61483,43.61483,0,-1,0,43.61483,0,0,7.105427E-15,0,0,45.91035,43.61483,0,0,80.35088,246.4424,0,45.91035,-45.91035,295.3795,70.32832,0.1440738,47.97631,0,0,246.4424
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,21.38396,21.38396,0,-1,0,21.38396,0,0,0,0,0,22.50943,21.38396,0,0,131.3624,200.5321,0,22.50943,-22.50943,271.6525,64.67905,0.1440738,23.52235,0,0,200.5321
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,113.5327,68.7,0,-1,0,68.7,0,0,44.83273,56.186,0,72.31579,68.7,0,0,156.3728,178.0227,0,72.31579,-72.31579,195.425,46.52967,0.1440738,124.886,0,0,178.0227
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,11.69275,11.69275,0,-1,0,11.69275,0,0,1.776357E-15,0,0,12.30815,11.69275,0,0,236.7237,105.7069,0,12.30815,-12.30815,182.451,43.44064,0.1440738,12.86202,0,0,105.7069
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,17.14033,17.14033,0,-1,0,17.14033,0,0,3.552714E-15,0,0,18.04246,17.14033,0,0,250.3995,93.39871,0,18.04246,-18.04246,163.4326,38.91246,0.1440738,18.85437,0,0,93.39871
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,77.11975,68.7,0,-1,0,68.7,0,0,8.419754,16.13173,0,72.31579,68.7,0,0,270.4466,75.35625,0,72.31579,-72.31579,87.2051,20.76308,0.1440738,84.83173,0,0,75.35625
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,94.1703,2.888444,0,-1,0,2.888444,0,0,91.28186,100.6989,0,3.040468,2.888444,0,0,350.7975,3.040468,0,3.040468,-3.040468,84.00017,20,0.1440738,103.5873,0,0,3.040468
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,39.2244,0,0,-1,0,0,0,0,39.2244,43.14684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440738,43.14684,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,52.44008,52.44008,81,0,22.761,52.44008,0,0,0,0,0,0,0,28.55992,27.13192,354.1758,0,27.13192,0,27.13192,109.7398,26.12846,0.1446633,57.68409,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,95.69836,95.69836,81,0,22.761,95.69836,0,0,0,1.070405,0,15.47196,14.69836,0,0,327.0439,24.41873,0,15.47196,-15.47196,93.43089,22.24541,0.1446633,105.2682,0,81,24.41873
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,10.73323,10.73323,81,0,22.761,10.73323,229.5415,0,0,0,24.63723,0,0,70.26677,66.75343,344.235,8.94677,91.39066,0,91.39066,180.1317,42.88841,0.1452081,11.80656,19.70978,81,33.584
