Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.140312,5.140312,77.4561,0,21.86439,5.140312,1011.412,0,0,0,51.98971,0,0,72.31579,68.7,252.8443,91.19836,120.6897,0,120.6897,294.628,70.14938,0.1450076,5.654343,41.59177,81,143.1881
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,25.59122,25.59122,0,-1,0,25.59122,315.2823,0,0,0,80.68459,26.93813,25.59122,0,0,132.1546,199.8191,53.74646,0,53.74646,345.6164,82.28944,0.1439331,28.15034,64.54768,0,280.5037
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,137.3745,137.3745,81,0,22.761,137.3745,77.03583,0,0,1.411889,105.8275,59.34152,56.37444,0,0,78.40812,248.1909,46.48602,0,46.48602,389.7169,92.78954,0.1434912,151.1119,84.66203,81,354.0185
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,84.76744,84.76744,20.25,0,7.39125,84.76744,133.8635,13.6375,0,0,113.4727,67.91309,64.51744,0,0,31.9221,290.0283,31.9221,0,31.9221,420.0009,100,0.1428665,93.24419,90.77816,81,403.501
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428665,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,34.5602,34.5602,0,0,0,34.5602,362.4092,88.87021,0,0,125.2494,36.37916,34.5602,0,0,0,318.7582,0,0,0,420.0009,100,0.1428665,38.01622,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,24.33413,24.33413,0,-1,0,24.33413,399.3916,71.57361,0,0,97.18848,25.61488,24.33413,0,0,0,318.7582,0,0,0,420.0009,100,0.1428665,26.76755,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,35.01943,35.01943,0,0,0,35.01943,250.547,50.87759,0,0,87.74014,36.86256,35.01943,0,0,0,318.7582,0,0,0,420.0009,100,0.1428665,38.52137,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.163508,3.163508,0,0,0,3.163508,2029.481,60.8728,0,0,64.20281,3.330009,3.163508,0,0,0,318.7582,0,0,0,420.0009,100,0.1428665,3.479859,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,60.65036,60.65036,0,0,0,60.65036,38.64839,0,0,0,23.44039,63.84248,60.65036,0,0,0,318.7582,0,40.4021,-40.4021,377.4133,89.86013,0.1428665,66.71539,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,57.10135,57.10135,0,0,0,57.10135,12.94132,0,7.105427E-15,0,7.389668,60.10668,57.10135,0,0,44.89122,278.3561,0,52.71701,-52.71701,321.8447,76.62953,0.1428665,62.81148,5.911734,0,285.7458
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,98.17403,68.7,0,-1,0,68.7,0,0,29.47403,39.29144,0,72.31579,68.7,0,0,103.4657,225.6391,0,72.31579,-72.31579,245.6171,58.48016,0.1428665,107.9914,0,0,225.6391
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,100.8639,68.7,0,-1,0,68.7,0,0,32.16391,42.2503,0,72.31579,68.7,0,0,183.8166,153.3233,0,72.31579,-72.31579,169.3896,40.33078,0.1428665,110.9503,0,0,153.3233
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.11327,37.11327,0,-1,0,37.11327,0,0,7.105427E-15,0,0,39.06659,37.11327,0,0,264.1674,81.00754,0,39.06659,-39.06659,128.2098,30.52608,0.1428665,40.82459,0,0,81.00754
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,53.22575,39.84389,0,-1,0,39.84389,0,0,13.38186,18.70443,0,41.94094,39.84389,0,0,307.5748,41.94094,0,41.94094,-41.94094,84.00017,20,0.1428665,58.54833,0,0,41.94094
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,12.05591,0,0,-1,0,0,0,0,12.05591,13.2615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428665,13.2615,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,39.09082,0,0,-1,0,0,0,0,39.09082,42.9999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428665,42.9999,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,51.107,0,0,-1,0,0,0,0,51.107,56.2177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428665,56.2177,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,15.09756,0,0,-1,0,0,0,0,15.09756,16.60732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428665,16.60732,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,29.03073,0,0,-1,0,0,0,0,29.03073,31.9338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428665,31.9338,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,96.74451,0,0,-1,0,0,0,0,96.74451,106.419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428665,106.419,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.32341,17.32341,81,0,22.761,17.32341,0,0,0,0,0,0,0,63.67659,60.49276,354.1758,0,60.49276,0,60.49276,141.3886,33.66389,0.1440075,19.05576,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,39.76644,39.76644,81,0,22.761,39.76644,0,0,0,0,0,0,0,41.23356,39.17188,293.683,54.44348,39.17188,0,39.17188,178.5504,42.5119,0.1448082,43.74308,0,81,54.44348
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,93.29563,93.29563,81,0,22.761,93.29563,17.38044,0,0,0,16.21519,12.94277,12.29563,0,0,254.5112,89.69817,3.272418,0,3.272418,181.6548,43.25106,0.144862,102.6252,12.97215,81,105.9134
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,251.2388,92.64335,121.4093,0,121.4093,296.8339,70.67458,0.1444714,0,42.16747,81,145.3527
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,18.99289,18.99289,0,-1,0,18.99289,329.0099,0,0,0,62.48849,19.99252,18.99289,0,0,129.8294,201.9118,42.49598,0,42.49598,337.1491,80.27343,0.1436635,20.89218,49.9908,0,264.4002
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,64.22973,64.22973,79.9241,0,22.4888,64.22973,110.2496,0,0,0,70.81304,0,0,15.69437,14.90965,87.33344,240.1581,85.72269,0,85.72269,418.4727,99.63617,0.1442438,70.6527,56.65044,81,310.9712
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,18.52743,18.52743,0,0,0,18.52743,495.7164,70.73022,0,0,91.84351,19.50256,18.52743,0,0,1.610738,317.3086,1.610738,0,1.610738,420.0009,100,0.1442136,20.38017,73.47481,0,409.1521
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,62.52332,62.52332,20.25,0,7.39125,62.52332,176.9246,66.12092,0,0,110.6191,44.49823,42.27332,0,0,0,318.7582,0,0,0,420.0009,100,0.1442136,68.77565,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.01878,10.01878,0,0,0,10.01878,1086.664,98.32438,0,0,108.8705,10.54608,10.01878,0,0,0,318.7582,0,0,0,420.0009,100,0.1442136,11.02065,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,105.421,68.7,0,-1,0,68.7,146.9576,28.64411,36.721,47.2631,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1442136,115.9631,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,149.3578,149.3578,81,0,22.761,149.3578,39.21303,0,0,14.59356,58.56771,71.95556,68.35778,0,0,0,318.7582,0,13.38785,-13.38785,405.8888,96.64,0.1442136,164.2936,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,91.75299,91.75299,71.54896,0,20.36989,91.75299,39.39141,0,0,0,36.14279,21.2674,20.20403,0,0,14.87539,305.3704,14.87539,0,14.87539,420.0009,100,0.1444509,100.9283,28.91423,81,341.5132
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,26.70598,26.70598,0,0,0,26.70598,86.20784,0,0,0,23.02265,28.11156,26.70598,0,0,0,318.7582,0,5.08891,-5.08891,414.6367,98.72282,0.1444509,29.37658,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,71.44855,71.44855,69.94889,0,19.96507,71.44855,10.12326,2.664535E-15,0,0,7.232923,1.578579,1.49965,0,0,5.654344,313.6693,5.654344,0,5.654344,420.0009,100,0.1445408,78.5934,5.786338,81,320.9023
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,103.7477,68.7,0,-1,0,68.7,0,0,35.04769,45.42245,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1445408,114.1225,0,0,318.7582
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,70.3037,68.7,0,-1,0,68.7,0,0,1.603694,8.634064,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1445408,77.33406,0,0,246.4424
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,43.9151,43.9151,0,-1,0,43.9151,0,0,7.105427E-15,0,0,46.22642,43.9151,0,0,160.7018,174.1266,0,46.22642,-46.22642,218.8188,52.09962,0.1445408,48.30661,0,0,174.1266
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.45185,28.45185,0,-1,0,28.45185,0,0,3.552714E-15,0,0,29.94932,28.45185,0,0,212.0645,127.9002,0,29.94932,-29.94932,187.2495,44.58312,0.1445408,31.29704,0,0,127.9002
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,58.84717,58.84717,0,-1,0,58.84717,0,0,7.105427E-15,0,0,61.94439,58.84717,0,0,245.3415,97.95091,0,61.94439,-61.94439,121.9544,29.0367,0.1445408,64.73189,0,0,97.95091
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,82.01245,34.2062,0,-1,0,34.2062,0,0,47.80626,56.0075,0,36.00652,34.2062,0,0,314.1685,36.00652,0,36.00652,-36.00652,84.00017,20,0.1445408,90.2137,0,0,36.00652
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,63.16407,0,0,-1,0,0,0,0,63.16407,69.48048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445408,69.48048,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,172.2266,0,0,-1,0,0,0,0,172.2266,189.4493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445408,189.4493,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445408,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445408,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,84.01482,81,81,0,22.761,81,0,0,3.01482,11.4163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445408,92.41631,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,34.18285,34.18285,81,0,22.761,34.18285,0,0,0,0,0,0,0,46.81715,44.47629,354.1758,0,44.47629,0,44.47629,126.1941,30.04615,0.1454093,37.60114,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,123.7057,123.7057,81,0,22.761,123.7057,15.86483,0,0,13.32011,19.62569,44.95332,42.70565,0,0,309.6995,40.02866,0,25.32763,-25.32763,99.49641,23.68958,0.1454093,136.0762,15.70055,81,59.65435
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,89.90221,89.90221,81,0,22.761,89.90221,51.00253,0,0,0,45.8524,9.370742,8.902205,0,0,337.8413,14.70103,36.48166,0,36.48166,134.106,31.92993,0.1459792,98.89243,36.68192,81,60.55343
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,56.86781,56.86781,0,-1,0,56.86781,107.6043,0,0,5.770272,61.1922,59.86085,56.86781,0,0,301.3597,47.53452,1.33135,0,1.33135,135.369,32.23065,0.1459542,62.55459,48.95376,0,108.7267
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,300.0283,48.73274,91.51443,0,91.51443,222.1872,52.90161,0.1442593,0,73.21154,0,140.2472
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,116.4598,116.4598,81,0,22.761,116.4598,96.36162,0,0,0,112.2226,37.32613,35.45982,0,0,208.5139,131.0957,74.89644,0,74.89644,293.2402,69.81895,0.1440758,128.1058,89.77805,81,243.3183
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,82.82852,82.82852,81,0,22.761,82.82852,118.7047,0,0,0,98.32137,1.92476,1.828522,0,0,133.6174,198.5025,96.39661,0,96.39661,384.6901,91.59269,0.1444718,91.11137,78.6571,81,296.8239
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,27.68939,27.68939,0,0,0,27.68939,409.1064,46.91148,0,0,113.279,29.14672,27.68939,0,0,37.22084,285.2595,37.22084,0,37.22084,420.0009,100,0.1438071,30.45833,90.62324,0,398.5385
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,135.5826,68.7,0,-1,0,68.7,151.3935,31.69156,66.88262,80.44089,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1438071,149.1409,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,78.25545,78.25545,20.25,0,7.39125,78.25545,104.3052,20.56615,0,0,81.62452,61.05837,58.00545,0,0,0,318.7582,0,0,0,420.0009,100,0.1438071,86.08099,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1438071,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,105.6375,105.6375,78.06181,0,22.01764,105.6375,27.47799,7.105427E-15,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1438071,116.2013,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,209.9083,149.7,81,0,22.761,149.7,3.45981,0,60.20832,81.19916,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.1438071,230.8992,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.1438071,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,120.9502,68.7,0,-1,0,68.7,0,0,52.25018,64.3452,0,72.31579,68.7,0,0,74.59606,251.6218,0,72.31579,-72.31579,273.0053,65.00112,0.1438071,133.0452,0,0,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,112.7236,68.7,0,-1,0,68.7,0,0,44.02359,55.29596,0,72.31579,68.7,0,0,154.9469,179.306,0,72.31579,-72.31579,196.7777,46.85175,0.1438071,123.996,0,0,179.306
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,55.40285,55.40285,0,-1,0,55.40285,0,0,7.105427E-15,0,0,58.31879,55.40285,0,0,235.2978,106.9902,0,58.31879,-58.31879,135.3043,32.21525,0.1438071,60.94313,0,0,106.9902
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,41.37667,41.37667,0,-1,0,41.37667,0,0,0,0,0,43.55439,41.37667,0,0,300.0965,48.67141,0,43.55439,-43.55439,89.39398,21.28424,0.1438071,45.51433,0,0,48.67141
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,49.59309,4.861168,0,-1,0,4.861168,0,0,44.73192,49.69123,0,5.11702,4.861168,0,0,348.4902,5.11702,0,5.11702,-5.11702,84.00017,20,0.1438071,54.5524,0,0,5.11702
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,45.54294,0,0,-1,0,0,0,0,45.54294,50.09723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438071,50.09723,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,32.50673,0,0,-1,0,0,0,0,32.50673,35.7574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438071,35.7574,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,68.51429,0,0,-1,0,0,0,0,68.51429,75.36572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438071,75.36572,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.69205,0,0,-1,0,0,0,0,20.69205,22.76126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438071,22.76126,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.03847,25.03847,81,0,22.761,25.03847,0,0,0,0,0,0,0,55.96153,53.16346,354.1758,0,53.16346,0,53.16346,134.4355,32.00838,0.1448002,27.54231,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,48.49235,48.49235,81,0,22.761,48.49235,0,0,0,0,0,0,0,32.50765,30.88227,301.0124,47.84711,30.88227,0,30.88227,163.7329,38.98396,0.1453711,53.34159,0,81,47.84711
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,43.286,43.286,81,0,22.761,43.286,13.54008,0,0,0,5.860961,0,0,37.714,35.8283,270.1301,75.64115,41.68926,0,41.68926,203.2829,48.40058,0.1461145,47.6146,4.688769,81,81.50211
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,7.894718,7.894718,80.21051,0,22.56126,7.894718,240.0046,0,0,0,18.94768,0,0,72.31579,68.7,228.4408,113.1615,87.64768,0,87.64768,286.4327,68.19814,0.1466021,8.68419,15.15815,81,132.1092
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,140.7931,192.0444,46.18729,0,46.18729,330.2498,78.63076,0.1457911,0,36.94983,0,238.2317
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,94.60585,233.613,91.9716,0,91.9716,417.5018,99.40498,0.1442025,0,73.57728,0,325.5846
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,170.1999,149.7,81,0,22.761,149.7,67.30901,25.81155,20.49993,37.51992,100.7616,72.31579,68.7,0,0,2.634251,316.3874,2.634251,0,2.634251,420.0009,100,0.1441576,187.2199,80.60927,81,417.149
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,19.65047,19.65047,0,0,0,19.65047,555.8616,88.54472,0,0,109.2294,20.68471,19.65047,0,0,0,318.7582,0,0,0,420.0009,100,0.1441576,21.61552,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,14.8001,14.8001,0,0,0,14.8001,488.7603,56.75797,0,0,72.33702,15.57905,14.8001,0,0,0,318.7582,0,0,0,420.0009,100,0.1441576,16.28011,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,69.59606,68.7,0,-1,0,68.7,92.00343,0,0.8960622,7.855669,63.20636,72.31579,68.7,0,0,0,318.7582,0,9.109432,-9.109432,410.3987,97.71377,0.1441576,76.55567,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,50.42562,0,0,60.54721,0,0,0,0,10.12159,309.6488,10.12159,0,10.12159,420.0009,100,0.143985,0,48.43777,0,370.196
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,93.19698,93.19698,65.44832,0,18.82642,93.19698,31.34126,7.105427E-15,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.143985,102.5167,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,28.02342,28.02342,0,0,0,28.02342,13.01997,0,3.552714E-15,0,3.648641,29.49834,28.02342,0,0,0,318.7582,0,25.8497,-25.8497,392.7529,93.5124,0.143985,30.82576,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,28.72188,292.9085,2.730204,0,2.730204,395.343,94.12909,0.1439385,0,2.184164,0,295.6387
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,57.24928,57.24928,0,-1,0,57.24928,0,0,7.105427E-15,0,0,60.26241,57.24928,0,0,25.99168,295.3657,0,60.26241,-60.26241,331.8208,79.0048,0.1439385,62.97421,0,0,295.3657
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,120.3486,68.7,0,-1,0,68.7,0,0,51.64856,63.68341,0,72.31579,68.7,0,0,92.94991,235.1033,0,72.31579,-72.31579,255.5933,60.85542,0.1439385,132.3834,0,0,235.1033
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3008,162.7875,0,0,0,255.5933,60.85542,0.1439385,0,0,0,162.7875
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,78.27798,68.7,0,-1,0,68.7,0,0,9.57798,17.40578,0,72.31579,68.7,0,0,173.3008,162.7875,0,72.31579,-72.31579,179.3657,42.70604,0.1439385,86.10578,0,0,162.7875
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,74.40703,68.7,0,-1,0,68.7,0,0,5.707026,13.14773,0,72.31579,68.7,0,0,253.6517,90.47173,0,72.31579,-72.31579,103.1382,24.55667,0.1439385,81.84773,0,0,90.47173
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,45.18131,17.24814,0,-1,0,17.24814,0,0,27.93317,32.4513,0,18.15594,17.24814,0,0,334.0025,18.15594,0,18.15594,-18.15594,84.00017,20,0.1439385,49.69944,0,0,18.15594
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.620572,0,0,-1,0,0,0,0,5.620572,6.182629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439385,6.182629,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,68.86411,0,0,-1,0,0,0,0,68.86411,75.75052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439385,75.75052,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.48373,0,0,-1,0,0,0,0,24.48373,26.9321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439385,26.9321,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,61.72065,0,0,-1,0,0,0,0,61.72065,67.89272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439385,67.89272,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439385,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,34.70306,34.70306,81,0,22.761,34.70306,0,0,0,0,0,0,0,46.29694,43.98209,354.1758,0,43.98209,0,43.98209,125.7252,29.93452,0.1447248,38.17337,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,47.50665,47.50665,81,0,22.761,47.50665,19.69547,0,0,0,9.356656,0,0,33.49335,31.81868,310.1937,39.58388,41.17533,0,41.17533,164.7876,39.23506,0.145422,52.25732,7.485325,81,48.94054
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,98.12734,98.12734,81,0,22.761,98.12734,34.88974,0,0,0,34.23637,18.02878,17.12734,0,0,269.0184,76.64169,16.20759,0,16.20759,180.1635,42.89598,0.1456524,107.9401,27.3891,81,110.8781
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,70.16883,68.7,0,-1,0,68.7,109.7907,0,1.46883,8.485713,75.42624,72.31579,68.7,0,0,252.8108,91.22852,3.110449,0,3.110449,183.1143,43.59856,0.1455994,77.18571,60.34099,0,166.6548
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,111.9547,111.9547,81,0,22.761,111.9547,73.02203,0,0,0,81.75158,32.58387,30.95467,0,0,249.7003,94.02792,49.16771,0,49.16771,229.7589,54.70439,0.1460003,123.1501,65.40127,81,175.7795
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,72.31579,0,20.56389,0,0,0,0,0,98.53755,0,0,72.31579,68.7,200.5326,138.2789,167.2375,0,167.2375,388.4144,92.47942,0.144886,0,78.83004,81,236.8164
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,47.68388,0,0,80.97896,0,0,0,0,33.29507,288.7927,33.29507,0,33.29507,420.0009,100,0.1443385,0,64.78316,0,369.7716
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,23.53514,23.53514,0,0,0,23.53514,272.8698,39.44645,0,0,64.22029,24.77383,23.53514,0,0,0,318.7582,0,0,0,420.0009,100,0.1443385,25.88866,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,101.9084,68.7,0,-1,0,68.7,88.00919,0,33.20845,43.39929,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1443385,112.0993,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,107.8248,107.8248,76.82153,0,21.70385,107.8248,42.48146,0,0,0,45.80555,32.63501,31.00326,0,0,13.17053,306.9048,13.17053,0,13.17053,420.0009,100,0.1445217,118.6073,36.64444,81,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445217,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,108.9695,108.9695,81,0,22.761,108.9695,20.12426,7.105427E-15,0,0,21.92931,29.44161,27.96953,0,0,0,318.7582,0,7.512303,-7.512303,412.0822,98.11461,0.1445217,119.8665,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,99.51141,99.51141,81,0,22.761,99.51141,6.349119,0,0,0,6.318097,19.48569,18.5114,0,0,8.347004,311.2459,0,13.16759,-13.16759,398.2023,94.80988,0.1445217,109.4625,5.054478,81,317.564
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,54.64237,54.64237,0,-1,0,54.64237,0,0,7.105427E-15,0,0,57.51828,54.64237,0,0,22.97766,298.0783,0,57.51828,-57.51828,337.5727,80.3743,0.1445217,60.10661,0,0,298.0783
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,46.64761,46.64761,0,-1,0,46.64761,0,0,0,0,0,49.10275,46.64761,0,0,86.88686,240.5601,0,49.10275,-49.10275,285.8139,68.05079,0.1445217,51.31237,0,0,240.5601
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,47.90034,47.90034,0,-1,0,47.90034,0,0,0,0,0,50.42142,47.90034,0,0,141.4455,191.4573,0,50.42142,-50.42142,232.665,55.39633,0.1445217,52.69038,0,0,191.4573
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,51.94582,51.94582,0,-1,0,51.94582,0,0,7.105427E-15,0,0,54.67981,51.94582,0,0,197.4693,141.0359,0,54.67981,-54.67981,175.0275,41.67312,0.1445217,57.1404,0,0,141.0359
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2246,86.35608,0,0,0,175.0275,41.67312,0.1445217,0,0,0,86.35608
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.712544,4.712544,0,-1,0,4.712544,0,0,0,0,0,4.960572,4.712544,0,0,258.2246,86.35608,0,4.960572,-4.960572,169.7986,40.42815,0.1445217,5.183798,0,0,86.35608
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.7364,81.39551,0,0,0,169.7986,40.42815,0.1445217,0,0,0,81.39551
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.7364,81.39551,0,0,0,169.7986,40.42815,0.1445217,0,0,0,81.39551
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,82.82561,68.7,0,-1,0,68.7,0,0,14.12561,22.40818,0,72.31579,68.7,0,0,263.7364,81.39551,0,72.31579,-72.31579,93.57103,22.27877,0.1445217,91.10818,0,0,81.39551
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0872,9.079716,0,0,0,93.57103,22.27877,0.1445217,0,0,0,9.079716
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,43.24883,43.24883,81,0,22.761,43.24883,0,0,0,0,0,0,0,37.75117,35.86362,344.0872,9.079716,35.86362,0,35.86362,127.5942,30.37952,0.1451345,47.57371,0,81,9.079716
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,15.85146,15.85146,81,0,22.761,15.85146,0,0,0,0,0,0,0,65.14854,61.89112,308.2236,41.35697,61.89112,0,61.89112,186.3093,44.35927,0.1460419,17.4366,0,81,41.35697
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,38.52298,38.52298,81,0,22.761,38.52298,51.61263,0,0,0,19.88272,0,0,42.47702,40.35317,246.3325,97.05898,60.23589,0,60.23589,243.4541,57.96515,0.1469638,42.37528,15.90618,81,116.9417
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,149.3967,149.3967,81,0,22.761,149.3967,30.45248,1.421085E-14,0,14.63641,45.49502,71.99657,68.39674,0,0,186.0966,151.2713,0,26.50155,-26.50155,215.519,51.31395,0.1469638,164.3364,36.39602,81,196.7663
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,21.79241,21.79241,0,-1,0,21.79241,315.1782,0,0,0,68.68494,22.93938,21.79241,0,0,215.5428,124.7697,45.74555,0,45.74555,258.9171,61.64679,0.1462191,23.97165,54.94795,0,193.4547
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,8.661366,8.661366,0,0,0,8.661366,991.0158,0,0,0,85.83551,9.117228,8.661366,0,0,169.7972,165.9407,76.71828,0,76.71828,331.6984,78.97565,0.1449869,9.527503,68.6684,0,251.7762
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,100.0391,100.0391,81,0,22.761,100.0391,99.23937,0,0,0,99.27821,20.0412,19.03914,0,0,93.07893,234.9872,79.23701,0,79.23701,406.8692,96.87344,0.1452561,110.0431,79.42257,81,334.2654
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,135.8273,135.8273,67.12734,0,19.25122,135.8273,87.12026,32.17543,0,0,118.3331,72.31579,68.7,0,0,13.84192,306.3005,13.84192,0,13.84192,420.0009,100,0.1450375,149.4101,94.66651,81,424.6336
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,23.75035,23.75035,0,0,0,23.75035,382.8913,65.93765,0,0,90.93802,25.00037,23.75035,0,0,0,318.7582,0,0,0,420.0009,100,0.1450375,26.12539,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,45.2352,45.2352,0,-1,0,45.2352,121.7604,7.462561,0,0,55.07856,47.616,45.2352,0,0,0,318.7582,0,0,0,420.0009,100,0.1450375,49.75872,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1450375,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1450375,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1450375,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1450375,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,76.27795,68.7,0,-1,0,68.7,0,0,7.577957,15.20575,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1450375,83.90575,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,24.88211,24.88211,0,-1,0,24.88211,0,0,3.552714E-15,0,0,26.1917,24.88211,0,0,80.35088,246.4424,0,26.1917,-26.1917,316.1648,75.27719,0.1450375,27.37032,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4528,220.2507,0,0,0,316.1648,75.27719,0.1450375,0,0,0,220.2507
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,21.08709,21.08709,0,-1,0,21.08709,0,0,3.552714E-15,0,0,22.19694,21.08709,0,0,109.4528,220.2507,0,22.19694,-22.19694,292.7672,69.70634,0.1450375,23.1958,0,0,220.2507
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,34.85463,34.85463,0,-1,0,34.85463,0,0,7.105427E-15,0,0,36.68908,34.85463,0,0,134.116,198.0538,0,36.68908,-36.68908,254.0935,60.49834,0.1450375,38.34009,0,0,198.0538
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,81.05274,68.7,0,-1,0,68.7,0,0,12.35274,20.45802,0,72.31579,68.7,0,0,174.8817,161.3647,0,72.31579,-72.31579,177.866,42.34896,0.1450375,89.15801,0,0,161.3647
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,11.76719,11.76719,0,-1,0,11.76719,0,0,1.776357E-15,0,0,12.38652,11.76719,0,0,255.2325,89.04893,0,12.38652,-12.38652,164.8094,39.24026,0.1450375,12.94391,0,0,89.04893
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,20.47408,20.47408,0,-1,0,20.47408,0,0,0,0,0,21.55166,20.47408,0,0,268.9954,76.66241,0,21.55166,-21.55166,142.092,33.83136,0.1450375,22.52149,0,0,76.66241
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,52.72167,52.35521,0,-1,0,52.35521,0,0,0.3664573,5.638624,0,55.11075,52.35521,0,0,292.9417,55.11075,0,55.11075,-55.11075,84.00017,20,0.1450375,57.99384,0,0,55.11075
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450375,0,0,0,0
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450375,0,0,0,0
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,31.15514,31.15514,81,0,22.761,31.15514,0,0,0,0,0,0,0,49.84486,47.35262,354.1758,0,47.35262,0,47.35262,128.9228,30.69584,0.1458102,34.27066,0,81,0
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,306.8232,42.61736,88.58293,0,88.58293,212.9599,50.70465,0.1459945,0,15.90635,81,62.50029
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,78.28484,78.28484,81,0,22.761,78.28484,60.27313,0,0,0,47.18473,0,0,2.715156,2.579398,218.2403,122.342,49.76413,0,49.76413,260.1703,61.9452,0.1466445,86.11333,37.74778,81,169.5267
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9136731,0.9136731,0,-1,0,0.9136731,8094.7,0,0,0,73.9591,0.9617612,0.9136731,0,0,168.4761,167.1297,72.99734,0,72.99734,329.4217,78.43358,0.1455125,1.00504,59.16728,0,241.0888
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,28.65338,28.65338,0,0,0,28.65338,368.7316,0,0,0,105.654,30.16145,28.65338,0,0,95.4788,232.8273,75.4926,0,75.4926,401.0403,95.48559,0.1443599,31.51871,84.52324,0,338.4814
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,100.2069,0,0,120.1931,0,0,0,0,19.9862,300.7706,19.9862,0,19.9862,420.0009,100,0.1440579,0,96.15446,0,420.9637
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1440579,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,47.45458,47.45458,0,0,0,47.45458,264.6854,75.65316,0,0,125.6054,49.95219,47.45458,0,0,0,318.7582,0,0,0,420.0009,100,0.1440579,52.20004,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1440579,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,41.56423,41.56423,0,0,0,41.56423,201.7928,40.12179,0,0,83.87361,43.75182,41.56423,0,0,0,318.7582,0,0,0,420.0009,100,0.1440579,45.72065,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,97.35485,97.35485,38.08905,0,11.90453,97.35485,64.08006,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1440579,107.0903,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,79.56442,79.56442,52.27341,0,15.49317,79.56442,36.10582,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1440579,87.52087,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1440579,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,47.51237,47.51237,0,-1,0,47.51237,0,0,7.105427E-15,0,0,50.01302,47.51237,0,0,0,318.7582,0,50.01302,-50.01302,367.2825,87.44804,0.1440579,52.2636,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.57002,268.7452,0,0,0,367.2825,87.44804,0.1440579,0,0,0,268.7452
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,22.94207,22.94207,0,-1,0,22.94207,0,0,3.552714E-15,0,0,24.14955,22.94207,0,0,55.57002,268.7452,0,24.14955,-24.14955,341.8266,81.38713,0.1440579,25.23628,0,0,268.7452
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,73.36878,68.7,0,-1,0,68.7,0,0,4.668781,12.00566,0,72.31579,68.7,0,0,82.40285,244.5957,0,72.31579,-72.31579,265.5991,63.23775,0.1440579,80.70566,0,0,244.5957
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.25502,37.25502,0,-1,0,37.25502,0,0,0,0,0,39.21581,37.25502,0,0,162.7537,172.2799,0,39.21581,-39.21581,224.262,53.39561,0.1440579,40.98052,0,0,172.2799
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,77.65601,68.7,0,-1,0,68.7,0,0,8.956015,16.72162,0,72.31579,68.7,0,0,206.3268,133.0641,0,72.31579,-72.31579,148.0345,35.24623,0.1440579,85.42162,0,0,133.0641
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6777,60.74827,0,0,0,148.0345,35.24623,0.1440579,0,0,0,60.74827
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,85.14835,57.71086,0,-1,0,57.71086,0,0,27.43749,35.95232,0,60.74827,57.71086,0,0,286.6777,60.74827,0,60.74827,-60.74827,84.00017,20,0.1440579,93.66319,0,0,60.74827
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,17.71585,0,0,-1,0,0,0,0,17.71585,19.48743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440579,19.48743,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.44072,0,0,-1,0,0,0,0,26.44072,29.08479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440579,29.08479,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,82.97417,81,81,0,22.761,81,0,0,1.974174,10.27159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440579,91.27159,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,37.26416,37.26416,81,0,22.761,37.26416,0,0,0,0,0,0,0,43.73584,41.54905,354.1758,0,41.54905,0,41.54905,123.4171,29.38495,0.1447156,40.99058,0,81,0
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,46.89298,46.89298,81,0,22.761,46.89298,15.25673,7.105427E-15,0,0,7.154335,0,0,34.10702,32.40167,312.6268,37.39414,39.556,0,39.556,160.9432,38.31973,0.145315,51.58228,5.723468,81,44.54848
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,77.50163,77.50163,81,0,22.761,77.50163,34.15522,0,0,0,26.47085,0,0,3.498375,3.323456,273.0708,72.99454,29.79431,0,29.79431,189.2085,45.04956,0.1457003,85.25179,21.17668,81,99.4654
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,125.0363,68.7,0,-1,0,68.7,67.2294,0,56.33627,68.8399,46.1866,72.31579,68.7,0,0,243.2764,99.80943,0,26.12919,-26.12919,161.666,38.49182,0.1457003,137.5399,36.94928,0,145.996
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,60.45695,60.45695,0,0,0,60.45695,61.90643,0,7.105427E-15,0,37.42673,63.63889,60.45695,0,0,272.3089,73.68024,0,26.21216,-26.21216,134.0359,31.91325,0.1457003,66.50264,29.94139,0,111.107
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,81.76405,81.76405,81,0,22.761,81.76405,55.96618,0,0,0,45.76021,0.8042569,0.764044,0,0,301.4335,47.46807,44.95595,0,44.95595,176.6849,42.06774,0.1462624,89.94044,36.60817,81,93.22829
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,68.83132,68.83132,81,0,22.761,68.83132,96.55283,0,0,0,66.45859,0,0,12.16868,11.56024,256.4775,87.92843,78.01884,0,78.01884,250.7,59.69036,0.1468414,75.71445,53.16687,81,154.387
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,108.9162,108.9162,81,0,22.761,108.9162,46.09335,0,0,0,50.20313,29.3855,27.91623,0,0,178.4587,158.1454,20.81763,0,20.81763,270.4494,64.39258,0.1470966,119.8078,40.16251,81,208.3485
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,157.6411,176.8813,25.09436,0,25.09436,294.256,70.06081,0.1467212,0,20.07549,0,201.9756
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,101.8841,101.8841,81,0,22.761,101.8841,46.79787,0,0,0,47.67958,21.98324,20.88407,0,0,132.5467,199.4662,25.69635,0,25.69635,318.6337,75.86501,0.1470349,112.0725,38.14367,81,247.1458
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,58.5656,0,17.0851,0,0,0,0,0,51.21305,0,0,58.5656,55.63732,106.8504,222.5929,106.8504,0,106.8504,420.0009,100,0.1465391,0,40.97044,81,273.8059
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465391,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465391,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,86.15768,68.7,0,-1,0,68.7,0,0,17.45768,26.07345,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1465391,94.77345,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,15.15199,15.15199,0,-1,0,15.15199,0,0,1.776357E-15,0,0,15.94946,15.15199,0,0,80.35088,246.4424,0,15.94946,-15.94946,326.9611,77.84772,0.1465391,16.66719,0,0,246.4424
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,81.57304,68.7,0,-1,0,68.7,0,0,12.87303,21.03034,0,72.31579,68.7,0,0,98.0725,230.493,0,72.31579,-72.31579,250.7336,59.69835,0.1465391,89.73034,0,0,230.493
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,79.39326,68.7,0,-1,0,68.7,0,0,10.69325,18.63258,0,72.31579,68.7,0,0,178.4234,158.1772,0,72.31579,-72.31579,174.506,41.54897,0.1465391,87.33258,0,0,158.1772
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,21.82223,21.82223,0,-1,0,21.82223,0,0,3.552714E-15,0,0,22.97076,21.82223,0,0,258.7743,85.8614,0,22.97076,-22.97076,150.2927,35.78391,0.1465391,24.00445,0,0,85.8614
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,32.19395,32.19395,0,-1,0,32.19395,0,0,7.105427E-15,0,0,33.88837,32.19395,0,0,284.2973,62.89063,0,33.88837,-33.88837,114.5712,27.27881,0.1465391,35.41335,0,0,62.89063
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,51.01995,27.55215,0,-1,0,27.55215,0,0,23.4678,28.5698,0,29.00226,27.55215,0,0,321.9511,29.00226,0,29.00226,-29.00226,84.00017,20,0.1465391,56.12194,0,0,29.00226
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,55.0127,0,0,-1,0,0,0,0,55.0127,60.51397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465391,60.51397,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,24.54802,0,0,-1,0,0,0,0,24.54802,27.00282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465391,27.00282,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.43675,0,0,-1,0,0,0,0,25.43675,27.98042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465391,27.98042,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.45977,19.45977,81,0,22.761,19.45977,0,0,0,0,0,0,0,61.54023,58.46322,354.1758,0,58.46322,0,58.46322,139.4632,33.20547,0.1473882,21.40575,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.49711,22.49711,81,0,22.761,22.49711,0,7.105427E-15,0,0,0,0,0,58.50289,55.57775,295.7126,52.6169,55.57775,0,55.57775,192.1889,45.75918,0.1482073,24.74682,0,81,52.6169
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,39.79561,39.79561,81,0,22.761,39.79561,25.95498,0,0,0,10.32894,0,0,41.20439,39.14417,240.1348,102.6369,49.47311,0,49.47311,239.1232,56.93399,0.1488994,43.77518,8.263156,81,112.9658
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,44.47189,44.47189,81,0,22.761,44.47189,70.66323,0,0,0,31.42527,0,0,36.52811,34.70171,190.6617,147.1627,66.12698,0,66.12698,301.8568,71.87052,0.1496088,48.91908,25.14022,81,178.588
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,86.75861,68.7,0,-1,0,68.7,91.65588,0,18.05861,26.73447,62.96759,72.31579,68.7,0,0,124.5348,206.677,0,9.348201,-9.348201,292.0029,69.52437,0.1496088,95.43448,50.37407,0,269.6445
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,134.9216,197.3288,89.86101,0,89.86101,377.2526,89.82186,0.1483015,0,71.88881,0,287.1898
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,85.06696,85.06696,68.64578,0,19.63538,85.06696,73.2906,7.105427E-15,0,0,62.34608,17.28545,16.42118,0,0,45.06063,278.2036,45.06063,0,45.06063,420.0009,100,0.1488196,93.57365,49.87686,81,340.5497
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,50.38109,50.38109,0,0,0,50.38109,184.3586,39.84912,0,0,92.88185,53.03273,50.38109,0,0,0,318.7582,0,0,0,420.0009,100,0.1488196,55.4192,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488196,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.942932,2.942932,0,-1,0,2.942932,3012.802,85.5669,0,0,88.66473,3.097823,2.942932,0,0,0,318.7582,0,0,0,420.0009,100,0.1488196,3.237225,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,11.65179,11.65179,0,0,0,11.65179,454.7342,40.71962,0,0,52.98465,12.26504,11.65179,0,0,0,318.7582,0,0,0,420.0009,100,0.1488196,12.81697,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,51.41581,51.41581,0,0,0,51.41581,52.90024,0,0,0,27.19909,54.12191,51.41581,0,0,0,318.7582,0,26.92282,-26.92282,391.6217,93.24307,0.1488196,56.5574,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,66.94086,66.94086,75.12852,0,21.27552,66.94086,31.81263,0,0,0,21.29565,0,0,8.187667,7.778284,29.91424,291.8354,29.07393,0,29.07393,419.2036,99.8102,0.1491731,73.63494,17.03652,81,313.131
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,11.11901,0,0,11.95932,0,0,0,0,0.8403132,318.002,0.8403132,0,0.8403132,420.0009,100,0.149161,0,9.56746,0,329.9613
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149161,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,149.0299,68.7,0,-1,0,68.7,0,0,80.32991,95.2329,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.149161,163.9329,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.149161,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,38.67157,38.67157,0,-1,0,38.67157,0,0,7.105427E-15,0,0,40.70691,38.67157,0,0,80.35088,246.4424,0,40.70691,-40.70691,300.8644,71.63425,0.149161,42.53873,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.690689,4.690689,0,-1,0,4.690689,0,0,8.881784E-16,0,0,4.937567,4.690689,0,0,125.5808,205.7355,0,4.937567,-4.937567,295.6598,70.39505,0.149161,5.159757,0,0,205.7355
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.067,200.798,0,0,0,295.6598,70.39505,0.149161,0,0,0,200.798
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,78.23756,68.7,0,-1,0,68.7,0,0,9.537554,17.36131,0,72.31579,68.7,0,0,131.067,200.798,0,72.31579,-72.31579,219.4323,52.24567,0.149161,86.06131,0,0,200.798
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,57.10276,57.10276,0,-1,0,57.10276,0,0,7.105427E-15,0,0,60.10817,57.10276,0,0,211.4178,128.4822,0,60.10817,-60.10817,156.0727,37.16009,0.149161,62.81304,0,0,128.4822
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.23071,27.23071,0,-1,0,27.23071,0,0,3.552714E-15,0,0,28.66391,27.23071,0,0,278.2047,68.37399,0,28.66391,-28.66391,125.8583,29.9662,0.149161,29.95378,0,0,68.37399
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.0535,39.71009,0,0,0,125.8583,29.9662,0.149161,0,0,0,39.71009
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.0535,39.71009,0,0,0,125.8583,29.9662,0.149161,0,0,0,39.71009
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,91.4766,91.4766,81,0,22.761,91.4766,0,0,0,0,0,11.028,10.4766,0,0,310.0535,39.71009,0,11.028,-11.028,114.2337,27.19846,0.149161,100.6243,0,81,39.71009
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,125.737,115.5266,81,0,22.761,115.5266,6.631951,0,10.21042,28.60699,7.661666,36.34376,34.52657,0,0,322.3068,28.68209,0,28.68209,-28.68209,84.00017,20,0.149161,138.3107,6.129333,81,36.34376
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,34.05116,34.05116,81,0,22.761,34.05116,43.88626,0,0,0,14.94378,0,0,46.94884,44.6014,354.1758,0,59.54518,0,59.54518,140.4897,33.44986,0.1499477,37.45627,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,294.6306,53.59066,67.14268,0,67.14268,204.1868,48.61581,0.1489875,0,53.71414,0,120.7333
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,227.4879,114.0191,67.91084,0,67.91084,268.6127,63.95528,0.1480287,0,54.32867,0,181.9299
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,28.8813,28.8813,0,0,0,28.8813,251.7495,0,0,0,72.70851,30.40137,28.8813,0,0,159.5771,175.1388,42.30715,0,42.30715,308.7488,73.51147,0.1474376,31.76943,58.16681,0,247.8473
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,0,0,0,56.19988,0,0,0,0,117.27,213.2153,56.19988,0,56.19988,362.0647,86.2057,0.1466597,0,44.95991,0,269.4151
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.006884,5.006884,0,0,0,5.006884,1400.069,3.759333,0,0,70.09982,5.270404,5.006884,0,0,61.07009,263.7951,61.07009,0,61.07009,420.0009,100,0.1458236,5.507572,56.07986,0,333.895
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,32.6547,32.6547,0,-1,0,32.6547,159.9717,17.86491,0,0,52.23828,34.37337,32.6547,0,0,0,318.7582,0,0,0,420.0009,100,0.1458236,35.92017,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,122.7824,122.7824,69.77557,0,19.92122,122.7824,45.44352,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1458236,135.0606,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,49.99237,49.99237,0,0,0,49.99237,44.3654,0,0,0,22.17932,52.62355,49.99237,0,0,0,318.7582,0,30.44423,-30.44423,387.9098,92.35929,0.1458236,54.99161,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,85.13335,85.13335,81,0,22.761,85.13335,19.26309,0,0,0,16.39931,4.350894,4.13335,0,0,33.82693,288.314,12.04842,0,12.04842,399.3399,95.08075,0.1459598,93.64668,13.11945,81,304.7133
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,95.22773,95.22773,81,0,22.761,95.22773,16.21799,0,0,0,15.44402,14.97655,14.22773,0,0,21.77851,299.1576,0.4674668,0,0.4674668,399.7834,95.18633,0.1459651,104.7505,12.35522,81,314.6016
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,64.13161,64.13161,0,-1,0,64.13161,0,0,1.421085E-14,1.844773,0,67.50696,64.13161,0,0,21.31104,299.5783,0,67.50696,-67.50696,328.6248,78.24385,0.1459651,70.54477,0,0,299.5783
