Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,20.27611,20.27611,0,-1,0,20.27611,0,0,3.552714E-15,0,0,21.34327,20.27611,0,0,96.31877,232.0713,0,21.34327,-21.34327,306.127,72.88725,0.1459651,22.30372,0,0,232.0713
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,66.34404,66.34404,0,-1,0,66.34404,0,0,0,4.278441,0,69.83583,66.34404,0,0,120.0335,210.7281,0,69.83583,-69.83583,232.5136,55.36028,0.1459651,72.97844,0,0,210.7281
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,76.19789,68.7,0,-1,0,68.7,0,0,7.497892,15.11768,0,72.31579,68.7,0,0,197.6289,140.8922,0,72.31579,-72.31579,156.2861,37.2109,0.1459651,83.81768,0,0,140.8922
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,19.93588,19.93588,0,-1,0,19.93588,0,0,3.552714E-15,0,0,20.98514,19.93588,0,0,277.9798,68.57644,0,20.98514,-20.98514,134.1658,31.94418,0.1459651,21.92947,0,0,68.57644
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,88.41222,45.21174,0,-1,0,45.21174,0,0,43.20049,52.04171,0,47.5913,45.21174,0,0,301.2966,47.5913,0,47.5913,-47.5913,84.00017,20,0.1459651,97.25344,0,0,47.5913
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,65.36281,0,0,-1,0,0,0,0,65.36281,71.89909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459651,71.89909,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,70.90086,0,0,-1,0,0,0,0,70.90086,77.99094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459651,77.99094,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,16.40119,0,0,-1,0,0,0,0,16.40119,18.04131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459651,18.04131,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,97.76581,0,0,-1,0,0,0,0,97.76581,107.5424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459651,107.5424,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,73.8433,73.8433,81,0,22.761,73.8433,0,0,0,0.2276338,0,0,0,7.156697,6.798862,354.1758,0,6.798862,0,6.798862,90.45013,21.5357,0.14606,81.22763,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,79.79378,79.79378,81,0,22.761,79.79378,0,0,0,0.9601293,0,0,0,1.206222,1.145911,347.377,6.118976,1.145911,0,1.145911,91.53724,21.79454,0.1460761,87.77316,0,81,6.118976
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,134.9568,106.1789,81,0,22.761,106.1789,18.22757,0,28.77786,56.98245,19.35383,26.50413,25.17892,0,0,346.231,7.150295,0,7.150295,-7.150295,84.00017,20,0.1460761,148.4525,15.48307,81,26.50413
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,83.31107,83.31107,81,0,22.761,83.31107,50.00608,0,0,2.726668,41.6606,2.432711,2.311075,0,0,354.1758,0,39.22789,0,39.22789,121.215,28.86066,0.1465166,91.64218,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,99.98988,68.7,0,-1,0,68.7,117.5822,0,31.28988,61.10102,80.77896,72.31579,68.7,0,0,314.9479,35.3051,8.463176,0,8.463176,129.2439,30.77229,0.1464016,109.9889,64.62317,0,116.0841
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,11.41953,11.41953,0,0,0,11.41953,970.0073,0,0,0,110.7703,12.02056,11.41953,0,0,306.4847,42.92196,98.74972,0,98.74972,222.9261,53.07754,0.1450727,12.56148,88.61623,0,153.6922
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,207.735,131.7967,111.5164,0,111.5164,328.7198,78.26647,0.1436007,0,89.21311,0,243.3131
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,94.59692,94.59692,81,0,22.761,94.59692,109.2607,0,0,0,103.3572,14.31254,13.59691,0,0,96.21863,232.1615,89.04471,0,89.04471,413.1951,98.37958,0.1438447,104.0566,82.6858,81,335.5187
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,102.5258,102.5258,33.82583,0,10.82594,102.5258,92.03993,14.875,0,0,94.36471,72.31579,68.7,0,0,7.173922,312.3017,7.173922,0,7.173922,420.0009,100,0.1437517,112.7784,75.49177,81,406.6664
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1437517,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,79.00675,79.00675,20.25,0,7.39125,79.00675,107.4064,23.00906,0,0,84.85828,61.84921,58.75675,0,0,0,318.7582,0,0,0,420.0009,100,0.1437517,86.90743,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,90.67553,90.67553,31.58201,0,10.25825,90.67553,68.60033,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1437517,99.74308,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,168.2827,149.7,81,0,22.761,149.7,23.73162,0,18.58268,35.41095,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1437517,185.1109,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,102.0104,102.0104,81,0,22.761,102.0104,10.0831,0,0,0,10.28582,22.11625,21.01044,0,0,40.87728,281.9687,0,11.83043,-11.83043,368.7509,87.79765,0.1437517,112.2115,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,92.60239,68.7,0,-1,0,68.7,0,0,23.90239,33.16263,0,72.31579,68.7,0,0,54.02221,270.1382,0,72.31579,-72.31579,292.5233,69.64828,0.1437517,101.8626,0,0,270.1382
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,224.0561,68.7,0,-1,0,68.7,0,0,155.3561,177.7617,0,72.31579,68.7,0,0,134.3731,197.8224,0,72.31579,-72.31579,216.2958,51.4989,0.1437517,246.4617,0,0,197.8224
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.724,125.5067,0,0,0,216.2958,51.4989,0.1437517,0,0,0,125.5067
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,44.58789,44.58789,0,-1,0,44.58789,0,0,7.105427E-15,0,0,46.93462,44.58789,0,0,214.724,125.5067,0,46.93462,-46.93462,166.8224,39.71953,0.1437517,49.04668,0,0,125.5067
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,38.438,38.438,0,-1,0,38.438,0,0,0,0,0,40.46105,38.438,0,0,266.8735,78.57204,0,40.46105,-40.46105,124.1727,29.56486,0.1437517,42.2818,0,0,78.57204
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8303,38.11098,0,0,0,124.1727,29.56486,0.1437517,0,0,0,38.11098
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,58.28338,36.20544,0,-1,0,36.20544,0,0,22.07794,27.90628,0,38.11098,36.20544,0,0,311.8303,38.11098,0,38.11098,-38.11098,84.00017,20,0.1437517,64.11172,0,0,38.11098
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,67.65923,0,0,-1,0,0,0,0,67.65923,74.42515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437517,74.42515,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,63.95154,0,0,-1,0,0,0,0,63.95154,70.34669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437517,70.34669,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437517,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,144.8102,81,81,0,22.761,81,0,0,63.81023,78.29125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437517,159.2913,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,51.36679,51.36679,81,0,22.761,51.36679,0,0,0,0,0,0,0,29.63321,28.15155,354.1758,0,28.15155,0,28.15155,110.7071,26.35877,0.144137,56.50347,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,88.046,88.046,81,0,22.761,88.046,25.86559,0,0,0,22.77361,7.416843,7.046001,0,0,326.0243,25.3364,15.35677,0,15.35677,125.2758,29.82751,0.1443066,96.8506,18.21889,81,48.11001
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,53.57283,53.57283,81,0,22.761,53.57283,84.83737,0,0,0,45.44978,0,0,27.42717,26.05581,310.6675,39.15749,71.50559,0,71.50559,193.112,45.97894,0.14491,58.93011,36.35982,81,84.60727
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,88.17102,68.7,0,-1,0,68.7,93.72718,0,19.47102,28.28812,64.39057,72.31579,68.7,0,0,239.1619,103.5125,0,7.925217,-7.925217,184.758,43.98992,0.14491,96.98813,51.51246,0,167.9031
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,29.50004,29.50004,0,0,0,29.50004,324.6005,0,0,0,95.75729,31.05268,29.50004,0,0,247.9677,95.5873,64.70462,0,64.70462,246.1422,58.60518,0.1440777,32.45005,76.60583,0,191.3446
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,89.23814,89.23814,81,0,22.761,89.23814,86.20842,0,0,0,76.93079,8.671732,8.238146,0,0,183.2631,153.8215,68.25906,0,68.25906,310.8985,74.02329,0.1447096,98.16196,61.54464,81,230.7523
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,55.11476,55.11476,80.54764,0,22.64655,55.11476,160.0888,0,0,0,88.23256,0,0,25.43288,24.16123,115.004,215.2546,112.3938,0,112.3938,417.5246,99.41042,0.1447695,60.62624,70.58604,81,303.4872
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,35.22707,35.22707,0,0,0,35.22707,245.9832,46.96134,0,0,86.65267,37.08112,35.22707,0,0,2.610216,316.409,2.610216,0,2.610216,420.0009,100,0.1447365,38.74977,69.32214,0,403.0617
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.474031,1.474031,0,-1,0,1.474031,5811.759,84.11554,0,0,85.66715,1.551612,1.474031,0,0,0,318.7582,0,0,0,420.0009,100,0.1447365,1.621435,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,94.48371,94.48371,40.87658,0,12.60977,94.48371,59.72306,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1447365,103.9321,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,62.55926,62.55926,20.25,0,7.39125,62.55926,76.16814,3.114166,0,0,47.65023,44.53606,42.30926,0,0,0,318.7582,0,0,0,420.0009,100,0.1447365,68.81519,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,92.73638,92.73638,67.52908,0,19.35286,92.73638,28.61229,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1447365,102.01,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447365,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,112.7797,68.7,0,-1,0,68.7,0,0,44.07973,55.3577,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1447365,124.0577,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,92.69257,68.7,0,-1,0,68.7,0,0,23.99257,33.26183,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1447365,101.9618,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,98.39489,68.7,0,-1,0,68.7,0,0,29.69489,39.53438,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1447365,108.2344,0,0,174.1266
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,128.6714,68.7,0,-1,0,68.7,0,0,59.97137,72.83851,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1447365,141.5385,0,0,101.8109
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,10.13185,10.13185,0,-1,0,10.13185,0,0,1.776357E-15,0,0,10.6651,10.13185,0,0,321.4035,29.49507,0,10.6651,-10.6651,103.8487,24.72583,0.1447365,11.14503,0,0,29.49507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,73.28294,17.88846,0,-1,0,17.88846,0,0,55.39447,62.72277,0,18.82996,17.88846,0,0,333.2536,18.82996,0,18.82996,-18.82996,84.00017,20,0.1447365,80.61123,0,0,18.82996
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,160.0551,0,0,-1,0,0,0,0,160.0551,176.0606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447365,176.0606,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,12.37807,0,0,-1,0,0,0,0,12.37807,13.61588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447365,13.61588,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,49.05141,0,0,-1,0,0,0,0,49.05141,53.95655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447365,53.95655,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,68.97728,0,0,-1,0,0,0,0,68.97728,75.87501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447365,75.87501,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,125.9951,81,81,0,22.761,81,0,0,44.99511,57.59462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447365,138.5946,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,69.84338,69.84338,81,0,22.761,69.84338,0,0,0,0,0,0,0,11.15663,10.5988,354.1758,0,10.5988,0,10.5988,94.05507,22.39402,0.1448763,76.82771,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,91.98611,91.98611,81,0,22.761,91.98611,17.09966,0,0,8.134189,15.72931,11.56433,10.98612,0,0,343.577,9.538916,4.164981,0,4.164981,98.00632,23.33479,0.1449207,101.1847,12.58345,81,25.26823
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,26.97528,26.97528,81,0,22.761,26.97528,147.0602,0,0,0,39.6699,0,0,54.02472,51.32348,339.412,13.2874,90.99337,0,90.99337,184.3302,43.88806,0.1452574,29.67281,31.73591,81,52.95729
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,248.4187,95.18143,67.46272,0,67.46272,248.331,59.1263,0.1444143,0,53.97017,0,162.6441
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,114.8127,114.8127,81,0,22.761,114.8127,84.06927,0,0,0,96.52222,35.59233,33.81271,0,0,180.9559,155.8979,60.92989,0,60.92989,306.1341,72.88893,0.1445006,126.294,77.21777,81,252.4201
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,121.9791,121.9791,81,0,22.761,121.9791,96.21921,0,0,0,117.3673,43.13591,40.97911,0,0,120.0261,210.7348,74.23143,0,74.23143,376.5562,89.65607,0.144251,134.177,93.89387,81,328.1021
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,30.12656,30.12656,0,0,0,30.12656,404.4727,44.3469,0,0,121.8537,31.71217,30.12656,0,0,45.79462,277.5431,45.79462,0,45.79462,420.0009,100,0.1436914,33.13921,97.48295,0,399.3968
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,150.328,149.7,81,0,22.761,149.7,82.95925,51.87421,0.6280355,15.66084,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436914,165.3608,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,72.43417,68.7,0,-1,0,68.7,151.2748,31.61003,3.734173,10.97759,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436914,79.67759,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,39.31099,39.31099,0,0,0,39.31099,198.8573,36.7928,0,0,78.17279,41.37999,39.31099,0,0,0,318.7582,0,0,0,420.0009,100,0.1436914,43.24209,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.294846,3.294846,0,0,0,3.294846,1812.013,56.23478,0,0,59.70304,3.468259,3.294846,0,0,0,318.7582,0,0,0,420.0009,100,0.1436914,3.624331,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,32.2402,32.2402,0,0,0,32.2402,101.4322,0,0,0,32.70193,33.93705,32.2402,0,0,0,318.7582,0,1.235121,-1.235121,418.6989,99.69002,0.1436914,35.46421,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,143.2732,143.2732,81,0,22.761,143.2732,6.91462,0,2.842171E-14,7.900512,9.906797,65.55073,62.27319,0,0,1.372356,317.5231,0,55.64393,-55.64393,360.045,85.72484,0.1436914,157.6005,7.925437,81,327.4299
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,57.81359,57.81359,0,-1,0,57.81359,0,0,7.105427E-15,0,0,60.85641,57.81359,0,0,63.19895,261.8792,0,60.85641,-60.85641,295.8968,70.45147,0.1436914,63.59495,0,0,261.8792
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,93.17776,68.7,0,-1,0,68.7,0,0,24.47775,33.79553,0,72.31579,68.7,0,0,130.8172,201.0228,0,72.31579,-72.31579,219.6692,52.30209,0.1436914,102.4955,0,0,201.0228
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,39.20272,39.20272,0,-1,0,39.20272,0,0,7.105427E-15,0,0,41.26602,39.20272,0,0,211.1681,128.707,0,41.26602,-41.26602,176.171,41.9454,0.1436914,43.12299,0,0,128.707
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,120.8919,68.7,0,-1,0,68.7,0,0,52.19194,64.28113,0,72.31579,68.7,0,0,257.0192,87.44095,0,72.31579,-72.31579,99.94349,23.79602,0.1436914,132.9811,0,0,87.44095
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,101.2451,14.3689,0,-1,0,14.3689,0,0,86.8762,97.00071,0,15.12516,14.3689,0,0,337.3701,15.12516,0,15.12516,-15.12516,84.00017,20,0.1436914,111.3696,0,0,15.12516
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,83.1228,0,0,-1,0,0,0,0,83.1228,91.43508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436914,91.43508,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,5.985757,0,0,-1,0,0,0,0,5.985757,6.584333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436914,6.584333,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,51.60201,0,0,-1,0,0,0,0,51.60201,56.7622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436914,56.7622,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,70.28914,0,0,-1,0,0,0,0,70.28914,77.31805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436914,77.31805,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436914,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436914,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,33.18758,33.18758,81,0,22.761,33.18758,0,0,0,0,0,0,0,47.81242,45.42179,354.1758,0,45.42179,0,45.42179,127.0911,30.25972,0.1442749,36.50634,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,308.754,40.87962,74.9826,0,74.9826,198.2258,47.19653,0.1445951,0,5.026079,81,47.16221
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,130.3461,130.3461,81,0,22.761,130.3461,17.59034,0,0,0,22.92832,51.94323,49.34607,0,0,233.7714,108.364,0,29.01491,-29.01491,167.6414,39.91454,0.1445951,143.3807,18.34265,81,131.2923
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,56.08093,56.08093,0,-1,0,56.08093,45.33143,0,7.105427E-15,0,25.42229,59.03256,56.08093,0,0,266.0102,79.34904,0,33.61027,-33.61027,132.2131,31.47924,0.1445951,61.68903,20.33783,0,104.7713
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,17.50713,17.50713,0,0,0,17.50713,168.4495,0,0,0,29.49067,18.42855,17.50713,0,0,303.3549,45.73877,11.06211,0,11.06211,142.7075,33.97791,0.1444611,19.25784,23.59253,0,75.22944
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,112.8866,112.8866,81,0,22.761,112.8866,43.16121,0,0,0,48.72323,33.56487,31.88663,0,0,292.2928,55.69468,15.15836,0,15.15836,157.088,37.40183,0.1446166,124.1753,38.97858,81,104.4179
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,98.7461,98.7461,81,0,22.761,98.7461,95.30263,0,0,0,94.10764,18.68011,17.7461,0,0,277.1345,69.3372,75.42753,0,75.42753,228.6448,54.43914,0.1449006,108.6207,75.28611,81,163.4448
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,72.46944,72.46944,81,0,22.761,72.46944,84.09975,0,0,0,60.94661,0,0,8.53056,8.104033,201.707,137.222,69.05064,0,69.05064,294.152,70.03606,0.1454853,79.71638,48.75729,81,198.1686
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,132.6563,199.3676,35.83711,0,35.83711,328.1501,78.13081,0.1450555,0,28.66969,0,235.2047
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,38.37649,38.37649,0,0,0,38.37649,119.7407,0,0,0,45.95226,40.3963,38.37649,0,0,96.8192,231.6209,5.555956,0,5.555956,333.4209,79.38577,0.1449891,42.21413,36.76181,0,277.5732
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,132.4406,132.4406,81,0,22.761,132.4406,30.08194,0,0,0,39.84072,54.14804,51.44064,0,0,91.26324,236.6213,0,14.30732,-14.30732,318.3397,75.79501,0.1449891,145.6847,31.87258,81,276.462
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,71.45305,71.45305,81,0,22.761,71.45305,34.41735,0,0,0,24.59224,0,0,9.546955,9.069607,107.1603,222.314,33.66185,0,33.66185,350.2741,83.39843,0.1453482,78.59835,19.67379,81,246.9062
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,73.49842,252.6096,8.818901,0,8.818901,358.6405,85.39042,0.145243,0,7.055121,0,261.4286
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,84.68098,68.7,0,-1,0,68.7,0,0,15.98099,24.44909,0,72.31579,68.7,0,0,64.67952,260.5467,0,72.31579,-72.31579,282.4129,67.24104,0.145243,93.14909,0,0,260.5467
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,105.4877,68.7,0,-1,0,68.7,0,0,36.78765,47.33642,0,72.31579,68.7,0,0,145.0304,188.2309,0,72.31579,-72.31579,206.1854,49.09166,0.145243,116.0364,0,0,188.2309
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,52.16398,52.16398,0,-1,0,52.16398,0,0,0,0,0,54.90945,52.16398,0,0,225.3813,115.9151,0,54.90945,-54.90945,148.3057,35.31082,0.145243,57.38038,0,0,115.9151
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,41.42044,41.42044,0,-1,0,41.42044,0,0,7.105427E-15,0,0,43.60046,41.42044,0,0,286.3918,61.00563,0,43.60046,-43.60046,102.3468,24.36824,0.145243,45.56248,0,0,61.00563
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.8367,17.40517,0,0,0,102.3468,24.36824,0.145243,0,0,0,17.40517
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.8367,17.40517,0,0,0,102.3468,24.36824,0.145243,0,0,0,17.40517
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,86.86194,16.53491,0,-1,0,16.53491,0,0,70.32703,79.01322,0,17.40517,16.53491,0,0,334.8367,17.40517,0,17.40517,-17.40517,84.00017,20,0.145243,95.54813,0,0,17.40517
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,8.308601,0,0,-1,0,0,0,0,8.308601,9.139462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145243,9.139462,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,18.70172,0,0,-1,0,0,0,0,18.70172,20.57189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145243,20.57189,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.62043,0,0,-1,0,0,0,0,28.62043,31.48247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145243,31.48247,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145243,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,31.79519,31.79519,81,0,22.761,31.79519,0,0,0,0,0,0,0,49.20481,46.74457,354.1758,0,46.74457,0,46.74457,128.346,30.5585,0.145819,34.9747,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,52.93578,52.93578,81,0,22.761,52.93578,35.29599,0,0,0,18.68421,0,0,28.06422,26.66101,307.4312,42.07011,45.34521,0,45.34521,171.3642,40.80092,0.1463297,58.22936,14.94736,81,60.75432
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,106.1519,106.1519,81,0,22.761,106.1519,28.98046,0,0,0,30.76329,26.47564,25.15186,0,0,262.086,82.88081,4.287656,0,4.287656,175.4318,41.7694,0.1463719,116.767,24.61064,81,113.6441
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,52.26441,52.26441,0,-1,0,52.26441,75.85282,7.105427E-15,0,0,39.64403,55.01517,52.26441,0,0,257.7984,86.7397,0,15.37114,-15.37114,159.2292,37.91165,0.1463719,57.49085,31.71523,0,126.3837
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,17.11066,17.11066,0,0,0,17.11066,381.4078,0,0,0,65.26138,18.01122,17.11066,0,0,274.8774,71.36856,47.25017,0,47.25017,204.0547,48.58435,0.1458106,18.82172,52.20911,0,136.6299
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,32.3193,32.3193,0,0,0,32.3193,240.7587,0,0,0,77.81154,34.02032,32.3193,0,0,227.6272,113.8937,43.79122,0,43.79122,245.5987,58.47576,0.1452943,35.55124,62.24923,0,191.7052
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,12.97312,12.97312,0,0,0,12.97312,605.6559,0,0,0,78.57247,13.65592,12.97312,0,0,183.836,153.3058,64.91656,0,64.91656,307.1839,73.13889,0.1445356,14.27043,62.85798,0,231.8783
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,30.50455,30.50455,0,0,0,30.50455,240.491,0,0,0,73.36069,32.11005,30.50455,0,0,118.9195,211.7307,41.25064,0,41.25064,346.3177,82.45644,0.1440576,33.555,58.68855,0,285.0914
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,22.03126,22.03126,0,-1,0,22.03126,255.5404,0,0,0,56.29875,23.1908,22.03126,0,0,77.66883,248.8563,33.10796,0,33.10796,377.7267,89.93475,0.1436762,24.23438,45.039,0,305.155
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,14.36601,0,0,58.92688,0,0,0,0,44.56087,278.6534,44.56087,0,44.56087,420.0009,100,0.143166,0,47.14151,0,337.5803
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143166,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143166,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143166,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143166,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,13.24561,13.24561,0,-1,0,13.24561,0,0,0,0,0,13.94274,13.24561,0,0,0,318.7582,0,13.94274,-13.94274,405.3039,96.50073,0.143166,14.57017,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,16.59168,16.59168,0,-1,0,16.59168,0,0,0,0,0,17.46492,16.59168,0,0,15.49194,304.8155,0,17.46492,-17.46492,386.8943,92.11749,0.143166,18.25084,0,0,304.8155
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,47.88101,47.88101,0,-1,0,47.88101,0,0,7.105427E-15,0,0,50.40107,47.88101,0,0,34.8974,287.3506,0,50.40107,-50.40107,333.7669,79.46814,0.143166,52.66911,0,0,287.3506
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.824723,1.824723,0,-1,0,1.824723,0,0,2.220446E-16,0,0,1.920761,1.824723,0,0,90.89859,236.9495,0,1.920761,-1.920761,331.7422,78.98608,0.143166,2.007196,0,0,236.9495
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.03277,235.0287,0,0,0,331.7422,78.98608,0.143166,0,0,0,235.0287
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,38.35722,38.35722,0,-1,0,38.35722,0,0,7.105427E-15,0,0,40.37602,38.35722,0,0,93.03277,235.0287,0,40.37602,-40.37602,289.1822,68.85275,0.143166,42.19294,0,0,235.0287
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.42368,29.42368,0,-1,0,29.42368,0,0,3.552714E-15,0,0,30.9723,29.42368,0,0,137.895,194.6527,0,30.9723,-30.9723,256.5345,61.07951,0.143166,32.36605,0,0,194.6527
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,41.44147,41.44147,0,-1,0,41.44147,0,0,0,0,0,43.6226,41.44147,0,0,172.3087,163.6804,0,43.6226,-43.6226,210.5522,50.13138,0.143166,45.58562,0,0,163.6804
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.94515,19.94515,0,-1,0,19.94515,0,0,0,0,0,20.99489,19.94515,0,0,220.7782,120.0578,0,20.99489,-20.99489,188.4217,44.86221,0.143166,21.93966,0,0,120.0578
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,72.01199,72.01199,81,0,22.761,72.01199,0,0,0,0,0,0,0,8.988008,8.538609,244.1059,99.06292,8.538609,0,8.538609,196.5221,46.79088,0.1432699,79.21319,0,81,99.06292
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,157.9229,149.7,81,0,22.761,149.7,0,0,8.222901,24.01519,0,72.31579,68.7,0,0,235.5673,106.7477,0,72.31579,-72.31579,120.2946,28.6415,0.1432699,173.7152,0,81,106.7477
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,68.60076,68.60076,81,0,22.761,68.60076,17.39199,0,0,0,11.93104,0,0,12.39924,11.77927,315.9182,34.43188,23.71031,0,23.71031,142.7881,33.99711,0.1435301,75.46084,9.54483,81,46.36292
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,71.50143,71.50143,81,0,22.761,71.50143,50.22458,0,0,0,35.91129,0,0,9.498577,9.023648,292.2079,55.77116,44.93494,0,44.93494,185.4172,44.14685,0.1439903,78.65157,28.72903,81,91.68246
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,91.7027,68.7,0,-1,0,68.7,77.28797,0,23.0027,32.17297,53.09684,72.31579,68.7,0,0,247.2729,96.21261,0,19.21895,-19.21895,165.1586,39.3234,0.1439903,100.873,42.47747,0,149.3094
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,268.6273,76.99366,59.85925,0,59.85925,221.9461,52.8442,0.143311,0,47.8874,0,136.8529
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,54.61758,54.61758,0,0,0,54.61758,191.3499,0,0,0,104.5107,57.49219,54.61758,0,0,208.7681,130.867,47.0185,0,47.0185,266.5517,63.46457,0.1427818,60.07933,83.60855,0,235.3777
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,0,0,0,111.7571,0,0,0,0,161.7496,173.1836,111.7571,0,111.7571,372.5739,88.70789,0.1415397,0,89.40572,0,284.9408
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,12.71433,0,0,62.70673,0,0,0,0,49.9924,273.7651,49.9924,0,49.9924,420.0009,100,0.140991,0,50.16539,0,336.4718
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,192.2292,68.7,0,-1,0,68.7,102.0698,0,123.5292,142.7521,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.140991,211.4521,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,112.9044,112.9044,45.99722,0,13.9053,112.9044,64.53795,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1410034,124.1949,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,35.54935,35.54935,0,0,0,35.54935,154.8063,17.61225,0,0,55.03263,37.42037,35.54935,0,0,0,318.7582,0,0,0,420.0009,100,0.1410034,39.10429,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,91.66521,91.66521,62.29887,0,18.02962,91.66521,33.72264,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1410034,100.8317,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,71.84013,71.84013,68.43887,0,19.58304,71.84013,4.98365,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1410034,79.02414,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,73.37128,68.7,0,-1,0,68.7,0,0,4.671274,12.0084,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1410034,80.7084,0,0,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,132.9202,68.7,0,-1,0,68.7,0,0,64.22021,77.51224,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1410034,146.2122,0,0,246.4424
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,209.1078,68.7,0,-1,0,68.7,0,0,140.4078,161.3186,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1410034,230.0186,0,0,174.1266
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.425604,5.425604,0,-1,0,5.425604,0,0,8.881784E-16,0,0,5.711163,5.425604,0,0,241.0526,101.8109,0,5.711163,-5.711163,185.2981,44.11852,0.1410034,5.968165,0,0,101.8109
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.3984,96.09969,0,0,0,185.2981,44.11852,0.1410034,0,0,0,96.09969
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.63427,33.63427,0,-1,0,33.63427,0,0,0,0,0,35.4045,33.63427,0,0,247.3984,96.09969,0,35.4045,-35.4045,147.9785,35.23291,0.1410034,36.9977,0,0,96.09969
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.390802,3.390802,0,-1,0,3.390802,0,0,4.440892E-16,0,0,3.569265,3.390802,0,0,286.7367,60.69519,0,3.569265,-3.569265,144.2162,34.33712,0.1410034,3.729882,0,0,60.69519
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.7025,57.12593,0,0,0,144.2162,34.33712,0.1410034,0,0,0,57.12593
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.7025,57.12593,0,0,0,144.2162,34.33712,0.1410034,0,0,0,57.12593
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.7025,57.12593,0,0,0,144.2162,34.33712,0.1410034,0,0,0,57.12593
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.109773,6.109773,0,0,0,6.109773,0,0,8.881784E-16,0,0,6.43134,6.109773,0,0,290.7025,57.12593,0,6.43134,-6.43134,137.437,32.72302,0.1410034,6.72075,0,0,57.12593
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,41.13414,41.13414,0,0,0,41.13414,0,0,7.105427E-15,0,0,43.29909,41.13414,0,0,297.8485,50.69459,0,43.29909,-43.29909,91.79571,21.85608,0.1410034,45.24755,0,0,50.69459
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,345.9586,7.395499,6.870485,0,6.870485,98.31362,23.40796,0.1409284,0,5.496388,0,14.26598
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,166.0971,124.8133,81,0,22.761,124.8133,26.07121,0,41.28377,82.62414,32.54034,46.11928,43.81331,0,0,339.0881,13.57894,0,13.57894,-13.57894,84.00017,20,0.1409284,182.7068,26.03227,81,46.11928
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,47.12188,34.75293,0,-1,0,34.75293,105.2632,0,12.36896,44.88348,36.58203,36.58203,34.75293,0,0,354.1758,0,0,0,0,84.00017,20,0.1409284,51.83407,29.26562,0,36.58203
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,16.14429,16.14429,81,0,22.761,16.14429,326.3431,0,0,0,52.68579,0,0,64.85571,61.61292,354.1758,0,114.2987,0,114.2987,192.4334,45.81739,0.1410028,17.75872,42.14864,81,52.68579
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,88.89881,88.89881,81,0,22.761,88.89881,109.8595,0,0,0,97.66381,8.314541,7.898813,0,0,239.8771,102.8688,89.34927,0,89.34927,277.1976,65.9993,0.1413445,97.7887,78.13105,81,200.5327
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,33.48353,33.48353,70.9595,0,20.22075,33.48353,331.7435,0,0,0,111.0794,0,0,37.47597,35.60217,150.5278,183.2832,146.6816,0,146.6816,416.352,99.13123,0.1408558,36.83188,88.86355,81,294.3626
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,96.70309,96.70309,28.00309,0,9.352782,96.70309,93.96558,14.70562,0,0,90.86762,72.31579,68.7,0,0,3.846218,315.2966,3.846218,0,3.846218,420.0009,100,0.140815,106.3734,72.6941,81,406.1642
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,13.94499,13.94499,0,-1,0,13.94499,322.7662,30.33076,0,0,45.0097,14.67893,13.94499,0,0,0,318.7582,0,0,0,420.0009,100,0.140815,15.33948,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,16.12217,16.12217,0,0,0,16.12217,225.9053,19.45014,0,0,36.42084,16.97071,16.12217,0,0,0,318.7582,0,0,0,420.0009,100,0.140815,17.73439,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,9.621861,9.621861,0,0,0,9.621861,273.9872,16.23439,0,0,26.36267,10.12827,9.621861,0,0,0,318.7582,0,0,0,420.0009,100,0.140815,10.58405,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,74.48389,74.48389,69.12469,0,19.75655,74.48389,7.573797,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.140815,81.93227,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,171.0749,149.7,81,0,22.761,149.7,1.662383,0,21.37491,38.4824,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.140815,188.1824,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,125.0215,68.7,0,-1,0,68.7,0,0,56.32154,68.82369,0,72.31579,68.7,0,0,77.58578,248.931,0,72.31579,-72.31579,270.169,64.32581,0.140815,137.5237,0,0,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,155.8229,68.7,0,-1,0,68.7,0,0,87.12287,102.7052,0,72.31579,68.7,0,0,157.9367,176.6152,0,72.31579,-72.31579,193.9414,46.17644,0.140815,171.4052,0,0,176.6152
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,153.0802,68.7,0,-1,0,68.7,0,0,84.3802,99.68822,0,72.31579,68.7,0,0,238.2875,104.2994,0,72.31579,-72.31579,117.7139,28.02706,0.140815,168.3882,0,0,104.2994
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,80.35519,30.38447,0,-1,0,30.38447,0,0,49.97072,58.00624,0,31.98366,30.38447,0,0,318.6384,31.98366,0,31.98366,-31.98366,84.00017,20,0.140815,88.39071,0,0,31.98366
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,20.81516,0,0,-1,0,0,0,0,20.81516,22.89668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140815,22.89668,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,29.18904,0,0,-1,0,0,0,0,29.18904,32.10794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140815,32.10794,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,55.72897,0,0,-1,0,0,0,0,55.72897,61.30186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140815,61.30186,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,70.47167,0,0,-1,0,0,0,0,70.47167,77.51884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140815,77.51884,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,6.902428,0,0,-1,0,0,0,0,6.902428,7.592671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140815,7.592671,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,16.24926,0,0,-1,0,0,0,0,16.24926,17.87419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140815,17.87419,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,69.41454,69.41454,81,0,22.761,69.41454,0,0,0,0,0,0,0,11.58546,11.00619,354.1758,0,11.00619,0,11.00619,94.44156,22.48604,0.1409436,76.356,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,72.23338,72.23338,81,0,22.761,72.23338,0,0,0,0,0,0,0,8.766621,8.32829,343.1696,9.90557,8.32829,0,8.32829,102.3425,24.3672,0.1410408,79.45672,0,81,9.90557
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,124.5229,114.1517,81,0,22.761,114.1517,15.32657,0,10.37114,36.12004,17.49555,34.89658,33.15175,0,0,334.8413,17.40103,0,17.40103,-17.40103,84.00017,20,0.1410408,136.9752,13.99644,81,34.89658
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,49.48766,49.48766,81,0,22.761,49.48766,98.89228,0,0,0,48.93948,0,0,31.51234,29.93672,354.1758,0,78.8762,0,78.8762,158.8287,37.81628,0.1414864,54.43643,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,50.44155,50.44155,0,-1,0,50.44155,156.248,0,0,0,78.81393,53.09637,50.44155,0,0,275.2996,70.98858,25.71757,0,25.71757,183.2265,43.62528,0.1412146,55.4857,63.05115,0,149.8025
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,249.582,94.13439,106.6366,0,106.6366,284.3908,67.71197,0.1400983,0,85.30924,0,200.771
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,121.3612,121.3612,81,0,22.761,121.3612,99.29615,0,0,0,120.507,42.48549,40.36122,0,0,142.9455,190.1073,78.02153,0,78.02153,358.4086,85.33521,0.1398798,133.4973,96.40562,81,310.6143
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,20.90138,20.90138,0,0,0,20.90138,578.7316,34.03746,0,0,120.9629,22.00145,20.90138,0,0,64.92396,260.3267,64.92396,0,64.92396,420.0009,100,0.1392137,22.99151,96.77029,0,381.2895
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392137,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.171822,2.171822,0,-1,0,2.171822,4542.866,96.37683,0,0,98.66296,2.286129,2.171822,0,0,0,318.7582,0,0,0,420.0009,100,0.1392137,2.389004,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,51.5428,51.5428,0,0,0,51.5428,155.9081,26.10382,0,0,80.35941,54.25558,51.5428,0,0,0,318.7582,0,0,0,420.0009,100,0.1392137,56.69708,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,44.41847,44.41847,0,0,0,44.41847,125.9581,9.192393,0,0,55.94868,46.75629,44.41847,0,0,0,318.7582,0,0,0,420.0009,100,0.1392137,48.86032,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,198.1595,149.7,81,0,22.761,149.7,17.29772,0,48.45948,68.27542,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1392137,217.9754,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,49.03365,49.03365,0,0,0,49.03365,17.7733,0,7.105427E-15,0,8.714898,51.61437,49.03365,0,0,51.57901,272.3371,0,42.89947,-42.89947,325.8487,77.58286,0.1392137,53.93702,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,58.015,58.015,0,-1,0,58.015,0,0,7.105427E-15,0,0,61.06842,58.015,0,0,99.24509,229.4377,0,61.06842,-61.06842,261.4769,62.25628,0.1392137,63.81651,0,0,229.4377
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,109.5158,68.7,0,-1,0,68.7,0,0,40.81581,51.76739,0,72.31579,68.7,0,0,167.0989,168.3692,0,72.31579,-72.31579,185.2494,44.10691,0.1392137,120.4674,0,0,168.3692
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,33.93565,33.93565,0,-1,0,33.93565,0,0,0,0,0,35.72174,33.93565,0,0,247.4498,96.05344,0,35.72174,-35.72174,147.5954,35.14168,0.1392137,37.32922,0,0,96.05344
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,22.66471,22.66471,0,-1,0,22.66471,0,0,0,0,0,23.85759,22.66471,0,0,287.1406,60.3317,0,23.85759,-23.85759,122.4472,29.15405,0.1392137,24.93118,0,0,60.3317
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,45.26492,34.65039,0,-1,0,34.65039,0,0,10.61452,15.14101,0,36.4741,34.65039,0,0,313.649,36.4741,0,36.4741,-36.4741,84.00017,20,0.1392137,49.79141,0,0,36.4741
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.86435,0,0,-1,0,0,0,0,22.86435,25.15078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392137,25.15078,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,36.563,0,0,-1,0,0,0,0,36.563,40.2193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392137,40.2193,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392137,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.05811,0,0,-1,0,0,0,0,25.05811,27.56392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392137,27.56392,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.32225,0,0,-1,0,0,0,0,33.32225,36.65448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392137,36.65448,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392137,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,19.17187,19.17187,81,0,22.761,19.17187,0,0,0,0,0,0,0,61.82813,58.73672,354.1758,0,58.73672,0,58.73672,139.7227,33.26725,0.1398637,21.08906,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,295.4391,52.86305,82.05548,0,82.05548,217.5674,51.80165,0.1400931,0,10.68439,81,66.21854
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,81.12143,81.12143,81,0,22.761,81.12143,43.37288,0,0,0,35.1847,0.1278234,0.1214323,0,0,213.3836,126.713,35.05687,0,35.05687,250.8253,59.72018,0.1404155,89.23357,28.14776,81,161.8977
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,145.8528,68.7,0,-1,0,68.7,116.2822,0,77.15277,91.73805,79.88584,72.31579,68.7,0,0,178.3267,158.2642,7.570048,0,7.570048,258.0068,61.43008,0.1403385,160.438,63.90867,0,238.15
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,69.57281,69.57281,81,0,22.761,69.57281,145.2714,0,0,0,101.0694,0,0,11.42719,10.85583,170.7567,165.0772,111.9252,0,111.9252,364.1884,86.71136,0.1404369,76.53009,80.85551,81,266.1466
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,64.48831,64.48831,20.25,0,7.39125,64.48831,179.6565,10.45934,0,0,115.8574,46.56664,44.23831,0,0,58.83146,265.8099,58.83146,0,58.83146,420.0009,100,0.1398462,70.93714,92.68595,81,381.6674
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,119.8736,119.8736,51.17355,0,15.21491,119.8736,103.893,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1398462,131.8609,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,60.0968,60.0968,0,0,0,60.0968,187.0392,49.14481,0,0,112.4046,63.25979,60.0968,0,0,0,318.7582,0,0,0,420.0009,100,0.1398462,66.10648,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,156.4043,68.7,0,-1,0,68.7,124.228,13.02882,87.70434,103.3448,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1398462,172.0448,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,78.83175,78.83175,20.25,0,7.39125,78.83175,99.6312,16.87601,0,0,78.54101,61.66499,58.58175,0,0,0,318.7582,0,0,0,420.0009,100,0.1398462,86.71492,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398462,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,101.1131,101.1131,70.0526,0,19.99131,101.1131,32.33533,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1398462,111.2244,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,69.96063,69.96063,66.6151,0,19.12162,69.96063,5.033713,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1398462,76.9567,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.79819,32.79819,0,-1,0,32.79819,0,0,0,0,0,34.52441,32.79819,0,0,0,318.7582,0,34.52441,-34.52441,383.6089,91.33527,0.1398462,36.07801,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,128.2729,68.7,0,-1,0,68.7,0,0,59.5729,72.40018,0,72.31579,68.7,0,0,38.36045,284.2338,0,72.31579,-72.31579,307.3814,73.1859,0.1398462,141.1002,0,0,284.2338
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,102.2314,68.7,0,-1,0,68.7,0,0,33.53136,43.75449,0,72.31579,68.7,0,0,118.7113,211.918,0,72.31579,-72.31579,231.1539,55.03652,0.1398462,112.4545,0,0,211.918
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,54.9737,54.9737,0,-1,0,54.9737,0,0,7.105427E-15,0,0,57.86705,54.9737,0,0,199.0622,139.6022,0,57.86705,-57.86705,170.1566,40.5134,0.1398462,60.47107,0,0,139.6022
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3589,81.73519,0,0,0,170.1566,40.5134,0.1398462,0,0,0,81.73519
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3589,81.73519,0,0,0,170.1566,40.5134,0.1398462,0,0,0,81.73519
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3589,81.73519,0,0,0,170.1566,40.5134,0.1398462,0,0,0,81.73519
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3589,81.73519,0,0,0,170.1566,40.5134,0.1398462,0,0,0,81.73519
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,55.68866,55.68866,0,-1,0,55.68866,0,0,7.105427E-15,0,0,58.61965,55.68866,0,0,263.3589,81.73519,0,58.61965,-58.61965,108.3661,25.8014,0.1398462,61.25753,0,0,81.73519
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.337914,6.337914,0,-1,0,6.337914,0,0,8.881784E-16,0,0,6.671488,6.337914,0,0,328.4919,23.11554,0,6.671488,-6.671488,101.3337,24.12703,0.1398462,6.971705,0,0,23.11554
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,69.91068,69.91068,81,0,22.761,69.91068,0,0,0,0,0,0,0,11.08933,10.53486,335.9046,16.44405,10.53486,0,10.53486,111.328,26.50661,0.1399637,76.90174,0,81,16.44405
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,325.3698,25.92543,68.7,0,68.7,176.5025,42.02432,0.1403206,0,0,81,25.92543
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,52.51255,52.51255,81,0,22.761,52.51255,14.53803,0,0,0,7.63429,0,0,28.48746,27.06308,256.6698,87.75543,34.69737,0,34.69737,209.4193,49.86164,0.1406878,57.7638,6.107432,81,95.38972
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,75.70516,75.70516,81,0,22.761,75.70516,16.8438,0,0,0,12.75163,0,0,5.294837,5.030095,221.9724,118.9831,17.78172,0,17.78172,226.2886,53.87812,0.1408572,83.27568,10.2013,81,131.7347
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,204.1907,134.9866,9.795241,0,9.795241,235.5811,56.09063,0.1407596,0,7.836193,0,144.7819
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,121.4982,121.4982,81,0,22.761,121.4982,9.335093,0,1.421085E-14,0,11.34197,42.62971,40.49823,0,0,194.3954,143.8023,0,31.28774,-31.28774,202.601,48.23823,0.1407596,133.6481,9.073579,81,155.1443
