Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,229.1596,112.5146,86.83539,0,86.83539,284.9803,67.8523,0.1409293,0,14.50831,81,130.65
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,142.3242,190.6664,85.83672,0,85.83672,366.4121,87.2408,0.1411069,0,13.70937,81,207.8032
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,37.36847,37.36847,0,0,0,37.36847,91.00975,0,7.105427E-15,0,34.00895,39.33523,37.36847,0,0,56.48749,267.9195,0,5.32628,-5.32628,360.7977,85.90405,0.1411069,41.10531,27.20716,0,301.9284
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,13.88122,13.88122,0,-1,0,13.88122,183.9787,0,0,0,25.53849,14.61182,13.88122,0,0,62.40558,262.5932,10.92668,0,10.92668,371.1637,88.37212,0.1409992,15.26935,20.4308,0,288.1317
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,46.72793,46.72793,0,0,0,46.72793,44.43647,0,7.105427E-15,0,20.76424,49.18729,46.72793,0,0,51.4789,272.4272,0,28.42305,-28.42305,341.2031,81.23868,0.1409992,51.40072,16.61139,0,293.1915
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,83.06007,244.0042,4.981838,0,4.981838,345.9293,82.36396,0.1409501,0,3.985471,0,248.986
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,78.07823,248.4878,6.355579,0,6.355579,351.9588,83.79954,0.1408876,0,5.084464,0,254.8434
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,45.0295,45.0295,0,0,0,45.0295,9.672294,0,0,0,4.355385,47.39947,45.0295,0,0,71.72265,254.2078,0,43.04409,-43.04409,306.5863,72.9966,0.1408876,49.53245,3.484308,0,258.5632
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,96.91466,68.7,0,-1,0,68.7,0,0,28.21466,37.90613,0,72.31579,68.7,0,0,119.5494,211.1638,0,72.31579,-72.31579,230.3588,54.84722,0.1408876,106.6061,0,0,211.1638
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.46272,47.46272,0,-1,0,47.46272,0,0,7.105427E-15,0,0,49.96076,47.46272,0,0,199.9003,138.848,0,49.96076,-49.96076,177.6955,42.30837,0.1408876,52.20899,0,0,138.848
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,49.93391,49.93391,0,-1,0,49.93391,0,0,0,0,0,52.56201,49.93391,0,0,255.4122,88.88721,0,52.56201,-52.56201,122.2903,29.11668,0.1408876,54.9273,0,0,88.88721
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.383844,4.383844,0,-1,0,4.383844,0,0,8.881784E-16,0,0,4.614573,4.383844,0,0,313.8145,36.3252,0,4.614573,-4.614573,117.4261,27.95854,0.1408876,4.822229,0,0,36.3252
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.63509,30.12509,0,-1,0,30.12509,0,0,3.51,6.873509,0,31.71062,30.12509,0,0,318.9418,31.71062,0,31.71062,-31.71062,84.00017,20,0.1408876,36.9986,0,0,31.71062
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,49.6034,0,0,-1,0,0,0,0,49.6034,54.56374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408876,54.56374,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,52.84921,0,0,-1,0,0,0,0,52.84921,58.13412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408876,58.13412,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.167545,0,0,-1,0,0,0,0,4.167545,4.584299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408876,4.584299,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,41.07172,0,0,-1,0,0,0,0,41.07172,45.17889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408876,45.17889,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,36.54127,0,0,-1,0,0,0,0,36.54127,40.1954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408876,40.1954,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,44.00789,44.00789,81,0,22.761,44.00789,0,0,0,0,0,0,0,36.99211,35.1425,354.1758,0,35.1425,0,35.1425,117.3393,27.93787,0.141267,48.40868,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,104.1109,104.1109,81,0,22.761,104.1109,0,0,0,3.475188,0,24.3273,23.11093,0,0,319.0333,31.62825,0,24.3273,-24.3273,91.69604,21.83235,0.141267,114.522,0,81,31.62825
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,104.4412,101.1326,81,0,22.761,101.1326,13.73569,0,3.308608,24.31009,13.89126,21.19221,20.1326,0,0,346.0636,7.300953,0,7.300953,-7.300953,84.00017,20,0.141267,114.8853,11.11301,81,21.19221
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,28.15948,28.15948,81,0,22.761,28.15948,92.21374,0,0,0,25.96691,0,0,52.84052,50.19849,354.1758,0,76.16541,0,76.16541,156.257,37.20398,0.1417046,30.97543,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,33.35167,33.35167,0,-1,0,33.35167,107.0515,0,0,0,35.70346,35.10703,33.35167,0,0,278.0104,68.54886,0.5964396,0,0.5964396,156.8228,37.3387,0.1416988,36.68684,28.56277,0,104.2523
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,25.73488,25.73488,0,0,0,25.73488,156.1811,0,0,0,40.19303,27.08935,25.73488,0,0,277.414,69.08566,13.10368,0,13.10368,169.2541,40.29851,0.1415703,28.30837,32.15443,0,109.2787
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,264.3103,80.87897,32.70098,0,32.70098,200.277,47.68489,0.1412506,0,26.16079,0,113.58
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,158.0736,149.7,81,0,22.761,149.7,30.93232,0,8.373578,24.18094,46.30569,72.31579,68.7,0,0,231.6093,110.3099,0,26.0101,-26.0101,172.8599,41.15704,0.1412506,173.8809,37.04455,81,156.6155
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,36.60413,36.60413,81,0,22.761,36.60413,163.0599,0,0,0,59.68666,0,0,44.39587,42.17607,260.5094,84.29975,101.8627,0,101.8627,269.4954,64.16544,0.141435,40.26454,47.74933,81,143.9864
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,22.3014,22.3014,0,-1,0,22.3014,297.1616,0,0,0,66.27118,23.47515,22.3014,0,0,158.6467,175.9762,42.79602,0,42.79602,310.0953,73.83205,0.1410212,24.53153,53.01694,0,242.2474
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,0,0,0,50.30615,0,0,0,0,115.8506,214.4926,50.30615,0,50.30615,357.8199,85.19504,0.1405378,0,40.24492,0,264.7988
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,112.6583,112.6583,81,0,22.761,112.6583,19.71621,0,0,0,22.21194,33.3245,31.65828,0,0,65.54449,259.7682,0,11.11256,-11.11256,346.1062,82.40607,0.1405378,123.9241,17.76955,81,281.9801
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,77.89178,248.6556,5.371132,0,5.371132,351.2017,83.61929,0.1404864,0,4.296906,0,254.0267
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,72.52065,253.4896,2.670212,0,2.670212,353.7349,84.22243,0.1404608,0,2.13617,0,256.1599
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.85044,255.8928,0,0,0,353.7349,84.22243,0.1404608,0,0,0,255.8928
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,52.10278,52.10278,0,-1,0,52.10278,0,0,0,0,0,54.84503,52.10278,0,0,69.85044,255.8928,0,54.84503,-54.84503,295.9232,70.45776,0.1404608,57.31306,0,0,255.8928
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,9.968992,9.968992,0,-1,0,9.968992,0,0,1.776357E-15,0,0,10.49368,9.968992,0,0,130.7894,201.0478,0,10.49368,-10.49368,284.8618,67.82411,0.1404608,10.96589,0,0,201.0478
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,77.86691,68.7,0,-1,0,68.7,0,0,9.166905,16.9536,0,72.31579,68.7,0,0,142.449,190.5541,0,72.31579,-72.31579,208.6343,49.67474,0.1404608,85.65359,0,0,190.5541
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,72.37106,68.7,0,-1,0,68.7,0,0,3.671058,10.90816,0,72.31579,68.7,0,0,222.7999,118.2383,0,72.31579,-72.31579,132.4068,31.52536,0.1404608,79.60816,0,0,118.2383
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.32162,30.32162,0,-1,0,30.32162,0,0,3.552714E-15,0,0,31.9175,30.32162,0,0,303.1508,45.92255,0,31.9175,-31.9175,98.76278,23.5149,0.1404608,33.35379,0,0,45.92255
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.59401,13.30479,0,-1,0,13.30479,0,0,15.28922,18.14862,0,14.00505,13.30479,0,0,338.6147,14.00505,0,14.00505,-14.00505,84.00017,20,0.1404608,31.45341,0,0,14.00505
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,10.26447,0,0,-1,0,0,0,0,10.26447,11.29092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404608,11.29092,0,0,0
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404608,0,0,0,0
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,79.0763,0,0,-1,0,0,0,0,79.0763,86.98392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404608,86.98392,0,0,0
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404608,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.97924,29.97924,81,0,22.761,29.97924,0,0,0,0,0,0,0,51.02076,48.46972,354.1758,0,48.46972,0,48.46972,129.9826,30.94817,0.1409722,32.97717,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,305.7061,43.62275,84.06811,0,84.06811,209.7366,49.93718,0.1411602,0,12.29449,81,58.99086
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,221.638,119.284,110.491,0,110.491,314.5575,74.8945,0.1410958,0,33.43277,81,161.075
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,80.08824,68.7,0,-1,0,68.7,101.4314,0,11.38824,19.39706,69.68336,72.31579,68.7,0,0,111.147,218.7259,0,2.632421,-2.632421,311.7827,74.23383,0.1410958,88.09707,55.74669,0,288.4093
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,160.0489,149.7,81,0,22.761,149.7,61.31067,0,10.34889,26.35378,91.78207,72.31579,68.7,0,0,114.0719,216.0935,19.46628,0,19.46628,330.25,78.63081,0.1409121,176.0538,73.42565,81,307.8755
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,49.10031,49.10031,37.27145,0,11.69768,49.10031,218.0375,0,0,0,107.0571,12.45143,11.82886,0,0,94.60566,233.6131,94.60566,0,94.60566,420.0009,100,0.1403439,54.01034,85.64567,81,340.6702
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1403439,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,15.11595,15.11595,0,0,0,15.11595,809.0729,106.3875,0,0,122.299,15.91152,15.11595,0,0,0,318.7582,0,0,0,420.0009,100,0.1403439,16.62754,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1403439,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.319312,3.319312,0,0,0,3.319312,2509.621,79.80814,0,0,83.30215,3.494012,3.319312,0,0,0,318.7582,0,0,0,420.0009,100,0.1403439,3.651243,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,69.72612,69.72612,25.35571,0,8.682995,69.72612,66.9845,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1403439,76.69874,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,37.43693,37.43693,0,0,0,37.43693,83.61665,0,0,0,31.3035,39.4073,37.43693,0,0,0,318.7582,0,8.103789,-8.103789,411.4587,97.96616,0.1403439,41.18062,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,104.9625,104.9625,81,0,22.761,104.9625,4.107316,3.552714E-15,0,0,4.311143,25.22372,23.96253,0,0,9.00421,310.6544,0,20.91257,-20.91257,389.4149,92.71765,0.1403439,115.4588,3.448914,81,314.9656
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,23.18761,23.18761,0,-1,0,23.18761,0,0,0,0,0,24.40801,23.18761,0,0,32.2404,289.7419,0,24.40801,-24.40801,363.6866,86.59187,0.1403439,25.50637,0,0,289.7419
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.36042,265.3339,0,0,0,363.6866,86.59187,0.1403439,0,0,0,265.3339
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,40.87949,40.87949,0,-1,0,40.87949,0,0,0,0,0,43.03105,40.87949,0,0,59.36042,265.3339,0,43.03105,-43.03105,318.3279,75.79221,0.1403439,44.96744,0,0,265.3339
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1727,222.3028,0,0,0,318.3279,75.79221,0.1403439,0,0,0,222.3028
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,17.53129,17.53129,0,-1,0,17.53129,0,0,0,0,0,18.45399,17.53129,0,0,107.1727,222.3028,0,18.45399,-18.45399,298.8757,71.16074,0.1403439,19.28442,0,0,222.3028
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.771339,4.771339,0,-1,0,4.771339,0,0,8.881784E-16,0,0,5.022462,4.771339,0,0,127.6771,203.8488,0,5.022462,-5.022462,293.5815,69.90023,0.1403439,5.248473,0,0,203.8488
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,51.13824,51.13824,0,-1,0,51.13824,0,0,7.105427E-15,0,0,53.82973,51.13824,0,0,133.2576,198.8264,0,53.82973,-53.82973,236.84,56.39037,0.1403439,56.25206,0,0,198.8264
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,53.12421,53.12421,0,-1,0,53.12421,0,0,7.105427E-15,0,0,55.92022,53.12421,0,0,193.0684,144.9966,0,55.92022,-55.92022,177.895,42.35586,0.1403439,58.43663,0,0,144.9966
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,7.601765,7.601765,0,-1,0,7.601765,0,0,8.881784E-16,0,0,8.001858,7.601765,0,0,255.202,89.07642,0,8.001858,-8.001858,169.4603,40.3476,0.1403439,8.361942,0,0,89.07642
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,51.71203,51.71203,0,-1,0,51.71203,0,0,0,0,0,54.43372,51.71203,0,0,264.093,81.07455,0,54.43372,-54.43372,112.0821,26.68616,0.1403439,56.88324,0,0,81.07455
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,63.59748,63.59748,81,0,22.761,63.59748,0,0,0,0,0,0,0,17.40252,16.53239,324.5749,26.64084,16.53239,0,16.53239,127.7661,30.42043,0.1405147,69.95723,0,81,26.64084
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,34.70714,34.70714,81,0,22.761,34.70714,0,0,0,0,0,0,0,46.29286,43.97822,308.0425,41.51999,43.97822,0,43.97822,169.4875,40.35408,0.1409672,38.17785,0,81,41.51999
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,264.0643,81.10039,76.59303,0,76.59303,242.15,57.65465,0.1412201,0,6.314429,81,88.99342
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,64.88303,64.88303,81,0,22.761,64.88303,47.07562,0,0,0,30.54409,0,0,16.11697,15.31112,187.4712,150.0341,45.85521,0,45.85521,285.6521,68.01227,0.1416282,71.37133,24.43527,81,180.5782
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,80.67723,68.7,0,-1,0,68.7,105.3954,0,11.97723,20.04496,72.40666,72.31579,68.7,0,0,141.616,191.3038,0.0908742,0,0.0908742,285.7383,68.03279,0.1416273,88.74496,57.92533,0,263.7105
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,69.59438,69.59438,81,0,22.761,69.59438,137.5675,0,0,0,95.73925,0,0,11.40563,10.83534,141.5251,191.3856,106.5746,0,106.5746,386.8438,92.10549,0.1417567,76.55381,76.5914,81,287.1248
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.41306,3.41306,0,0,0,3.41306,3245.041,72.21193,0,0,110.7552,3.592695,3.41306,0,0,34.95055,287.3027,34.95055,0,34.95055,420.0009,100,0.1414343,3.754366,88.60413,0,398.0579
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,44.04531,44.04531,0,0,0,44.04531,260.1087,68.20221,0,0,114.5657,46.36349,44.04531,0,0,0,318.7582,0,0,0,420.0009,100,0.1414343,48.44985,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,22.57112,22.57112,0,0,0,22.57112,489.6577,86.76215,0,0,110.5212,23.75908,22.57112,0,0,0,318.7582,0,0,0,420.0009,100,0.1414343,24.82824,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,81.1674,68.7,0,-1,0,68.7,170.2793,44.66611,12.46741,20.58415,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1414343,89.28415,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,88.75036,88.75036,22.99666,0,8.086156,88.75036,77.98776,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1414343,97.6254,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,67.23097,67.23097,20.25,0,7.39125,67.23097,75.98036,1.62868,0,0,51.08234,49.45366,46.98097,0,0,0,318.7582,0,0,0,420.0009,100,0.1414343,73.95407,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.05719582,0.05719582,0,0,0,0.05719582,22116.62,12.58958,0,0,12.64978,0.06020612,0.05719582,0,0,0,318.7582,0,0,0,420.0009,100,0.1414343,0.0629154,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1414343,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,6.828609,6.828609,0,-1,0,6.828609,0,0,8.881784E-16,0,0,7.188009,6.828609,0,0,0,318.7582,0,7.188009,-7.188009,412.424,98.196,0.1414343,7.511469,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,68.8565,68.7,0,-1,0,68.7,0,0,0.1564993,7.042149,0,72.31579,68.7,0,0,7.986677,311.5702,0,72.31579,-72.31579,336.1965,80.04662,0.1414343,75.74215,0,0,311.5702
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,44.57178,44.57178,0,-1,0,44.57178,0,0,0,0,0,46.91767,44.57178,0,0,88.33755,239.2544,0,46.91767,-46.91767,286.7409,68.27151,0.1414343,49.02896,0,0,239.2544
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,20.61191,20.61191,0,-1,0,20.61191,0,0,0,0,0,21.69675,20.61191,0,0,140.4683,192.3368,0,21.69675,-21.69675,263.8705,62.82619,0.1414343,22.6731,0,0,192.3368
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,59.61654,59.61654,0,-1,0,59.61654,0,0,7.105427E-15,0,0,62.75425,59.61654,0,0,164.5758,170.64,0,62.75425,-62.75425,197.7217,47.07651,0.1414343,65.57819,0,0,170.64
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,43.45673,43.45673,0,-1,0,43.45673,0,0,7.105427E-15,0,0,45.74392,43.45673,0,0,234.3027,107.8858,0,45.74392,-45.74392,149.5034,35.59598,0.1414343,47.8024,0,0,107.8858
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,22.64325,22.64325,0,-1,0,22.64325,0,0,0,0,0,23.835,22.64325,0,0,285.1293,62.14184,0,23.835,-23.835,124.3791,29.61402,0.1414343,24.90757,0,0,62.14184
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,59.54062,36.3915,0,-1,0,36.3915,0,0,23.14912,29.10318,0,38.30684,36.3915,0,0,311.6126,38.30684,0,38.30684,-38.30684,84.00017,20,0.1414343,65.49468,0,0,38.30684
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,71.61509,0,0,-1,0,0,0,0,71.61509,78.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414343,78.7766,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,48.07758,0,0,-1,0,0,0,0,48.07758,52.88534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414343,52.88534,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,83.55864,81,81,0,22.761,81,0,0,2.558641,10.91451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414343,91.91451,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.141753,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,67.94115,67.94115,81,0,22.761,67.94115,7.390965,0,0,0,5.021507,0,0,13.05885,12.40591,285.4758,61.83,17.42742,0,17.42742,165.7078,39.45416,0.1419175,74.73526,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,268.0484,77.51467,93.05059,0,93.05059,253.9834,60.47211,0.1420095,0,19.48047,81,101.8653
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,174.9978,161.2602,40.02026,0,40.02026,291.9499,69.51174,0.1416449,0,32.0162,0,201.2805
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,27.0163,27.0163,0,0,0,27.0163,250.8357,0,0,0,67.76654,28.43822,27.0163,0,0,134.9775,197.2784,39.32832,0,39.32832,329.26,78.39509,0.1412884,29.71793,54.21323,0,265.045
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,9.233631,9.233631,0,0,0,9.233631,1008.352,0,0,0,93.10754,9.719612,9.233631,0,0,95.64922,232.6739,83.38793,0,83.38793,408.3687,97.23046,0.1405383,10.15699,74.48603,0,325.7815
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,61.27664,61.27664,0,0,0,61.27664,166.7027,25.38678,0,0,102.1498,64.50172,61.27664,0,0,12.26129,307.7231,12.26129,0,12.26129,420.0009,100,0.1404287,67.4043,81.71984,0,409.8729
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1404287,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,125.968,68.7,0,-1,0,68.7,122.9039,12.11919,57.26799,69.86478,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1404287,138.5648,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,31.05804,31.05804,0,0,0,31.05804,156.2363,15.83127,0,0,48.52394,32.69268,31.05804,0,0,0,318.7582,0,0,0,420.0009,100,0.1404287,34.16385,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,63.13457,63.13457,31.28492,0,10.18308,63.13457,53.10237,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1404287,69.44802,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,130.5542,130.5542,81,0,22.761,130.5542,10.21286,0,0,0,13.33332,52.16227,49.55416,0,0,0,318.7582,0,38.82895,-38.82895,379.0715,90.25494,0.1404287,143.6096,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,43.14328,279.9293,6.129226,0,6.129226,384.8862,91.6394,0.140374,0,4.90338,0,286.0585
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.01405,285.4456,0,0,0,384.8862,91.6394,0.140374,0,0,0,285.4456
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,58.5512,58.5512,0,-1,0,58.5512,0,0,7.105427E-15,0,0,61.63284,58.5512,0,0,37.01405,285.4456,0,61.63284,-61.63284,319.9195,76.17116,0.140374,64.40632,0,0,285.4456
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,111.7851,68.7,0,-1,0,68.7,0,0,43.08508,54.26359,0,72.31579,68.7,0,0,105.495,223.8127,0,72.31579,-72.31579,243.692,58.02178,0.140374,122.9636,0,0,223.8127
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,94.92522,68.7,0,-1,0,68.7,0,0,26.22523,35.71775,0,72.31579,68.7,0,0,185.8459,151.4969,0,72.31579,-72.31579,167.4644,39.87241,0.140374,104.4177,0,0,151.4969
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,50.25178,50.25178,0,-1,0,50.25178,0,0,7.105427E-15,0,0,52.89661,50.25178,0,0,266.1967,79.18116,0,52.89661,-52.89661,111.7065,26.59674,0.140374,55.27696,0,0,79.18116
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.01472,24.97032,0,-1,0,24.97032,0,0,2.044395,4.745866,0,26.28455,24.97032,0,0,324.9708,26.28455,0,26.28455,-26.28455,84.00017,20,0.140374,29.71619,0,0,26.28455
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140374,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,22.97799,0,0,-1,0,0,0,0,22.97799,25.27578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140374,25.27578,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,18.93459,0,0,-1,0,0,0,0,18.93459,20.82805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140374,20.82805,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,44.94312,0,0,-1,0,0,0,0,44.94312,49.43743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140374,49.43743,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,22.58397,22.58397,81,0,22.761,22.58397,0,0,0,0,0,0,0,58.41603,55.49523,354.1758,0,55.49523,0,55.49523,136.6476,32.53507,0.1409209,24.84236,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.116973,1.116973,73.43276,0,20.84649,1.116973,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,298.6806,49.94571,68.7,0,68.7,201.8221,48.05279,0.1412533,1.228671,0,81,49.94571
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,107.8324,107.8324,81,0,22.761,107.8324,10.05986,7.105427E-15,0,0,10.84779,28.24464,26.83241,0,0,229.9806,111.7757,0,17.39685,-17.39685,183.4842,43.68663,0.1412533,118.6156,8.678235,81,122.6235
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,23.02026,23.02026,81,0,22.761,23.02026,61.23108,0,0,0,14.09556,0,0,57.97974,55.08075,249.3104,94.37886,69.17631,0,69.17631,249.1106,59.31194,0.1417122,25.32229,11.27644,81,108.4744
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,35.29842,35.29842,0,-1,0,35.29842,106.1173,0,0,0,37.45774,37.15623,35.29842,0,0,180.1341,156.6375,0.3015126,0,0.3015126,249.3967,59.38004,0.1417095,38.82826,29.9662,0,194.0953
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,61.09407,61.09407,0,0,0,61.09407,75.64159,1.421085E-14,0,0,46.21253,64.30955,61.09407,0,0,179.8326,156.9089,0,18.09702,-18.09702,230.3207,54.83816,0.1417095,67.20348,36.97002,0,203.1214
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,199.9404,138.8119,60.7828,0,60.7828,287.9844,68.56757,0.1411706,0,48.62624,0,199.5947
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,57.79546,57.79546,0,0,0,57.79546,118.1459,0,0,0,68.28297,60.83733,57.79546,0,0,139.1576,193.5164,7.445639,0,7.445639,295.0479,70.24937,0.1411048,63.57501,54.62637,0,261.7994
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,29.24323,29.24323,0,0,0,29.24323,238.1791,0,0,0,69.65127,30.78235,29.24323,0,0,131.7119,200.2175,38.86892,0,38.86892,331.9222,79.02894,0.1407626,32.16755,55.72102,0,269.8687
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,0,0,0,62.02468,0,0,0,0,92.84302,235.1995,62.02468,0,62.02468,390.764,93.03886,0.14022,0,49.61975,0,297.2242
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,13.05396,13.05396,0,0,0,13.05396,423.0659,10.6675,0,0,55.22684,13.74101,13.05396,0,0,30.81834,291.0217,30.81834,0,30.81834,420.0009,100,0.1399519,14.35935,44.18148,0,346.2486
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,68.39693,68.39693,46.13174,0,13.93933,68.39693,34.26622,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1399519,75.23662,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399519,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,154.8358,149.7,81,0,22.761,149.7,3.669089,0,5.135818,20.6194,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1399519,170.3194,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,97.34166,68.7,0,-1,0,68.7,0,0,28.64166,38.37582,0,72.31579,68.7,0,0,74.24796,251.9351,0,72.31579,-72.31579,273.3355,65.07975,0.1399519,107.0758,0,0,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,25.16545,25.16545,0,-1,0,25.16545,0,0,3.552714E-15,0,0,26.48995,25.16545,0,0,154.5988,179.6193,0,26.48995,-26.48995,245.4126,58.43147,0.1399519,27.682,0,0,179.6193
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0321,153.1293,0,0,0,245.4126,58.43147,0.1399519,0,0,0,153.1293
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0321,153.1293,0,0,0,245.4126,58.43147,0.1399519,0,0,0,153.1293
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0321,153.1293,0,0,0,245.4126,58.43147,0.1399519,0,0,0,153.1293
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,42.70897,42.70897,0,-1,0,42.70897,0,0,7.105427E-15,0,0,44.95681,42.70897,0,0,184.0321,153.1293,0,44.95681,-44.95681,198.024,47.14848,0.1399519,46.97987,0,0,153.1293
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,31.46613,31.46613,0,-1,0,31.46613,0,0,0,0,0,33.12224,31.46613,0,0,233.9841,108.1725,0,33.12224,-33.12224,163.1101,38.83566,0.1399519,34.61274,0,0,108.1725
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,62.45766,62.45766,0,-1,0,62.45766,0,0,7.105427E-15,0.003421564,0,65.7449,62.45766,0,0,270.7866,75.05028,0,65.7449,-65.7449,93.80889,22.33541,0.1399519,68.70342,0,0,75.05028
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,53.03702,8.840106,0,-1,0,8.840106,0,0,44.19691,49.50061,0,9.305374,8.840106,0,0,343.8365,9.305374,0,9.305374,-9.305374,84.00017,20,0.1399519,58.34072,0,0,9.305374
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,94.78516,0,0,-1,0,0,0,0,94.78516,104.2637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399519,104.2637,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,41.84074,41.84074,81,0,22.761,41.84074,0,0,0,0,0,0,0,39.15926,37.20129,354.1758,0,37.20129,0,37.20129,119.2924,28.4029,0.140311,46.02482,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,48.73629,48.73629,81,0,22.761,48.73629,0,0,0,0,0,0,0,32.26371,30.65052,316.9745,33.48116,30.65052,0,30.65052,148.3701,35.32613,0.1406056,53.60992,0,81,33.48116
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,71.06652,71.06652,81,0,22.761,71.06652,17.78234,0,0,0,12.63729,0,0,9.933478,9.436805,286.324,61.06663,22.07409,0,22.07409,169.3114,40.31215,0.1407946,78.17317,10.10983,81,73.70392
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,76.69213,76.69213,81,0,22.761,76.69213,42.06073,0,0,0,32.25727,0,0,4.307869,4.092476,264.2499,80.93332,36.34975,0,36.34975,203.7958,48.52271,0.1410843,84.36134,25.80582,81,113.1906
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,67.09122,67.09122,0,-1,0,67.09122,100.8492,0,0,5.100338,67.66092,70.62233,67.09122,0,0,227.9001,113.6481,0,2.961412,-2.961412,200.6742,47.77947,0.1410843,73.80034,54.12874,0,181.309
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,90.96185,90.96185,81,0,22.761,90.96185,91.13284,0,0,0,82.89612,10.48616,9.961848,0,0,231.1906,110.6867,72.40996,0,72.40996,269.3683,64.13518,0.1414701,100.058,66.31689,81,193.5828
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,35.22787,35.22787,78.39465,0,22.10184,35.22787,321.7394,0,0,0,113.3419,0,0,43.16677,41.00843,158.7807,175.8556,154.3504,0,154.3504,415.7979,98.99931,0.1411368,38.75066,90.67355,81,289.1976
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,87.26294,87.26294,20.25,0,7.39125,87.26294,142.426,49.3149,0,0,124.2851,70.53993,67.01294,0,0,4.430274,314.771,4.430274,0,4.430274,420.0009,100,0.1410989,95.98923,99.42809,81,439.0561
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,97.13122,97.13122,28.43122,0,9.461098,97.13122,120.795,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410989,106.8443,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,46.82036,46.82036,0,-1,0,46.82036,237.5462,61.93542,0,0,111.22,49.28459,46.82036,0,0,0,318.7582,0,0,0,420.0009,100,0.1410989,51.5024,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410989,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410989,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410989,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,70.45723,70.45723,68.36508,0,19.56437,70.45723,3.125673,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1410989,77.50295,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,57.98392,57.98392,0,-1,0,57.98392,0,0,7.105427E-15,0,0,61.0357,57.98392,0,0,0,318.7582,0,61.0357,-61.0357,355.6636,84.68163,0.1410989,63.78231,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,65.01396,65.01396,0,-1,0,65.01396,0,0,0,2.815355,0,68.43575,65.01396,0,0,67.81744,257.7225,0,68.43575,-68.43575,283.5259,67.50604,0.1410989,71.51536,0,0,257.7225
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,51.71766,51.71766,0,-1,0,51.71766,0,0,7.105427E-15,0,0,54.43964,51.71766,0,0,143.8572,189.2868,0,54.43964,-54.43964,226.1415,53.84311,0.1410989,56.88943,0,0,189.2868
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,41.20653,41.20653,0,-1,0,41.20653,0,0,0,0,0,43.37529,41.20653,0,0,204.3457,134.8471,0,43.37529,-43.37529,180.42,42.95705,0.1410989,45.32718,0,0,134.8471
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.5404,91.47184,0,0,0,180.42,42.95705,0.1410989,0,0,0,91.47184
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,60.98339,60.98339,0,-1,0,60.98339,0,0,0,0,0,64.19305,60.98339,0,0,252.5404,91.47184,0,64.19305,-64.19305,112.7545,26.84627,0.1410989,67.08173,0,0,91.47184
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,51.44411,25.91486,0,-1,0,25.91486,0,0,25.52925,30.67366,0,27.2788,25.91486,0,0,323.866,27.2788,0,27.2788,-27.2788,84.00017,20,0.1410989,56.58852,0,0,27.2788
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.37788,0,0,-1,0,0,0,0,27.37788,30.11567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410989,30.11567,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,19.42474,0,0,-1,0,0,0,0,19.42474,21.36721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410989,21.36721,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,43.49046,0,0,-1,0,0,0,0,43.49046,47.83951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410989,47.83951,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,131.903,81,81,0,22.761,81,0,0,50.90302,64.09332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410989,145.0933,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,45.54529,45.54529,81,0,22.761,45.54529,0,0,0,0,0,0,0,35.45471,33.68198,354.1758,0,33.68198,0,33.68198,115.9537,27.60797,0.1414147,50.09982,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.856586,4.856586,77.17238,0,21.79261,4.856586,425.2007,0,0,0,20.65023,0,0,72.31579,68.7,320.4938,30.31378,89.35023,0,89.35023,200.7188,47.79009,0.1416174,5.342244,16.52019,81,50.96402
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,7.602474,7.602474,79.91827,0,22.48732,7.602474,592.2968,0,0,0,45.02921,0,0,72.31579,68.7,231.1436,110.729,113.7292,0,113.7292,308.6118,73.47884,0.1416574,8.362721,36.02337,81,155.7582
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,117.4144,213.0853,74.4915,0,74.4915,379.2806,90.30473,0.1410288,0,59.5932,0,287.5768
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,48.22486,0,0,91.14774,0,0,0,0,42.92289,280.1276,42.92289,0,42.92289,420.0009,100,0.1406692,0,72.9182,0,371.2754
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,67.23535,67.23535,20.25,0,7.39125,67.23535,138.6852,43.78721,0,0,93.24548,49.45826,46.98535,0,0,0,318.7582,0,0,0,420.0009,100,0.1406692,73.95889,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,109.0916,109.0916,40.39157,0,12.48707,109.0916,106.3892,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1406692,120.0007,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,88.05753,88.05753,20.25,0,7.39125,88.05753,136.6197,48.92757,0,0,120.3039,71.37634,67.80753,0,0,0,318.7582,0,0,0,420.0009,100,0.1406692,96.86327,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,213.4214,68.7,0,-1,0,68.7,151.8374,31.99653,144.7214,166.0636,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1406692,234.7636,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406692,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,35.12428,35.12428,0,0,0,35.12428,161.8209,19.86549,0,0,56.83842,36.97293,35.12428,0,0,0,318.7582,0,0,0,420.0009,100,0.1406692,38.63671,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406692,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,20.31269,20.31269,0,0,0,20.31269,23.58372,0,3.552714E-15,0,4.790487,21.38177,20.31269,0,0,0,318.7582,0,16.59129,-16.59129,402.5121,95.83602,0.1406692,22.34395,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,81.41935,68.7,0,-1,0,68.7,0,0,12.71935,20.86129,0,72.31579,68.7,0,0,18.43476,302.1669,0,72.31579,-72.31579,326.2845,77.68665,0.1406692,89.56129,0,0,302.1669
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.42735,30.42735,0,-1,0,30.42735,0,0,3.552714E-15,0,0,32.02879,30.42735,0,0,98.78564,229.8512,0,32.02879,-32.02879,292.5233,69.64825,0.1406692,33.47009,0,0,229.8512
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,46.27157,46.27157,0,-1,0,46.27157,0,0,0,0,0,48.70692,46.27157,0,0,134.3732,197.8224,0,48.70692,-48.70692,241.1816,57.42409,0.1406692,50.89873,0,0,197.8224
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,69.86777,68.7,0,-1,0,68.7,0,0,1.167776,8.154553,0,72.31579,68.7,0,0,188.492,149.1154,0,72.31579,-72.31579,164.9541,39.27471,0.1406692,76.85455,0,0,149.1154
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,22.64511,22.64511,0,-1,0,22.64511,0,0,3.552714E-15,0,0,23.83696,22.64511,0,0,268.8429,76.79965,0,23.83696,-23.83696,139.8277,33.29226,0.1406692,24.90963,0,0,76.79965
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,49.70454,49.70454,0,-1,0,49.70454,0,0,0,4.360444,0,52.32057,49.70454,0,0,295.3284,52.96269,0,52.32057,-52.32057,84.67702,20.16115,0.1406692,54.675,0,0,52.96269
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.128283,0.6100109,0,-1,0,0.6100109,0,0,4.518272,5.0311,0,0.6421168,0.6100109,0,0,353.4623,0.6421168,0,0.6421168,-0.6421168,84.00017,20,0.1406692,5.641111,0,0,0.6421168
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,56.14524,0,0,-1,0,0,0,0,56.14524,61.75977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406692,61.75977,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406692,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,63.75797,0,0,-1,0,0,0,0,63.75797,70.13377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406692,70.13377,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,57.55213,57.55213,81,0,22.761,57.55213,0,0,0,0,0,0,0,23.44787,22.27547,354.1758,0,22.27547,0,22.27547,105.1325,25.03151,0.1408744,63.30735,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,91.87246,91.87246,81,0,22.761,91.87246,0,0,0,1.014173,0,11.44469,10.87246,0,0,331.9003,20.04793,0,11.44469,-11.44469,93.06877,22.15919,0.1408744,101.0597,0,81,20.04793
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,4.892933,4.892933,77.20872,0,21.80181,4.892933,388.0563,0,0,0,18.98734,0,0,72.31579,68.7,344.6167,8.603234,87.68734,0,87.68734,176.2563,41.9657,0.1410903,5.382226,15.18987,81,27.59057
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,93.7642,93.7642,81,0,22.761,93.7642,54.91,0,0,0,51.48592,13.436,12.7642,0,0,256.9293,87.52184,38.04992,0,38.04992,212.3536,50.56028,0.1413726,103.1406,41.18874,81,139.0078
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,59.44639,59.44639,0,-1,0,59.44639,135.0493,0,0,0,80.28192,62.57515,59.44639,0,0,218.8794,121.7668,17.70678,0,17.70678,229.1517,54.55983,0.1412253,65.39103,64.22554,0,202.0487
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,84.90354,84.90354,81,0,22.761,84.90354,118.8142,0,0,0,100.8775,4.108991,3.903542,0,0,201.1726,137.7029,96.7685,0,96.7685,320.9544,76.41756,0.1414249,93.3939,80.702,81,238.5804
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,219.7318,149.7,81,0,22.761,149.7,80.5491,0,70.03178,92.00496,120.582,72.31579,68.7,0,0,104.4041,224.7945,48.26621,0,48.26621,366.7437,87.31976,0.1410267,241.705,96.4656,81,345.3765
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,67.44118,67.44118,20.25,0,7.39125,67.44118,190.1531,22.42866,0,0,128.2415,49.67493,47.19118,0,0,56.13791,268.2341,56.13791,0,56.13791,420.0009,100,0.1405664,74.1853,102.5932,81,396.4756
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,208.9038,149.7,81,0,22.761,149.7,72.92836,36.85797,59.20377,80.09415,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1405664,229.7942,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,46.66915,46.66915,0,-1,0,46.66915,222.3554,54.64597,0,0,103.7714,49.12542,46.66915,0,0,0,318.7582,0,0,0,420.0009,100,0.1405664,51.33606,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,18.23605,18.23605,0,0,0,18.23605,487.8019,69.75994,0,0,88.95578,19.19584,18.23605,0,0,0,318.7582,0,0,0,420.0009,100,0.1405664,20.05965,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,33.95952,33.95952,0,0,0,33.95952,170.7279,22.23152,0,0,57.97839,35.74686,33.95952,0,0,0,318.7582,0,0,0,420.0009,100,0.1405664,37.35547,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,36.39938,36.39938,0,0,0,36.39938,70.91925,0,0,0,25.81417,38.31514,36.39938,0,0,0,318.7582,0,12.50097,-12.50097,406.8237,96.86258,0.1405664,40.03932,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,87.43442,87.43442,81,0,22.761,87.43442,3.461329,0,1.421085E-14,0,3.026392,6.773071,6.434418,0,0,13.88997,306.2573,0,3.746679,-3.746679,402.8743,95.92226,0.1405664,96.17786,2.421114,81,309.2837
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,55.62994,55.62994,0,-1,0,55.62994,0,0,7.105427E-15,0,0,58.55783,55.62994,0,0,18.05295,302.5106,0,58.55783,-58.55783,341.1489,81.22578,0.1405664,61.19294,0,0,302.5106
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,89.67108,68.7,0,-1,0,68.7,0,0,20.97108,29.93819,0,72.31579,68.7,0,0,83.11721,243.9527,0,72.31579,-72.31579,264.9214,63.0764,0.1405664,98.63819,0,0,243.9527
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,47.65333,47.65333,0,-1,0,47.65333,0,0,0,0,0,50.1614,47.65333,0,0,163.4681,171.6369,0,50.1614,-50.1614,212.0466,50.48719,0.1405664,52.41867,0,0,171.6369
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,23.06759,23.06759,0,-1,0,23.06759,0,0,3.552714E-15,0,0,24.28167,23.06759,0,0,219.203,121.4755,0,24.28167,-24.28167,186.4515,44.39313,0.1405664,25.37435,0,0,121.4755
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,110.9183,68.7,0,-1,0,68.7,0,0,42.21828,53.31011,0,72.31579,68.7,0,0,246.1826,97.19387,0,72.31579,-72.31579,110.224,26.24375,0.1405664,122.0101,0,0,97.19387
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,40.15336,23.63418,0,-1,0,23.63418,0,0,16.51918,20.53452,0,24.87808,23.63418,0,0,326.5335,24.87808,0,24.87808,-24.87808,84.00017,20,0.1405664,44.1687,0,0,24.87808
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,42.63936,0,0,-1,0,0,0,0,42.63936,46.9033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405664,46.9033,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,75.15309,0,0,-1,0,0,0,0,75.15309,82.6684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405664,82.6684,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.27797,0,0,-1,0,0,0,0,26.27797,28.90577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405664,28.90577,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,71.60878,0,0,-1,0,0,0,0,71.60878,78.76966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405664,78.76966,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,13.35327,13.35327,81,0,22.761,13.35327,0,0,0,0,0,0,0,67.64674,64.2644,354.1758,0,64.2644,0,64.2644,144.9667,34.51582,0.1410324,14.68859,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,41.99266,41.99266,81,0,22.761,41.99266,0,0,0,0,0,0,0,39.00734,37.05697,289.9114,57.83796,37.05697,0,37.05697,180.1221,42.88612,0.1413641,46.19193,0,81,57.83796
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,103.6214,103.6214,81,0,22.761,103.6214,19.24424,0,0,0,19.94116,23.81205,22.62144,0,0,252.8544,91.18923,0,3.870888,-3.870888,176.0418,41.91463,0.1413641,113.9836,15.95293,81,111.1304
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,257.1554,87.31834,113.8162,0,113.8162,284.0174,67.62305,0.1412807,0,36.09299,81,132.4346
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,58.88252,58.88252,0,-1,0,58.88252,132.3676,0,0,0,77.94141,61.9816,58.88252,0,0,143.3392,189.753,15.95981,0,15.95981,299.1581,71.22799,0.1411513,64.77077,62.35312,0,267.6944
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,45.02719,45.02719,0,0,0,45.02719,225.1361,0,0,0,101.3725,47.39704,45.02719,0,0,127.3794,204.1168,53.97544,0,53.97544,350.3637,83.41978,0.1407155,49.52991,81.09798,0,305.4893
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,26.67367,26.67367,0,0,0,26.67367,456.8405,20.37462,0,0,121.8561,28.07755,26.67367,0,0,73.40394,252.6947,73.40394,0,73.40394,420.0009,100,0.1401272,29.34104,97.48489,0,374.5508
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,69.49976,69.49976,20.25,0,7.39125,69.49976,179.1717,72.68203,0,0,124.5239,51.84185,49.24976,0,0,0,318.7582,0,0,0,420.0009,100,0.1401272,76.44973,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,97.76228,97.76228,29.06228,0,9.620756,97.76228,118.6911,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1401272,107.5385,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,42.61591,42.61591,0,-1,0,42.61591,250.2355,61.7813,0,0,106.6402,44.85886,42.61591,0,0,0,318.7582,0,0,0,420.0009,100,0.1401272,46.8775,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,35.28859,35.28859,0,0,0,35.28859,242.5184,48.43542,0,0,85.58131,37.14588,35.28859,0,0,0,318.7582,0,0,0,420.0009,100,0.1401272,38.81745,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,71.23569,71.23569,20.25,0,7.39125,71.23569,87.0526,8.343369,0,0,62.01252,53.66915,50.98569,0,0,0,318.7582,0,0,0,420.0009,100,0.1401272,78.35926,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401272,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,71.97141,71.97141,64.88639,0,18.68426,71.97141,10.36233,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1401272,79.16855,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,83.12158,68.7,0,-1,0,68.7,0,0,14.42158,22.73374,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1401272,91.43374,0,0,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,62.51828,62.51828,0,-1,0,62.51828,0,0,7.105427E-15,0.07011031,0,65.80872,62.51828,0,0,80.35088,246.4424,0,65.80872,-65.80872,274.4048,65.33435,0.1401272,68.77011,0,0,246.4424
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,88.70457,68.7,0,-1,0,68.7,0,0,20.00457,28.87503,0,72.31579,68.7,0,0,153.4717,180.6337,0,72.31579,-72.31579,198.1773,47.18497,0.1401272,97.57503,0,0,180.6337
