Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,58.59431,58.59431,0,-1,0,58.59431,0,0,7.105427E-15,0,0,61.67822,58.59431,0,0,233.8226,108.3179,0,61.67822,-61.67822,133.1627,31.70535,0.1401272,64.45374,0,0,108.3179
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,23.11496,23.11496,0,-1,0,23.11496,0,0,0,0,0,24.33153,23.11496,0,0,302.3539,46.63971,0,24.33153,-24.33153,107.5151,25.59877,0.1401272,25.42645,0,0,46.63971
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,36.24378,21.19277,0,-1,0,21.19277,0,0,15.05101,18.67539,0,22.30818,21.19277,0,0,329.3889,22.30818,0,22.30818,-22.30818,84.00017,20,0.1401272,39.86816,0,0,22.30818
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,25.97488,0,0,-1,0,0,0,0,25.97488,28.57237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401272,28.57237,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.06759,0,0,-1,0,0,0,0,25.06759,27.57435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401272,27.57435,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,88.59242,0,0,-1,0,0,0,0,88.59242,97.45166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401272,97.45166,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.965619,0,0,-1,0,0,0,0,1.965619,2.162181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401272,2.162181,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,9.737687,9.737687,81,0,22.761,9.737687,0,0,0,0,0,0,0,71.26231,67.6992,354.1758,0,67.6992,0,67.6992,148.2253,35.29166,0.1405579,10.71146,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,45.07727,45.07727,81,0,22.761,45.07727,0,0,0,0,0,0,0,35.92273,34.12659,286.4766,60.92928,34.12659,0,34.12659,180.6006,43.00005,0.1408581,49.585,0,81,60.92928
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.093559,9.093559,81,0,22.761,9.093559,141.432,0,0,0,12.86121,0,0,71.90644,68.31112,252.35,91.64321,81.17233,0,81.17233,257.6074,61.33498,0.1411763,10.00292,10.28896,81,104.5044
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,52.86861,52.86861,81,0,22.761,52.86861,79.49566,0,0,0,42.02825,0,0,28.13139,26.72482,171.1777,164.6983,68.75307,0,68.75307,322.8323,76.86469,0.1415902,58.15547,33.6226,81,206.7265
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,102.4246,226.5761,72.89468,0,72.89468,391.9863,93.32988,0.141013,0,58.31575,0,299.4708
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,54.33453,54.33453,0,0,0,54.33453,146.6364,0,0,0,79.67418,57.19424,54.33453,0,0,29.52994,292.1813,22.47994,0,22.47994,413.3126,98.40757,0.1408359,59.76798,63.73934,0,371.8555
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,19.86,19.86,0,0,0,19.86,573.2778,85.89774,0,0,113.853,20.90527,19.86,0,0,7.049999,312.4132,7.049999,0,7.049999,420.0009,100,0.1407805,21.846,91.08241,0,426.2662
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,33.83744,33.83744,0,0,0,33.83744,343.8978,80.74786,0,0,116.3662,35.61836,33.83744,0,0,0,318.7582,0,0,0,420.0009,100,0.1407805,37.22118,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407805,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,57.17032,57.17032,0,-1,0,57.17032,184.6314,45.37508,0,0,105.5544,60.17929,57.17032,0,0,0,318.7582,0,0,0,420.0009,100,0.1407805,62.88736,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,118.9314,118.9314,50.23138,0,14.97654,118.9314,68.23135,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1407805,130.8245,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,15.50588,15.50588,0,0,0,15.50588,306.5272,31.20776,0,0,47.52974,16.32198,15.50588,0,0,0,318.7582,0,0,0,420.0009,100,0.1407805,17.05647,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,41.26237,41.26237,0,0,0,41.26237,75.36189,0,0,0,31.09611,43.43408,41.26237,0,0,0,318.7582,0,12.33797,-12.33797,406.9955,96.90349,0.1407805,45.38861,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,74.83915,74.83915,81,0,22.761,74.83915,5.564917,0,0,0,4.164736,0,0,6.160848,5.852806,13.70886,306.4203,10.01754,0,10.01754,416.499,99.16622,0.1408605,82.32307,3.331789,81,310.585
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,47.67847,47.67847,0,-1,0,47.67847,0,0,7.105427E-15,0,0,50.18786,47.67847,0,0,3.691315,315.436,0,50.18786,-50.18786,363.5963,86.57037,0.1408605,52.44631,0,0,315.436
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.4556,265.2482,0,0,0,363.5963,86.57037,0.1408605,0,0,0,265.2482
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,85.36536,68.7,0,-1,0,68.7,0,0,16.66537,25.2019,0,72.31579,68.7,0,0,59.4556,265.2482,0,72.31579,-72.31579,287.3688,68.421,0.1408605,93.9019,0,0,265.2482
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.285732,1.285732,0,-1,0,1.285732,0,0,0,0,0,1.353402,1.285732,0,0,139.8065,192.9324,0,1.353402,-1.353402,285.9422,68.08133,0.1408605,1.414305,0,0,192.9324
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,13.77408,13.77408,0,-1,0,13.77408,0,0,1.776357E-15,0,0,14.49903,13.77408,0,0,141.3103,191.579,0,14.49903,-14.49903,270.6588,64.44245,0.1408605,15.15149,0,0,191.579
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,26.12156,26.12156,0,-1,0,26.12156,0,0,3.552714E-15,0,0,27.49638,26.12156,0,0,157.4203,177.08,0,27.49638,-27.49638,241.6751,57.54158,0.1408605,28.73371,0,0,177.08
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,75.64302,68.7,0,-1,0,68.7,0,0,6.943018,14.50732,0,72.31579,68.7,0,0,187.9718,149.5836,0,72.31579,-72.31579,165.4476,39.3922,0.1408605,83.20732,0,0,149.5836
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,59.73921,59.73921,0,-1,0,59.73921,0,0,7.105427E-15,0,0,62.88338,59.73921,0,0,268.3227,77.26779,0,62.88338,-62.88338,99.16267,23.61011,0.1408605,65.71313,0,0,77.26779
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,137.7109,13.6652,0,-1,0,13.6652,0,0,124.0457,137.8168,0,14.38442,13.6652,0,0,338.1931,14.38442,0,14.38442,-14.38442,84.00017,20,0.1408605,151.482,0,0,14.38442
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,75.96259,0,0,-1,0,0,0,0,75.96259,83.55885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408605,83.55885,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408605,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,83.85564,81,81,0,22.761,81,0,0,2.855646,11.24121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408605,92.24121,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,61.73241,61.73241,81,0,22.761,61.73241,34.27598,0,0,0,21.15939,0,0,19.2676,18.30421,354.1758,0,39.4636,0,39.4636,121.4386,28.9139,0.1411672,67.90565,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,63.78889,63.78889,81,0,22.761,63.78889,82.97066,0,0,0,52.92607,0,0,17.2111,16.35055,314.7122,35.51724,69.27662,0,69.27662,187.1602,44.56186,0.1415719,70.16779,42.34085,81,88.44331
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,75.9446,68.7,0,-1,0,68.7,110.7317,0,7.244598,14.83906,76.07271,72.31579,68.7,0,0,245.4356,97.8662,3.756918,0,3.756918,190.7243,45.41046,0.1415424,83.53905,60.85817,0,173.9389
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,74.1769,74.1769,81,0,22.761,74.1769,140.7921,0,0,0,104.4352,0,0,6.823108,6.481953,241.6787,101.2474,110.9172,0,110.9172,295.9496,70.46404,0.1416184,81.59458,83.54817,81,205.6826
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,79.50099,79.50099,81,0,22.761,79.50099,149.3957,0,0,0,118.7711,0,0,1.499007,1.424057,130.7615,201.0729,120.1951,0,120.1951,409.9767,97.6133,0.1416214,87.4511,95.01687,81,319.844
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,100.5114,0,0,111.0777,0,0,0,0,10.56636,309.2485,10.56636,0,10.56636,420.0009,100,0.1415396,0,88.86219,0,420.3262
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,47.61948,47.61948,0,0,0,47.61948,209.5727,49.67167,0,0,99.79744,50.12577,47.61948,0,0,0,318.7582,0,0,0,420.0009,100,0.1415396,52.38143,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,41.11766,41.11766,0,-1,0,41.11766,224.2828,48.93809,0,0,92.21984,43.28175,41.11766,0,0,0,318.7582,0,0,0,420.0009,100,0.1415396,45.22943,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,50.77839,50.77839,0,0,0,50.77839,158.2916,26.92698,0,0,80.37791,53.45093,50.77839,0,0,0,318.7582,0,0,0,420.0009,100,0.1415396,55.85622,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,127.5921,127.5921,73.06152,0,20.75256,127.5921,44.98761,0,0,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1415396,140.3513,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415396,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,55.13126,55.13126,0,0,0,55.13126,9.671405,0,0,0,5.331968,58.03291,55.13126,0,0,0,318.7582,0,52.70094,-52.70094,364.4492,86.77344,0.1415396,60.64439,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.5566,266.0573,0,0,0,364.4492,86.77344,0.1415396,0,0,0,266.0573
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.5566,266.0573,0,0,0,364.4492,86.77344,0.1415396,0,0,0,266.0573
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,49.18137,49.18137,0,-1,0,49.18137,0,0,7.105427E-15,0,0,51.76987,49.18137,0,0,58.5566,266.0573,0,51.76987,-51.76987,309.8789,73.78056,0.1415396,54.09951,0,0,266.0573
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.346178,7.346178,0,-1,0,7.346178,0,0,8.881784E-16,0,0,7.732819,7.346178,0,0,116.0787,214.2874,0,7.732819,-7.732819,301.7278,71.83981,0.1415396,8.080795,0,0,214.2874
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,115.0671,68.7,0,-1,0,68.7,0,0,46.36715,57.87386,0,72.31579,68.7,0,0,124.6707,206.5546,0,72.31579,-72.31579,225.5003,53.69044,0.1415396,126.5739,0,0,206.5546
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0216,134.2388,0,0,0,225.5003,53.69044,0.1415396,0,0,0,134.2388
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,21.62536,21.62536,0,-1,0,21.62536,0,0,0,0,0,22.76354,21.62536,0,0,205.0216,134.2388,0,22.76354,-22.76354,201.5054,47.97738,0.1415396,23.7879,0,0,134.2388
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.77004,35.77004,0,-1,0,35.77004,0,0,7.105427E-15,0,0,37.65267,35.77004,0,0,230.3144,111.4753,0,37.65267,-37.65267,161.816,38.52755,0.1415396,39.34704,0,0,111.4753
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,19.43936,19.43936,0,-1,0,19.43936,0,0,3.552714E-15,0,0,20.46249,19.43936,0,0,272.1507,73.82259,0,20.46249,-20.46249,140.2467,33.39199,0.1415396,21.3833,0,0,73.82259
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.8868,53.36011,0,0,0,140.2467,33.39199,0.1415396,0,0,0,53.36011
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,76.08102,76.08102,81,0,22.761,76.08102,0,0,0,0,0,0,0,4.918975,4.673026,294.8868,53.36011,4.673026,0,4.673026,144.6799,34.44752,0.141579,83.68913,0,81,53.36011
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,56.14592,56.14592,81,0,22.761,56.14592,0,0,0,0,0,0,0,24.85408,23.61138,290.2138,57.56583,23.61138,0,23.61138,167.0796,39.78078,0.1417781,61.76051,0,81,57.56583
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,78.4183,78.4183,81,0,22.761,78.4183,17.34153,0,0,0,13.59893,0,0,2.581697,2.452612,266.6024,78.81607,16.05154,0,16.05154,182.3074,43.40644,0.1418917,86.26013,10.87914,81,92.415
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,62.57117,62.57117,81,0,22.761,62.57117,63.34154,0,0,0,39.63354,0,0,18.42883,17.50739,250.5509,93.26246,57.14093,0,57.14093,236.5161,56.31324,0.1423084,68.82829,31.70683,81,132.896
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,120.5077,68.7,0,-1,0,68.7,93.19524,0,51.80768,63.85845,64.02513,72.31579,68.7,0,0,193.4099,144.6893,0,8.29066,-8.29066,227.777,54.2325,0.1423084,132.5585,51.2201,0,208.7144
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,202.6218,136.3986,81.99588,0,81.99588,305.5651,72.75344,0.1416763,0,65.5967,0,218.3945
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,38.69951,38.69951,0,0,0,38.69951,269.0479,0,0,0,104.1202,40.73633,38.69951,0,0,120.6259,210.1949,63.38391,0,63.38391,365.6964,87.07038,0.1411914,42.56946,83.2962,0,314.3152
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,30.1249,30.1249,0,0,0,30.1249,400.3828,31.66254,0,0,120.6149,31.71042,30.1249,0,0,57.24197,267.2404,57.24197,0,57.24197,420.0009,100,0.1407564,33.13739,96.49195,0,387.8554
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,79.60091,79.60091,20.25,0,7.39125,79.60091,144.2939,52.3846,0,0,114.8592,62.47464,59.35091,0,0,0,318.7582,0,0,0,420.0009,100,0.1407564,87.561,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,69.39252,68.7,0,-1,0,68.7,151.9275,32.05837,0.6925228,7.631775,104.3742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1407564,76.33177,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,113.1444,113.1444,48.21271,0,14.46581,113.1444,60.4088,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1407564,124.4589,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,65.05355,65.05355,20.25,0,7.39125,65.05355,80.80577,5.405391,0,0,52.56702,47.16163,44.80355,0,0,0,318.7582,0,0,0,420.0009,100,0.1407564,71.55891,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,61.06021,61.06021,0,0,0,61.06021,32.45892,0,0,0,19.81949,64.27391,61.06021,0,0,0,318.7582,0,44.45442,-44.45442,373.1418,88.8431,0.1407564,67.16624,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,106.255,106.255,81,0,22.761,106.255,3.645104,3.552714E-15,0,0,3.873106,26.58422,25.255,0,0,49.3938,274.3038,0,22.71111,-22.71111,349.2021,83.1432,0.1407564,116.8805,3.098485,81,278.1769
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.62837,251.5927,0,0,0,349.2021,83.1432,0.1407564,0,0,0,251.5927
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.62837,251.5927,0,0,0,349.2021,83.1432,0.1407564,0,0,0,251.5927
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.799762,4.799762,0,-1,0,4.799762,0,0,8.881784E-16,0,0,5.052381,4.799762,0,0,74.62837,251.5927,0,5.052381,-5.052381,343.8765,81.87519,0.1407564,5.279738,0,0,251.5927
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,18.02052,18.02052,0,-1,0,18.02052,0,0,3.552714E-15,0,0,18.96897,18.02052,0,0,80.24213,246.5403,0,18.96897,-18.96897,323.8814,77.11447,0.1407564,19.82257,0,0,246.5403
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,20.95918,20.95918,0,-1,0,20.95918,0,0,0,0,0,22.06229,20.95918,0,0,101.3188,227.5713,0,22.06229,-22.06229,300.6257,71.57741,0.1407564,23.05509,0,0,227.5713
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,10.92908,10.92908,0,-1,0,10.92908,0,0,1.776357E-15,0,0,11.50429,10.92908,0,0,125.8324,205.509,0,11.50429,-11.50429,288.4991,68.69013,0.1407564,12.02198,0,0,205.509
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,67.327,67.327,0,-1,0,67.327,0,0,0,5.359693,0,70.87052,67.327,0,0,138.615,194.0048,0,70.87052,-70.87052,213.7951,50.90348,0.1407564,74.05969,0,0,194.0048
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.205053,8.205053,0,-1,0,8.205053,0,0,1.776357E-15,0,0,8.636898,8.205053,0,0,217.36,123.1342,0,8.636898,-8.636898,204.691,48.73585,0.1407564,9.025558,0,0,123.1342
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,64.37312,64.37312,0,-1,0,64.37312,0,0,0,2.110434,0,67.76118,64.37312,0,0,226.9565,114.4973,0,67.76118,-67.76118,133.2644,31.72956,0.1407564,70.81043,0,0,114.4973
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,48.19198,44.39935,0,-1,0,44.39935,0,0,3.792625,8.611823,0,46.73616,44.39935,0,0,302.2467,46.73616,0,46.73616,-46.73616,84.00017,20,0.1407564,53.01118,0,0,46.73616
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,39.7996,39.7996,81,0,22.761,39.7996,0,0,0,0,0,0,0,41.2004,39.14038,354.1758,0,39.14038,0,39.14038,121.132,28.84089,0.1410826,43.77956,0,81,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,26.90415,26.90415,81,0,22.761,26.90415,0,0,0,0,0,0,0,54.09585,51.39106,315.0354,35.22635,51.39106,0,51.39106,169.8858,40.44893,0.1415088,29.59457,0,81,35.22635
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,154.7304,149.7,81,0,22.761,149.7,5.870997,0,5.030396,20.50344,8.788883,72.31579,68.7,0,0,263.6444,81.47829,0,63.52691,-63.52691,102.9226,24.50533,0.1415088,170.2034,7.031106,81,90.26717
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,55.26217,55.26217,81,0,22.761,55.26217,71.5082,0,0,0,39.51699,0,0,25.73783,24.45093,334.2298,17.95139,63.96792,0,63.96792,163.6079,38.95418,0.1419372,60.78839,31.61359,81,57.46837
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,41.07281,41.07281,0,-1,0,41.07281,113.0098,0,0,0,46.41632,43.23454,41.07281,0,0,270.2619,75.52251,3.181782,0,3.181782,166.6264,39.67287,0.1419131,45.18009,37.13305,0,121.9388
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,159.6562,149.7,81,0,22.761,149.7,62.18811,0,9.956248,25.92187,93.0956,72.31579,68.7,0,0,267.0801,78.38612,20.77981,0,20.77981,186.3399,44.36654,0.1417558,175.6219,74.47648,81,171.4817
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,118.4494,118.4494,81,0,22.761,118.4494,73.87726,0,0,0,87.5072,39.42046,37.44944,0,0,246.3003,97.08795,48.08674,0,48.08674,231.9589,55.22821,0.1418605,130.2944,70.00576,81,184.5952
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,53.27867,53.27867,81,0,22.761,53.27867,136.6647,0,0,0,72.8131,0,0,27.72133,26.33527,198.2136,140.366,99.14837,0,99.14837,326.0193,77.6235,0.1420198,58.60653,58.25048,81,213.1791
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,44.01357,44.01357,64.7631,0,18.65306,44.01357,175.454,0,0,0,77.22359,0,0,20.74952,19.71205,99.0652,229.5995,96.93564,0,96.93564,417.9806,99.51898,0.1419539,48.41493,61.77888,81,306.8232
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.984543,3.984543,0,-1,0,3.984543,2223.986,82.29185,0,0,88.61565,4.194255,3.984543,0,0,2.129556,316.8416,2.129556,0,2.129556,420.0009,100,0.141938,4.382997,70.89252,0,405.4573
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,11.15655,11.15655,0,0,0,11.15655,250.1179,16.1608,0,0,27.90453,11.74374,11.15655,0,0,0,318.7582,0,0,0,420.0009,100,0.141938,12.27221,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,39.38646,39.38646,0,0,0,39.38646,51.80635,0,7.105427E-15,0,20.40469,41.45943,39.38646,0,0,0,318.7582,0,21.05474,-21.05474,397.8072,94.71581,0.141938,43.3251,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,37.8605,37.8605,0,0,0,37.8605,64.19267,0,0,0,24.30367,39.85316,37.8605,0,0,23.39416,297.7035,0,15.54949,-15.54949,381.4166,90.81329,0.141938,41.64655,19.44294,0,322.0071
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,63.9271,63.9271,81,0,22.761,63.9271,9.03069,0,0,0,5.773059,0,0,17.07289,16.21925,40.67137,282.154,21.99231,0,21.99231,402.2803,95.78084,0.1421072,70.31982,4.618447,81,287.9271
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,80.61448,68.7,0,-1,0,68.7,0,0,11.91448,19.97593,0,72.31579,68.7,0,0,18.67906,301.9471,0,72.31579,-72.31579,326.0528,77.63146,0.1421072,88.67593,0,0,301.9471
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.02994,229.6313,0,0,0,326.0528,77.63146,0.1421072,0,0,0,229.6313
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.02994,229.6313,0,0,0,326.0528,77.63146,0.1421072,0,0,0,229.6313
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.97862,27.97862,0,-1,0,27.97862,0,0,3.552714E-15,0,0,29.45118,27.97862,0,0,99.02994,229.6313,0,29.45118,-29.45118,295.0085,70.23998,0.1421072,30.77648,0,0,229.6313
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.7535,200.1801,0,0,0,295.0085,70.23998,0.1421072,0,0,0,200.1801
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,80.0215,68.7,0,-1,0,68.7,0,0,11.3215,19.32365,0,72.31579,68.7,0,0,131.7535,200.1801,0,72.31579,-72.31579,218.781,52.09061,0.1421072,88.02365,0,0,200.1801
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.03024,28.03024,0,-1,0,28.03024,0,0,3.552714E-15,0,0,29.50552,28.03024,0,0,212.1044,127.8643,0,29.50552,-29.50552,187.6794,44.68549,0.1421072,30.83327,0,0,127.8643
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,64.33482,64.33482,0,-1,0,64.33482,0,0,1.421085E-14,2.068304,0,67.72086,64.33482,0,0,244.8883,98.3588,0,67.72086,-67.72086,116.2954,27.68932,0.1421072,70.7683,0,0,98.3588
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,71.26376,29.10603,0,-1,0,29.10603,0,0,42.15773,49.2841,0,30.63793,29.10603,0,0,320.1337,30.63793,0,30.63793,-30.63793,84.00017,20,0.1421072,78.39014,0,0,30.63793
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,59.90841,0,0,-1,0,0,0,0,59.90841,65.89925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421072,65.89925,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421072,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,74.46608,74.46608,81,0,22.761,74.46608,0,0,0,0.9126888,0,0,0,6.533919,6.207223,354.1758,0,6.207223,0,6.207223,89.88885,21.40207,0.1421573,81.91269,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,83.32092,83.32092,81,0,22.761,83.32092,17.33379,0,0,2.601732,14.44267,2.443077,2.320923,0,0,347.9686,5.586501,11.99959,0,11.99959,101.2727,24.11249,0.142236,91.65302,11.55414,81,20.02917
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,335.969,16.38614,102.4548,0,102.4548,198.4698,47.25463,0.1422393,0,27.00386,81,50.14096
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,56.11951,56.11951,0,-1,0,56.11951,116.7618,0,0,0,65.52613,59.07317,56.11951,0,0,233.5142,108.5955,6.452965,0,6.452965,204.5917,48.71221,0.1421914,61.73146,52.42091,0,174.1216
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,227.0612,114.4032,96.41907,0,96.41907,296.0628,70.49101,0.1414792,0,77.13525,0,210.8222
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,0,0,0,103.5667,0,0,0,0,130.6421,201.1803,103.5667,0,103.5667,394.3148,93.88428,0.1407221,0,82.85333,0,304.747
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,57.47216,0,0,84.54762,0,0,0,0,27.07546,294.3903,27.07546,0,27.07546,420.0009,100,0.1405255,0,67.6381,0,378.9379
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,58.28836,58.28836,0,0,0,58.28836,141.7646,21.27608,0,0,82.63225,61.35617,58.28836,0,0,0,318.7582,0,0,0,420.0009,100,0.1405255,64.1172,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,140.8901,68.7,0,-1,0,68.7,119.6962,9.915477,72.19008,86.27908,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1405255,154.9791,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1405255,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1405255,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,43.37915,43.37915,0,0,0,43.37915,49.40147,0,7.105427E-15,0,21.42994,45.66226,43.37915,0,0,0,318.7582,0,24.23232,-24.23232,394.4577,93.91832,0.1405255,47.71706,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,23.93492,23.93492,0,0,0,23.93492,23.1186,0,3.552714E-15,0,5.533417,25.19465,23.93492,0,0,26.9248,294.5259,0,19.66124,-19.66124,373.733,88.98386,0.1405255,26.32841,4.426734,0,300.0593
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,105.5237,68.7,0,-1,0,68.7,0,0,36.82371,47.37608,0,72.31579,68.7,0,0,48.77062,274.8647,0,72.31579,-72.31579,297.5054,70.83449,0.1405255,116.0761,0,0,274.8647
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,91.23836,68.7,0,-1,0,68.7,0,0,22.53836,31.6622,0,72.31579,68.7,0,0,129.1215,202.5489,0,72.31579,-72.31579,221.2779,52.68511,0.1405255,100.3622,0,0,202.5489
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,51.40965,51.40965,0,-1,0,51.40965,0,0,7.105427E-15,0,0,54.11543,51.40965,0,0,209.4724,130.2331,0,54.11543,-54.11543,164.2352,39.10355,0.1405255,56.55062,0,0,130.2331
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,18.80597,18.80597,0,-1,0,18.80597,0,0,3.552714E-15,0,0,19.79576,18.80597,0,0,269.6006,76.11766,0,19.79576,-19.79576,143.3687,34.13533,0.1405255,20.68657,0,0,76.11766
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,85.85564,53.50581,0,-1,0,53.50581,0,0,32.34984,40.9354,0,56.3219,53.50581,0,0,291.5959,56.3219,0,56.3219,-56.3219,84.00017,20,0.1405255,94.44121,0,0,56.3219
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405255,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,111.9086,0,0,-1,0,0,0,0,111.9086,123.0995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405255,123.0995,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,46.53178,0,0,-1,0,0,0,0,46.53178,51.18495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405255,51.18495,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,22.61729,0,0,-1,0,0,0,0,22.61729,24.87902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405255,24.87902,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,23.96748,0,0,-1,0,0,0,0,23.96748,26.36422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405255,26.36422,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405255,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,60.86378,60.86378,81,0,22.761,60.86378,0,0,0,0,0,0,0,20.13622,19.12941,354.1758,0,19.12941,0,19.12941,102.1479,24.32088,0.1406787,66.95015,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,335.0464,17.21647,88.72932,0,88.72932,186.324,44.36276,0.1407893,0,16.02346,81,37.2458
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,83.23837,83.23837,81,0,22.761,83.23837,56.39373,0,0,0,46.94122,2.356172,2.238364,0,0,246.3171,97.07287,44.58505,0,44.58505,228.621,54.43347,0.1410775,91.5622,37.55297,81,144.0141
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,47.89514,47.89514,0,-1,0,47.89514,147.8106,0,0,0,70.7941,50.41594,47.89514,0,0,201.732,137.1994,20.37816,0,20.37816,247.9535,59.03642,0.1409304,52.68465,56.63528,0,207.9935
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,20.45168,20.45168,0,0,0,20.45168,369.8064,0,0,0,75.6316,21.52808,20.45168,0,0,181.3539,155.5397,54.10352,0,54.10352,299.2806,71.25713,0.1405416,22.49684,60.50528,0,231.1714
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,0,0,0,90.33356,0,0,0,0,127.2503,204.2329,90.33356,0,90.33356,384.9785,91.66137,0.139897,0,72.26685,0,294.5665
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,54.16233,54.16233,0,0,0,54.16233,148.6986,0,0,0,80.53863,57.01297,54.16233,0,0,36.91677,285.5331,23.52565,0,23.52565,407.2969,96.97526,0.1397302,59.57856,64.4309,0,366.0717
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,58.66819,0,0,72.05931,0,0,0,0,13.39112,306.7062,13.39112,0,13.39112,420.0009,100,0.1396353,0,57.64745,0,378.7655
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,62.19917,62.19917,0,-1,0,62.19917,149.0656,27.24476,0,0,92.71756,65.4728,62.19917,0,0,0,318.7582,0,0,0,420.0009,100,0.1396353,68.41908,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396353,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,88.26749,88.26749,32.79884,0,10.56611,88.26749,66.14899,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1396353,97.09424,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,142.875,142.875,81,0,22.761,142.875,18.33668,0,0,7.462475,26.19853,65.13155,61.87498,0,0,0,318.7582,0,38.93303,-38.93303,378.9618,90.22883,0.1396353,157.1625,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,49.05637,49.05637,0,0,0,49.05637,6.811476,0,7.105427E-15,0,3.341463,51.63828,49.05637,0,0,43.25892,279.8252,0,48.29682,-48.29682,328.0525,78.10758,0.1396353,53.962,2.67317,0,283.1667
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,12.86994,12.86994,0,-1,0,12.86994,0,0,1.776357E-15,0,0,13.54731,12.86994,0,0,96.92205,231.5284,0,13.54731,-13.54731,313.7724,74.70757,0.1396353,14.15694,0,0,231.5284
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,46.933,46.933,0,-1,0,46.933,0,0,7.105427E-15,0,0,49.40316,46.933,0,0,111.9746,217.9811,0,49.40316,-49.40316,261.6969,62.30866,0.1396353,51.6263,0,0,217.9811
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,46.5007,46.5007,0,-1,0,46.5007,0,0,7.105427E-15,0,0,48.94811,46.5007,0,0,166.867,168.5779,0,48.94811,-48.94811,210.1011,50.02396,0.1396353,51.15077,0,0,168.5779
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,62.40318,62.40318,0,-1,0,62.40318,0,0,7.105427E-15,0,0,65.68756,62.40318,0,0,221.2538,119.6298,0,65.68756,-65.68756,140.8603,33.5381,0.1396353,68.6435,0,0,119.6298
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.24,53.94225,0,0,0,140.8603,33.5381,0.1396353,0,0,0,53.94225
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,32.82792,32.82792,0,-1,0,32.82792,0,0,0,0,0,34.5557,32.82792,0,0,294.24,53.94225,0,34.5557,-34.5557,104.4354,24.86552,0.1396353,36.11071,0,0,53.94225
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,47.68476,18.41722,0,-1,0,18.41722,0,0,29.26754,34.03602,0,19.38655,18.41722,0,0,332.6352,19.38655,0,19.38655,-19.38655,84.00017,20,0.1396353,52.45324,0,0,19.38655
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396353,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396353,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,49.39741,0,0,-1,0,0,0,0,49.39741,54.33715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396353,54.33715,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396353,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,59.61423,59.61423,81,0,22.761,59.61423,0,0,0,0,0,0,0,21.38577,20.31648,354.1758,0,20.31648,0,20.31648,103.2741,24.58902,0.139796,65.57565,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,9.213838,9.213838,81,0,22.761,9.213838,195.5,0,0,0,18.01305,0,0,71.78616,68.19685,333.8593,18.28483,86.20991,0,86.20991,185.06,44.06181,0.1400494,10.13522,14.41044,81,36.29789
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,104.1963,104.1963,81,0,22.761,104.1963,36.54596,0,0,0,38.07955,24.41719,23.19633,0,0,247.6494,95.87375,13.66236,0,13.66236,198.0212,47.14782,0.1401367,114.616,30.46364,81,133.9533
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,68.61331,68.61331,0,-1,0,68.61331,83.87906,0,0,6.774645,57.5522,72.22454,68.61331,0,0,233.9871,108.1699,0,14.67234,-14.67234,182.5552,43.46544,0.1401367,75.47465,46.04176,0,165.7221
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,45.13026,45.13026,0,0,0,45.13026,190.5624,0,0,0,86.00131,47.50553,45.13026,0,0,250.2897,93.49754,38.49578,0,38.49578,219.0755,52.16074,0.1398656,49.64328,68.80105,0,179.4988
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,62.26379,62.26379,0,0,0,62.26379,181.3731,0,0,0,112.9298,65.54082,62.26379,0,0,211.7939,128.1437,47.38896,0,47.38896,264.0327,62.86479,0.1395332,68.49017,90.34383,0,241.0735
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,0,0,0,91.22022,0,0,0,0,164.4049,170.7938,91.22022,0,91.22022,350.5717,83.4693,0.1388978,0,72.97618,0,262.014
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,95.90731,95.90731,71.89893,0,20.45843,95.90731,102.6582,0,0,0,98.45668,25.27198,24.00838,0,0,73.18469,252.892,73.18469,0,73.18469,420.0009,100,0.139017,105.498,78.76534,81,351.3487
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139017,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,73.02789,73.02789,20.25,0,7.39125,73.02789,94.87142,13.72692,0,0,69.28259,55.55566,52.77788,0,0,0,318.7582,0,0,0,420.0009,100,0.139017,80.33067,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,67.81573,67.81573,26.97702,0,9.093186,67.81573,63.3896,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.139017,74.59731,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,116.222,116.222,81,0,22.761,116.222,24.92116,7.105427E-15,0,0,28.96387,37.07581,35.22202,0,0,0,318.7582,0,8.11194,-8.11194,411.4501,97.96411,0.139017,127.8442,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,14.22745,14.22745,0,0,0,14.22745,47.52084,0,1.776357E-15,0,6.761003,14.97626,14.22745,0,0,9.013268,310.6463,0,8.215258,-8.215258,402.7905,95.9023,0.139017,15.65019,5.408802,0,317.4073
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,161.3982,68.7,0,-1,0,68.7,0,0,92.69824,108.8381,0,72.31579,68.7,0,0,18.14133,302.431,0,72.31579,-72.31579,326.5629,77.75292,0.139017,177.5381,0,0,302.431
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,120.8369,68.7,0,-1,0,68.7,0,0,52.13691,64.2206,0,72.31579,68.7,0,0,98.49221,230.1152,0,72.31579,-72.31579,250.3354,59.60355,0.139017,132.9206,0,0,230.1152
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,82.64068,68.7,0,-1,0,68.7,0,0,13.94068,22.20475,0,72.31579,68.7,0,0,178.8431,157.7995,0,72.31579,-72.31579,174.1078,41.45417,0.139017,90.90475,0,0,157.7995
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.97542,46.97542,0,-1,0,46.97542,0,0,7.105427E-15,0,0,49.44781,46.97542,0,0,259.194,85.48366,0,49.44781,-49.44781,121.9853,29.04406,0.139017,51.67296,0,0,85.48366
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,99.71184,34.23405,0,-1,0,34.23405,0,0,65.47778,75.44897,0,36.03585,34.23405,0,0,314.136,36.03585,0,36.03585,-36.03585,84.00017,20,0.139017,109.683,0,0,36.03585
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.65642,0,0,-1,0,0,0,0,35.65642,39.22206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139017,39.22206,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139017,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139017,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,38.93169,0,0,-1,0,0,0,0,38.93169,42.82486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139017,42.82486,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,13.79399,0,0,-1,0,0,0,0,13.79399,15.17339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139017,15.17339,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,52.98029,52.98029,81,0,22.761,52.98029,0,0,0,0,0,0,0,28.01971,26.61872,354.1758,0,26.61872,0,26.61872,109.2529,26.01254,0.1392245,58.27832,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.31504,28.31504,81,0,22.761,28.31504,0,0,0,0,0,0,0,52.68496,50.05071,327.5571,23.95685,50.05071,0,50.05071,156.7352,37.31783,0.1396131,31.14655,0,81,23.95685
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,45.86403,45.86403,81,0,22.761,45.86403,24.45485,0,0,0,11.21598,0,0,35.13597,33.37917,277.5064,69.00249,44.59515,0,44.59515,199.0419,47.39082,0.1399417,50.45043,8.972785,81,80.21847
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,232.9112,109.1381,105.1475,0,105.1475,298.7935,71.14117,0.1399378,0,29.15798,81,145.5856
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,127.7637,203.7709,42.14297,0,42.14297,338.7738,80.66028,0.1396483,0,33.71438,0,245.9138
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.9153792,0.9153792,0,0,0,0.9153792,6684.699,0,0,0,61.19035,0.9635571,0.9153792,0,0,85.62077,241.6995,60.2268,0,60.2268,395.91,94.2641,0.1392367,1.006917,48.95228,0,302.8899
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,11.61064,11.61064,0,0,0,11.61064,432.7861,12.63355,0,0,50.24926,12.22173,11.61064,0,0,25.39398,295.9037,25.39398,0,25.39398,420.0009,100,0.1390639,12.77171,40.19941,0,346.1529
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,145.4841,145.4841,76.7841,0,21.69438,145.4841,67.07351,25.2655,0,10.3325,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1390639,160.0325,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390639,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,46.94163,46.94163,0,-1,0,46.94163,225.7327,56.55035,0,0,105.9626,49.41224,46.94163,0,0,0,318.7582,0,0,0,420.0009,100,0.1390639,51.6358,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390639,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,112.8263,112.8263,74.28329,0,21.06167,112.8263,35.95934,0,1.421085E-14,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1390639,124.1089,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,48.82983,48.82983,0,0,0,48.82983,36.86766,0,7.105427E-15,0,18.00241,51.39982,48.82983,0,0,0,318.7582,0,33.3974,-33.3974,384.7969,91.61813,0.1390639,53.71281,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,37.10823,285.3608,5.207279,0,5.207279,389.7369,92.79433,0.1390285,0,4.165823,0,290.5681
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,100.6957,68.7,0,-1,0,68.7,0,0,31.99575,42.06533,0,72.31579,68.7,0,0,31.90095,290.0474,0,72.31579,-72.31579,313.5094,74.64495,0.1390285,110.7653,0,0,290.0474
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,71.72472,68.7,0,-1,0,68.7,0,0,3.024716,10.19719,0,72.31579,68.7,0,0,112.2518,217.7316,0,72.31579,-72.31579,237.2819,56.49557,0.1390285,78.89719,0,0,217.7316
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,111.5582,68.7,0,-1,0,68.7,0,0,42.8582,54.01402,0,72.31579,68.7,0,0,192.6027,145.4158,0,72.31579,-72.31579,161.0543,38.3462,0.1390285,122.714,0,0,145.4158
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.9536,73.10001,0,0,0,161.0543,38.3462,0.1390285,0,0,0,73.10001
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,61.56179,61.56179,0,-1,0,61.56179,0,0,7.105427E-15,0,0,64.80188,61.56179,0,0,272.9536,73.10001,0,64.80188,-64.80188,92.74716,22.08261,0.1390285,67.71796,0,0,73.10001
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.043881,6.043881,0,-1,0,6.043881,0,0,8.881784E-16,0,0,6.36198,6.043881,0,0,344.9557,8.298125,0,6.36198,-6.36198,86.04105,20.48592,0.1390285,6.648269,0,0,8.298125
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.0245,1.936145,0,0,0,86.04105,20.48592,0.1390285,0,0,0,1.936145
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.0245,1.936145,0,0,0,86.04105,20.48592,0.1390285,0,0,0,1.936145
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,29.64491,1.839338,0,-1,0,1.839338,0,0,27.80557,30.77007,0,1.936145,1.839338,0,0,352.0245,1.936145,0,1.936145,-1.936145,84.00017,20,0.1390285,32.60941,0,0,1.936145
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,108.3807,0,0,-1,0,0,0,0,108.3807,119.2187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390285,119.2187,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.60745,27.60745,81,0,22.761,27.60745,0,0,0,0,0,0,0,53.39255,50.72292,354.1758,0,50.72292,0,50.72292,132.1202,31.45712,0.1394164,30.36819,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,58.30558,58.30558,81,0,22.761,58.30558,0,0,0,0,0,0,0,22.69442,21.5597,303.4529,45.65063,21.5597,0,21.5597,152.5735,36.32695,0.1395807,64.13614,0,81,45.65063
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,63.58501,63.58501,81,0,22.761,63.58501,27.8851,3.552714E-15,0,0,17.73074,0,0,17.415,16.54424,281.8932,65.05436,34.27499,0,34.27499,185.0896,44.06886,0.1398163,69.9435,14.18459,81,82.7851
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,70.35541,70.35541,81,0,22.761,70.35541,72.545,0,0,0,51.03933,0,0,10.6446,10.11237,247.6182,95.90185,61.1517,0,61.1517,243.1032,57.8816,0.1402076,77.39095,40.83146,81,146.9412
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,84.39896,68.7,0,-1,0,68.7,110.5559,0,15.69895,24.13885,75.9519,72.31579,68.7,0,0,186.4665,150.9384,3.636111,0,3.636111,246.5527,58.70291,0.1401829,92.83885,60.76152,0,226.8903
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,68.89716,68.89716,81,0,22.761,68.89716,144.7867,0,0,0,99.75392,0,0,12.10284,11.4977,182.8304,154.2109,111.2516,0,111.2516,352.0952,83.83203,0.1402543,75.78688,79.80314,81,253.9648
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,102.5343,102.5343,62.01562,0,17.95795,102.5343,111.4066,0,0,0,114.2301,42.65129,40.51873,0,0,71.57877,254.3373,71.57877,0,71.57877,420.0009,100,0.1401526,112.7878,91.38406,81,368.5674
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,17.30163,17.30163,0,0,0,17.30163,743.2496,110.382,0,0,128.5943,18.21224,17.30163,0,0,0,318.7582,0,0,0,420.0009,100,0.1401526,19.03179,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401526,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401526,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,14.27624,14.27624,0,0,0,14.27624,583.8925,68.33025,0,0,83.35787,15.02762,14.27624,0,0,0,318.7582,0,0,0,420.0009,100,0.1401526,15.70386,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,54.96909,54.96909,0,0,0,54.96909,126.4017,11.61966,0,0,69.48186,57.8622,54.96909,0,0,0,318.7582,0,0,0,420.0009,100,0.1401526,60.466,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,96.24135,96.24135,62.41064,0,18.05789,96.24135,37.00205,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1401526,105.8655,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,72.81227,72.81227,64.75841,0,18.65188,72.81227,11.64329,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1401526,80.0935,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,40.07425,40.07425,0,-1,0,40.07425,0,0,0,0,0,42.18341,40.07425,0,0,0,318.7582,0,42.18341,-42.18341,375.5356,89.41306,0.1401526,44.08167,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,147.3727,68.7,0,-1,0,68.7,0,0,78.67274,93.41003,0,72.31579,68.7,0,0,46.87046,276.5748,0,72.31579,-72.31579,299.3081,71.26369,0.1401526,162.11,0,0,276.5748
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,42.32317,42.32317,0,-1,0,42.32317,0,0,7.105427E-15,0,0,44.55071,42.32317,0,0,127.2213,204.259,0,44.55071,-44.55071,252.3475,60.08262,0.1401526,46.55549,0,0,204.259
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,13.21737,13.21737,0,-1,0,13.21737,0,0,1.776357E-15,0,0,13.91302,13.21737,0,0,176.7221,159.7083,0,13.91302,-13.91302,237.6819,56.59082,0.1401526,14.5391,0,0,159.7083
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,47.62843,47.62843,0,-1,0,47.62843,0,0,7.105427E-15,0,0,50.13519,47.62843,0,0,192.181,145.7953,0,50.13519,-50.13519,184.8348,44.00819,0.1401526,52.39128,0,0,145.7953
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,70.56825,68.7,0,-1,0,68.7,0,0,1.868251,8.925076,0,72.31579,68.7,0,0,247.8868,95.6601,0,72.31579,-72.31579,108.6072,25.85881,0.1401526,77.62508,0,0,95.6601
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,91.6133,22.1771,0,-1,0,22.1771,0,0,69.43621,78.59754,0,23.34431,22.1771,0,0,328.2377,23.34431,0,23.34431,-23.34431,84.00017,20,0.1401526,100.7746,0,0,23.34431
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,46.11223,0,0,-1,0,0,0,0,46.11223,50.72345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401526,50.72345,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401526,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,63.21464,0,0,-1,0,0,0,0,63.21464,69.5361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401526,69.5361,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,84.62059,81,81,0,22.761,81,0,0,3.620591,12.08265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401526,93.08265,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1403923,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.1405135,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.1405793,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,132.7731,68.7,0,-1,0,68.7,97.43913,0,64.07315,77.35046,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.1405793,146.0505,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1400872,0,59.21338,0,292.873
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,38.6365,38.6365,0,0,0,38.6365,213.9094,4.99174,0,0,82.64712,40.67,38.6365,0,0,36.98538,285.4714,36.98538,0,36.98538,420.0009,100,0.1398425,42.50015,66.1177,0,368.1185
