Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,79.8828,79.8828,20.25,0,7.39125,79.8828,90.71816,9.696839,0,0,72.46822,62.77137,59.6328,0,0,0,318.7582,0,0,0,420.0009,100,0.1398425,87.87109,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,42.37862,42.37862,0,0,0,42.37862,224.1357,50.37653,0,0,94.9856,44.60907,42.37862,0,0,0,318.7582,0,0,0,420.0009,100,0.1398425,46.61648,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,57.5182,57.5182,0,-1,0,57.5182,156.6751,29.57123,0,0,90.1167,60.54547,57.5182,0,0,0,318.7582,0,0,0,420.0009,100,0.1398425,63.27002,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398425,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,48.47183,48.47183,0,0,0,48.47183,110.537,2.556347,0,0,53.57933,51.02298,48.47183,0,0,0,318.7582,0,0,0,420.0009,100,0.1398425,53.31902,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,146.2768,146.2768,81,0,22.761,146.2768,26.43018,0,0,11.20445,38.66121,68.71239,65.27677,0,0,0,318.7582,0,30.05119,-30.05119,388.3241,92.45794,0.1398425,160.9044,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,18.08878,18.08878,0,0,0,18.08878,55.96893,0,0,0,10.1241,19.04082,18.08878,0,0,33.39021,288.707,0,8.916723,-8.916723,378.925,90.22007,0.1398425,19.89766,8.099277,0,298.8311
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,114.4406,68.7,0,-1,0,68.7,0,0,45.74059,57.18465,0,72.31579,68.7,0,0,43.29768,279.7903,0,72.31579,-72.31579,302.6975,72.07069,0.1398425,125.8846,0,0,279.7903
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.461336,5.461336,0,-1,0,5.461336,0,0,0,0,0,5.748775,5.461336,0,0,123.6486,207.4745,0,5.748775,-5.748775,296.6378,70.6279,0.1398425,6.007469,0,0,207.4745
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,68.15642,68.15642,0,-1,0,68.15642,0,0,1.421085E-14,6.272057,0,71.7436,68.15642,0,0,130.0361,201.7258,0,71.7436,-71.7436,221.0134,52.62213,0.1398425,74.97205,0,0,201.7258
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,78.60754,68.7,0,-1,0,68.7,0,0,9.907534,17.76829,0,72.31579,68.7,0,0,209.7512,129.9822,0,72.31579,-72.31579,144.7859,34.47276,0.1398425,86.46828,0,0,129.9822
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1021,57.66637,0,0,0,144.7859,34.47276,0.1398425,0,0,0,57.66637
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,45.33196,45.33196,0,-1,0,45.33196,0,0,0,0,0,47.71785,45.33196,0,0,290.1021,57.66637,0,47.71785,-47.71785,94.48682,22.49682,0.1398425,49.86516,0,0,57.66637
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,19.73989,9.451088,0,-1,0,9.451088,0,0,10.2888,12.26279,0,9.948514,9.451088,0,0,343.1219,9.948514,0,9.948514,-9.948514,84.00017,20,0.1398425,21.71388,0,0,9.948514
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,62.51641,0,0,-1,0,0,0,0,62.51641,68.76806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398425,68.76806,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.071684,0,0,-1,0,0,0,0,8.071684,8.878853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398425,8.878853,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,65.94913,0,0,-1,0,0,0,0,65.94913,72.54405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398425,72.54405,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,91.84316,81,81,0,22.761,81,0,0,10.84316,20.02748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398425,101.0275,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,18.73108,18.73108,81,0,22.761,18.73108,0,0,0,0,0,0,0,62.26892,59.15547,354.1758,0,59.15547,0,59.15547,140.12,33.36183,0.1402571,20.60419,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,4.880106,4.880106,77.19589,0,21.79856,4.880106,224.6802,0,0,0,10.96463,0,0,72.31579,68.7,295.0203,53.23992,79.66463,0,79.66463,215.6965,51.3562,0.1404839,5.368117,8.771705,81,64.20455
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,97.97014,97.97014,81,0,22.761,97.97014,17.64195,3.552714E-15,0,0,17.28384,17.8633,16.97014,0,0,215.3557,124.9381,0,0.5794588,-0.5794588,215.0857,51.21077,0.1404839,107.7672,13.82708,81,142.2219
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,215.9995,124.3586,32.42916,0,32.42916,245.8507,58.53576,0.1402705,0,25.94333,0,156.7878
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,183.5704,153.5449,61.20019,0,61.20019,303.9103,72.35944,0.1398696,0,48.96015,0,214.7451
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,51.07099,51.07099,0,0,0,51.07099,91.1758,0,0,0,46.56438,53.75893,51.07099,0,0,122.3702,208.625,0,7.194556,-7.194556,296.3265,70.5538,0.1398696,56.17809,37.2515,0,255.1894
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,57.07366,57.07366,0,0,0,57.07366,88.88906,0,0,0,50.73224,60.07754,57.07366,0,0,130.3642,201.4305,0,9.345296,-9.345296,286.4757,68.20837,0.1398696,62.78102,40.58579,0,252.1627
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,114.847,114.847,81,0,22.761,114.847,42.44173,0,0,0,48.74306,35.62842,33.847,0,0,140.7478,192.0852,13.11464,0,13.11464,298.9174,71.17066,0.1399474,126.3317,38.99445,81,240.8283
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,127.6332,203.8884,68.38577,0,68.38577,363.7938,86.6174,0.1395022,0,54.70862,0,272.2741
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,69.26909,69.26909,76.91446,0,21.72736,69.26909,73.91412,0,0,0,51.19964,0,0,7.645369,7.2631,59.2474,265.4356,58.46274,0,58.46274,419.2564,99.82276,0.1398579,76.196,40.95971,81,316.6352
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,73.88563,73.88563,51.32728,0,15.2538,73.88563,33.20035,1.110223E-16,0,0,24.53029,23.74563,22.55835,0,0,0.7846562,318.052,0.7846562,0,0.7846562,420.0009,100,0.1398625,81.27419,19.62423,81,342.5823
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,97.73764,97.73764,81,0,22.761,97.73764,15.03093,0,1.421085E-14,0,14.69087,17.61857,16.73764,0,0,0,318.7582,0,2.927694,-2.927694,416.9148,99.26523,0.1398625,107.5114,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,106.3645,106.3645,81,0,22.761,106.3645,5.890558,3.552714E-15,0,0,6.26546,26.69944,25.36447,0,0,3.252993,315.8305,0,20.43398,-20.43398,395.3755,94.13683,0.1398625,117.0009,5.012368,81,322.096
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95742,295.3965,0,0,0,395.3755,94.13683,0.1398625,0,0,0,295.3965
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,40.90409,40.90409,0,-1,0,40.90409,0,0,7.105427E-15,0,0,43.05694,40.90409,0,0,25.95742,295.3965,0,43.05694,-43.05694,349.9895,83.33066,0.1398625,44.9945,0,0,295.3965
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,57.23408,57.23408,0,-1,0,57.23408,0,0,7.105427E-15,0,0,60.2464,57.23408,0,0,73.79846,252.3396,0,60.2464,-60.2464,286.4842,68.21039,0.1398625,62.95749,0,0,252.3396
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,69.52672,68.7,0,-1,0,68.7,0,0,0.8267159,7.779387,0,72.31579,68.7,0,0,140.7389,192.0932,0,72.31579,-72.31579,210.2567,50.06101,0.1398625,76.47939,0,0,192.0932
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,43.70713,43.70713,0,-1,0,43.70713,0,0,7.105427E-15,0,0,46.0075,43.70713,0,0,221.0898,119.7774,0,46.0075,-46.0075,161.7605,38.51432,0.1398625,48.07784,0,0,119.7774
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,6.980176,6.980176,0,-1,0,6.980176,0,0,8.881784E-16,0,0,7.347554,6.980176,0,0,272.2092,73.76992,0,7.347554,-7.347554,154.0155,36.67028,0.1398625,7.678194,0,0,73.76992
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.3732,66.42236,0,0,0,154.0155,36.67028,0.1398625,0,0,0,66.42236
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.3732,66.42236,0,0,0,154.0155,36.67028,0.1398625,0,0,0,66.42236
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,99.85839,63.10125,0,-1,0,63.10125,0,0,36.75714,46.74298,0,66.42236,63.10125,0,0,280.3732,66.42236,0,66.42236,-66.42236,84.00017,20,0.1398625,109.8442,0,0,66.42236
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.88775,0,0,-1,0,0,0,0,31.88775,35.07652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398625,35.07652,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398625,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398625,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,71.94537,71.94537,81,0,22.761,71.94537,10.43145,0,0,0,7.504944,0,0,9.054637,8.601905,354.1758,0,16.10685,0,16.10685,99.28046,23.63816,0.139969,79.1399,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,21.38615,21.38615,81,0,22.761,21.38615,81.33253,0,0,0,17.3939,0,0,59.61385,56.63316,338.069,14.49616,74.02705,0,74.02705,169.5087,40.35913,0.1402793,23.52476,13.91512,81,31.89006
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,23.64993,23.64993,0,-1,0,23.64993,234.3561,0,0,0,55.42506,24.89466,23.64993,0,0,264.0419,81.12051,30.53039,0,30.53039,198.4724,47.25523,0.1400817,26.01493,44.34005,0,136.5456
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,58.26455,58.26455,0,0,0,58.26455,115.3044,0,0,0,67.18158,61.33111,58.26455,0,0,233.5115,108.5979,5.850474,0,5.850474,204.0226,48.57672,0.1400439,64.091,53.74527,0,175.7794
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,24.44907,24.44907,0,0,0,24.44907,373.0147,0,0,0,91.19865,25.73587,24.44907,0,0,227.661,113.8633,65.46278,0,65.46278,266.1261,63.36322,0.1396223,26.89398,72.95892,0,205.0619
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,37.70604,37.70604,0,0,0,37.70604,255.0325,0,0,0,96.16266,39.69057,37.70604,0,0,162.1983,172.7798,56.47209,0,56.47209,319.7002,76.11894,0.1392606,41.47664,76.93012,0,268.9424
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,0,0,0,100.5411,0,0,0,0,105.7262,223.6047,100.5411,0,100.5411,415.0819,98.82883,0.1386213,0,80.43291,0,324.1458
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,60.2149,60.2149,0,-1,0,60.2149,160.9715,28.35968,0,0,96.9288,63.3841,60.2149,0,0,5.185022,314.0917,5.185022,0,5.185022,420.0009,100,0.1385885,66.23639,77.54305,0,411.0205
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,11.74629,11.74629,0,0,0,11.74629,640.0228,62.81443,0,0,75.17895,12.36452,11.74629,0,0,0,318.7582,0,0,0,420.0009,100,0.1385885,12.92092,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,112.5679,112.5679,63.1666,0,18.24915,112.5679,46.19554,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1385885,123.8247,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,56.91794,56.91794,0,0,0,56.91794,54.28845,0,0,0,30.89987,59.91362,56.91794,0,0,0,318.7582,0,29.01375,-29.01375,389.4177,92.71831,0.1385885,62.60973,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,64.41623,64.41623,81,0,22.761,64.41623,9.963801,0,0,0,6.418305,0,0,16.58377,15.75458,32.2375,289.7445,22.17289,0,22.17289,410.4527,97.72664,0.1387391,70.85786,5.134644,81,296.1628
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,127.3262,68.7,0,-1,0,68.7,0,0,58.62616,71.35878,0,72.31579,68.7,0,0,10.06462,309.7001,0,72.31579,-72.31579,334.2252,79.57726,0.1387391,140.0588,0,0,309.7001
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.41549,237.3843,0,0,0,334.2252,79.57726,0.1387391,0,0,0,237.3843
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,107.7026,68.7,0,-1,0,68.7,0,0,39.00264,49.7729,0,72.31579,68.7,0,0,90.41549,237.3843,0,72.31579,-72.31579,257.9977,61.42789,0.1387391,118.4729,0,0,237.3843
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,23.79428,23.79428,0,-1,0,23.79428,0,0,3.552714E-15,0,0,25.04661,23.79428,0,0,170.7664,165.0685,0,25.04661,-25.04661,231.5962,55.14184,0.1387391,26.17371,0,0,165.0685
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,56.0649,56.0649,0,-1,0,56.0649,0,0,7.105427E-15,0,0,59.01569,56.0649,0,0,198.5959,140.0219,0,59.01569,-59.01569,169.3882,40.33044,0.1387391,61.67139,0,0,140.0219
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,33.2714,33.2714,0,-1,0,33.2714,0,0,7.105427E-15,0,0,35.02253,33.2714,0,0,264.1689,81.0062,0,35.02253,-35.02253,132.4712,31.5407,0.1387391,36.59855,0,0,81.0062
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.52237,43.68449,0,-1,0,43.68449,0,0,1.837883,6.39012,0,45.98367,43.68449,0,0,303.0829,45.98367,0,45.98367,-45.98367,84.00017,20,0.1387391,50.0746,0,0,45.98367
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,34.17778,0,0,-1,0,0,0,0,34.17778,37.59555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387391,37.59555,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,108.3347,0,0,-1,0,0,0,0,108.3347,119.1682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387391,119.1682,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387391,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,44.59154,44.59154,81,0,22.761,44.59154,0,0,0,0,0,0,0,36.40846,34.58804,354.1758,0,34.58804,0,34.58804,116.8133,27.81263,0.1389866,49.0507,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.9663,26.9663,81,0,22.761,26.9663,0,0,0,0,0,0,0,54.0337,51.33201,319.5878,31.12923,51.33201,0,51.33201,165.5111,39.40732,0.1393525,29.66294,0,81,31.12923
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,7.954816,7.954816,80.27061,0,22.57646,7.954816,104.9667,0,0,0,8.349905,0,0,72.31579,68.7,268.2558,77.32804,77.0499,0,77.0499,238.607,56.81108,0.1396303,8.750298,6.679924,81,85.67795
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,114.8302,114.8302,81,0,22.761,114.8302,16.58286,0,0,0,19.04212,35.61069,33.83016,0,0,191.2059,146.673,0,16.56857,-16.56857,221.1422,52.65281,0.1396303,126.3132,15.2337,81,165.7151
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,93.3847,68.7,0,-1,0,68.7,70.58538,0,24.6847,34.02317,48.49216,72.31579,68.7,0,0,209.6154,130.1044,0,23.82363,-23.82363,196.0299,46.6737,0.1396303,102.7232,38.79373,0,178.5965
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,40.91463,40.91463,0,0,0,40.91463,151.2585,0,0,0,61.88686,43.06804,40.91463,0,0,236.0861,106.2808,18.81882,0,18.81882,213.883,50.92443,0.1395114,45.0061,49.50948,0,168.1676
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,217.2673,123.2177,34.44361,0,34.44361,246.5591,58.70443,0.1392944,0,27.55489,0,157.6613
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,22.40706,22.40706,0,0,0,22.40706,249.8934,0,0,0,55.99377,23.58638,22.40706,0,0,182.8237,154.2169,32.40739,0,32.40739,277.3034,66.0245,0.1390909,24.64777,44.79501,0,210.2107
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,103.8104,103.8104,81,0,22.761,103.8104,40.75637,0,0,0,42.30936,24.01099,22.81044,0,0,150.4163,183.3836,18.29838,0,18.29838,294.6628,70.15767,0.1391964,114.1915,33.84749,81,225.6929
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,132.1179,199.8521,22.60293,0,22.60293,316.1058,75.26314,0.1390548,0,18.08234,0,222.455
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,61.58718,61.58718,0,0,0,61.58718,28.42909,0,7.105427E-15,0,17.50868,64.82861,61.58718,0,0,109.515,220.1948,0,47.31994,-47.31994,266.2262,63.38707,0.1390548,67.7459,14.00694,0,237.7034
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,162.0927,172.8748,13.42467,0,13.42467,278.962,66.41939,0.1389708,0,10.73973,0,186.2995
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,65.50367,65.50367,81,0,22.761,65.50367,6.345247,0,0,0,4.15637,0,0,15.49633,14.72151,148.668,184.957,18.87788,0,18.87788,296.8711,70.68346,0.1390986,72.05404,3.325096,81,189.1134
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,72.31579,0,20.56389,0,0,0,0,0,3.347046,0,0,72.31579,68.7,129.7901,201.9471,72.04704,0,72.04704,365.2209,86.95719,0.1393053,0,2.677637,81,205.2942
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,87.68147,68.7,0,-1,0,68.7,0,0,18.98147,27.74962,0,72.31579,68.7,0,0,57.74307,266.7895,0,72.31579,-72.31579,288.9934,68.80782,0.1393053,96.44962,0,0,266.7895
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,23.89184,23.89184,0,-1,0,23.89184,0,0,3.552714E-15,0,0,25.14931,23.89184,0,0,138.0939,194.4737,0,25.14931,-25.14931,262.4837,62.496,0.1393053,26.28102,0,0,194.4737
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,23.80549,23.80549,0,-1,0,23.80549,0,0,0,0,0,25.05841,23.80549,0,0,166.0376,169.3244,0,25.05841,-25.05841,236.0698,56.20699,0.1393053,26.18604,0,0,169.3244
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.8803,144.266,0,0,0,236.0698,56.20699,0.1393053,0,0,0,144.266
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,83.91755,68.7,0,-1,0,68.7,0,0,15.21755,23.6093,0,72.31579,68.7,0,0,193.8803,144.266,0,72.31579,-72.31579,159.8423,38.05761,0.1393053,92.3093,0,0,144.266
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,29.55776,29.55776,0,-1,0,29.55776,0,0,3.552714E-15,0,0,31.11343,29.55776,0,0,274.2312,71.95016,0,31.11343,-31.11343,127.0459,30.24895,0.1393053,32.51353,0,0,71.95016
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,135.7304,38.7949,0,-1,0,38.7949,0,0,96.93547,110.5085,0,40.83673,38.7949,0,0,308.8017,40.83673,0,40.83673,-40.83673,84.00017,20,0.1393053,149.3034,0,0,40.83673
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,34.83768,0,0,-1,0,0,0,0,34.83768,38.32145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393053,38.32145,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,70.488,0,0,-1,0,0,0,0,70.488,77.5368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393053,77.5368,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,61.92525,0,0,-1,0,0,0,0,61.92525,68.11777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393053,68.11777,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,41.29982,41.29982,81,0,22.761,41.29982,0,0,0,0,0,0,0,39.70018,37.71517,354.1758,0,37.71517,0,37.71517,119.7799,28.51897,0.1395694,45.4298,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,131.8533,113.2465,81,0,22.761,113.2465,0,0,18.60678,31.79211,0,33.94365,32.24647,0,0,316.4606,33.94365,0,33.94365,-33.94365,84.00017,20,0.1395694,145.0386,0,81,33.94365
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,53.06282,53.06282,81,0,22.761,53.06282,36.67553,0,0,0,19.46107,0,0,27.93718,26.54032,354.1758,0,46.00139,0,46.00139,127.6409,30.39063,0.1398654,58.36911,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,30.96856,30.96856,81,0,22.761,30.96856,157.9891,0,0,0,48.92695,0,0,50.03144,47.52987,308.1744,41.40125,96.45683,0,96.45683,219.1479,52.17797,0.1400247,34.06541,39.14156,81,90.3282
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,70.08534,68.7,0,-1,0,68.7,104.9012,0,1.385339,8.393873,72.06709,72.31579,68.7,0,0,211.7176,128.2124,0,0.2486942,-0.2486942,218.8857,52.11555,0.1400247,77.09387,57.65368,0,200.2795
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,75.42426,75.42426,81,0,22.761,75.42426,109.808,0,0,0,82.82186,0,0,5.575745,5.296957,211.9939,127.9637,88.11882,0,88.11882,302.4826,72.01952,0.1402345,82.96668,66.25749,81,210.7856
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,33.1519,33.1519,54.99617,0,16.18203,33.1519,304.2997,0,0,0,100.8811,0,0,21.84427,20.75205,123.8751,207.2706,121.6332,0,121.6332,417.874,99.49361,0.1399135,36.46709,80.70491,81,308.1518
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,74.69295,74.69295,20.25,0,7.39125,74.69295,137.7103,43.30963,0,0,102.8599,57.30836,54.44295,0,0,2.241912,316.7405,2.241912,0,2.241912,420.0009,100,0.1398997,82.16224,82.28793,81,419.6004
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,120.8906,120.8906,52.19062,0,15.47223,120.8906,87.26225,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1398997,132.9797,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,141.001,68.7,0,-1,0,68.7,151.4462,31.72777,72.301,86.40111,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1398997,155.1011,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,18.98384,18.98384,0,0,0,18.98384,491.1451,73.25518,0,0,93.23817,19.98298,18.98384,0,0,0,318.7582,0,0,0,420.0009,100,0.1398997,20.88222,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,107.6764,107.6764,46.99248,0,14.1571,107.6764,59.32387,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1398997,118.444,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,44.33091,44.33091,0,0,0,44.33091,70.61206,0,0,0,31.30297,46.66412,44.33091,0,0,0,318.7582,0,15.36115,-15.36115,403.8088,96.14475,0.1398997,48.764,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,43.11645,43.11645,0,0,0,43.11645,18.80595,0,7.105427E-15,0,8.108459,45.38574,43.11645,0,0,17.06794,303.3971,0,37.27728,-37.27728,364.5151,86.78913,0.1398997,47.42809,6.486766,0,311.5055
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,91.95921,68.7,0,-1,0,68.7,0,0,23.25921,32.45514,0,72.31579,68.7,0,0,58.48714,266.1198,0,72.31579,-72.31579,288.2875,68.63976,0.1398997,101.1551,0,0,266.1198
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,56.2495,56.2495,0,-1,0,56.2495,0,0,7.105427E-15,0,0,59.21,56.2495,0,0,138.838,193.804,0,59.21,-59.21,225.8747,53.77959,0.1398997,61.87445,0,0,193.804
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,113.3051,68.7,0,-1,0,68.7,0,0,44.60511,55.93562,0,72.31579,68.7,0,0,204.6269,134.594,0,72.31579,-72.31579,149.6472,35.63021,0.1398997,124.6356,0,0,134.594
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,58.97266,58.97266,0,-1,0,58.97266,0,0,7.105427E-15,5.705614,0,62.07648,58.97266,0,0,284.9778,62.27822,0,62.07648,-62.07648,84.21282,20.05063,0.1398997,64.86993,0,0,62.27822
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.9517,0.2017387,0,0,0,84.21282,20.05063,0.1398997,0,0,0,0.2017387
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,26.32507,0.1916517,0,-1,0,0.1916517,0,0,26.13342,28.76592,0,0.2017387,0.1916517,0,0,353.9517,0.2017387,0,0.2017387,-0.2017387,84.00017,20,0.1398997,28.95757,0,0,0.2017387
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,115.3164,0,0,-1,0,0,0,0,115.3164,126.848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398997,126.848,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,81.77008,0,0,-1,0,0,0,0,81.77008,89.94708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398997,89.94708,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,60.59412,0,0,-1,0,0,0,0,60.59412,66.65353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398997,66.65353,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,41.76842,0,0,-1,0,0,0,0,41.76842,45.94527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398997,45.94527,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,46.72294,46.72294,81,0,22.761,46.72294,0,0,0,0,0,0,0,34.27706,32.56321,354.1758,0,32.56321,0,32.56321,114.8923,27.35526,0.1401231,51.39523,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,10.78115,10.78115,81,0,22.761,10.78115,0,0,0,0,0,0,0,70.21885,66.7079,321.6126,29.30688,66.7079,0,66.7079,178.177,42.42301,0.1404619,11.85927,0,81,29.30688
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.117638,8.117638,80.43343,0,22.61766,8.117638,202.8996,0,0,0,16.47065,0,0,72.31579,68.7,254.9047,89.344,85.17065,0,85.17065,258.977,61.66106,0.1406783,8.929401,13.17652,81,105.8147
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,42.63195,42.63195,81,0,22.761,42.63195,92.31973,-7.105427E-15,0,0,39.3577,0,0,38.36805,36.44965,169.734,165.9976,75.80734,0,75.80734,330.8942,78.78416,0.1409574,46.89515,31.48616,81,205.3553
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,93.9267,234.2242,66.7829,0,66.7829,394.25,93.86885,0.1405489,0,53.42632,0,301.0071
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,93.51283,93.51283,24.81283,0,8.545647,93.51283,107.6561,1.212689,0,0,100.6723,72.31579,68.7,0,0,27.1438,294.3288,27.1438,0,27.1438,420.0009,100,0.1403835,102.8641,80.53783,81,395.0011
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1403835,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,64.98672,64.98672,20.25,0,7.39125,64.98672,143.9047,46.42767,0,0,93.51894,47.09128,44.73671,0,0,0,318.7582,0,0,0,420.0009,100,0.1403835,71.48539,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,128.7836,128.7836,60.08361,0,17.46915,128.7836,88.87563,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1403835,141.662,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,89.5414,68.7,0,-1,0,68.7,136.0037,21.11878,20.84141,29.79555,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1403835,98.49554,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,72.80018,72.80018,20.25,0,7.39125,72.80018,92.73659,12.19642,0,0,67.5124,55.31598,52.55017,0,0,0,318.7582,0,0,0,420.0009,100,0.1403835,80.08019,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,49.9617,49.9617,0,0,0,49.9617,94.47668,0,0,0,47.20216,52.59127,49.9617,0,0,0,318.7582,0,5.389105,-5.389105,414.3202,98.64748,0.1403835,54.95787,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,107.6974,107.6974,81,0,22.761,107.6974,28.36747,0,0,0,30.55103,28.10253,26.6974,0,0,5.987895,313.3691,2.448502,0,2.448502,416.6431,99.20053,0.1403969,118.4671,24.44082,81,343.9202
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,134.8206,134.8206,81,0,22.761,134.8206,3.375985,0,0,0,4.551523,56.65324,53.82058,0,0,3.539392,315.5728,0,52.10172,-52.10172,361.7231,86.12437,0.1403969,148.3026,3.641218,81,320.1243
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,60.61527,60.61527,0,-1,0,60.61527,0,0,7.105427E-15,0,0,63.80555,60.61527,0,0,61.43019,263.4711,0,63.80555,-63.80555,294.4661,70.11083,0.1403969,66.6768,0,0,263.4711
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,10.95026,10.95026,0,-1,0,10.95026,0,0,1.776357E-15,0,0,11.52659,10.95026,0,0,132.3252,199.6655,0,11.52659,-11.52659,282.316,67.21796,0.1403969,12.04529,0,0,199.6655
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3592936,0.3592936,0,-1,0,0.3592936,0,0,5.551115E-17,0,0,0.3782038,0.3592936,0,0,145.1326,188.1389,0,0.3782038,-0.3782038,281.9173,67.12304,0.1403969,0.395223,0,0,188.1389
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,25.01114,25.01114,0,-1,0,25.01114,0,0,3.552714E-15,0,0,26.32751,25.01114,0,0,145.5528,187.7607,0,26.32751,-26.32751,254.1657,60.51552,0.1403969,27.51225,0,0,187.7607
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,51.89257,51.89257,0,-1,0,51.89257,0,0,7.105427E-15,0,0,54.62375,51.89257,0,0,174.8056,161.4332,0,54.62375,-54.62375,196.5872,46.80639,0.1403969,57.08182,0,0,161.4332
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,47.05298,47.05298,0,-1,0,47.05298,0,0,7.105427E-15,0,0,49.52945,47.05298,0,0,235.4986,106.8094,0,49.52945,-49.52945,144.3786,34.37579,0.1403969,51.75827,0,0,106.8094
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.05002,4.05002,0,-1,0,4.05002,0,0,8.881784E-16,0,0,4.263178,4.05002,0,0,290.5314,57.28,0,4.263178,-4.263178,139.8848,33.30584,0.1403969,4.455021,0,0,57.28
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.2682,53.01682,0,0,0,139.8848,33.30584,0.1403969,0,0,0,53.01682
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,87.77048,50.36598,0,-1,0,50.36598,0,0,37.40451,46.18156,0,53.01682,50.36598,0,0,295.2682,53.01682,0,53.01682,-53.01682,84.00017,20,0.1403969,96.54754,0,0,53.01682
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403969,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,105.4266,81,81,0,22.761,81,0,0,24.42659,34.96925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403969,115.9692,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1406126,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,37.16309,37.16309,81,0,22.761,37.16309,43.58966,0,0,0,16.19926,0,0,43.83691,41.64507,285.4758,61.83,57.84433,0,57.84433,204.0507,48.58339,0.1409797,40.87939,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,50.10235,50.10235,81,0,22.761,50.10235,77.10064,-3.552714E-15,0,0,38.62923,0,0,30.89765,29.35277,227.6315,113.8899,67.982,0,67.982,268.544,63.93893,0.1413018,55.11258,30.90339,81,152.5191
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,111.69,68.7,0,-1,0,68.7,109.769,0,42.99004,54.15905,75.41127,72.31579,68.7,0,0,159.6495,175.0737,3.095483,0,3.095483,271.4807,64.63813,0.141283,122.859,60.32902,0,250.485
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,140.3144,140.3144,81,0,22.761,140.3144,60.86946,0,0,4.645824,85.40861,62.4362,59.31438,0,0,156.554,177.8596,22.97241,0,22.97241,293.2742,69.82706,0.1412569,154.3458,68.32689,81,263.2682
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,145.0072,145.0072,81,0,22.761,145.0072,61.50041,0,0,9.807935,89.18003,67.37601,64.00721,0,0,133.5816,198.5348,21.80401,0,21.80401,313.9593,74.75208,0.1411814,159.5079,71.34402,81,287.7148
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,125.6815,125.6815,81,0,22.761,125.6815,84.56083,0,0,0,106.2773,47.03313,44.68148,0,0,111.7776,218.1584,59.24416,0,59.24416,370.1633,88.13393,0.1411124,138.2496,85.02184,81,324.4357
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,61.76443,0,0,114.2978,0,0,0,0,52.5334,271.4781,52.5334,0,52.5334,420.0009,100,0.140796,0,91.43827,0,385.776
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,29.17223,29.17223,0,-1,0,29.17223,318.7105,62.26734,0,0,92.97495,30.70761,29.17223,0,0,0,318.7582,0,0,0,420.0009,100,0.140796,32.08945,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140796,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,26.32187,26.32187,0,0,0,26.32187,232.61,33.52006,0,0,61.22729,27.70723,26.32187,0,0,0,318.7582,0,0,0,420.0009,100,0.140796,28.95406,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,28.84722,28.84722,0,0,0,28.84722,96.78027,0,0,0,27.91842,30.36549,28.84722,0,0,0,318.7582,0,2.447078,-2.447078,417.4214,99.38585,0.140796,31.73194,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,66.54967,66.54967,64.69366,0,18.63549,66.54967,7.021326,5.77316E-15,0,0,4.672668,1.953694,1.856009,0,0,2.718975,316.3112,2.718975,0,2.718975,420.0009,100,0.1408106,73.20463,3.738135,81,320.9838
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,9.706791,9.706791,0,-1,0,9.706791,0,0,0,0,0,10.21768,9.706791,0,0,0,318.7582,0,10.21768,-10.21768,409.2305,97.43563,0.1408106,10.67747,0,0,318.7582
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,145.0125,68.7,0,-1,0,68.7,0,0,76.31247,90.81372,0,72.31579,68.7,0,0,11.35297,308.5406,0,72.31579,-72.31579,333.0029,79.28625,0.1408106,159.5137,0,0,308.5406
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.454801,5.454801,0,-1,0,5.454801,0,0,8.881784E-16,0,0,5.741895,5.454801,0,0,91.70385,236.2248,0,5.741895,-5.741895,326.9504,77.84518,0.1408106,6.000281,0,0,236.2248
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,62.30457,62.30457,0,-1,0,62.30457,0,0,1.421085E-14,0,0,65.58376,62.30457,0,0,98.08373,230.4829,0,65.58376,-65.58376,257.8191,61.38538,0.1408106,68.53503,0,0,230.4829
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,44.69825,44.69825,0,-1,0,44.69825,0,0,7.105427E-15,0,0,47.05079,44.69825,0,0,170.9546,164.8991,0,47.05079,-47.05079,208.2232,49.57685,0.1408106,49.16808,0,0,164.8991
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,59.94241,59.94241,0,-1,0,59.94241,0,0,7.105427E-15,0,0,63.09728,59.94241,0,0,223.2332,117.8483,0,63.09728,-63.09728,141.7128,33.74108,0.1408106,65.93665,0,0,117.8483
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.3413,54.75104,0,0,0,141.7128,33.74108,0.1408106,0,0,0,54.75104
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.819777,4.819777,0,-1,0,4.819777,0,0,8.881784E-16,0,0,5.07345,4.819777,0,0,293.3413,54.75104,0,5.07345,-5.07345,136.3649,32.46778,0.1408106,5.301755,0,0,54.75104
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.9785,49.67759,0,0,0,136.3649,32.46778,0.1408106,0,0,0,49.67759
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,61.09078,47.19371,0,-1,0,47.19371,0,0,13.89707,20.00615,0,49.67759,47.19371,0,0,298.9785,49.67759,0,49.67759,-49.67759,84.00017,20,0.1408106,67.19985,0,0,49.67759
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,56.34394,56.34394,81,0,22.761,56.34394,0,0,0,0,0,0,0,24.65606,23.42326,354.1758,0,23.42326,0,23.42326,106.2214,25.29076,0.1409655,61.97833,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,37.62815,37.62815,81,0,22.761,37.62815,0,0,0,0,0,0,0,43.37185,41.20326,330.7525,21.08093,41.20326,0,41.20326,145.3103,34.59761,0.1412373,41.39096,0,81,21.08093
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.212269,7.212269,79.52806,0,22.3886,7.212269,257.2853,0,0,0,18.55611,0,0,72.31579,68.7,289.5493,58.16386,87.25611,0,87.25611,228.0887,54.30672,0.1414213,7.933496,14.84489,81,76.71997
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,106.5604,106.5604,81,0,22.761,106.5604,46.97499,0,0,0,50.05672,26.90564,25.56036,0,0,202.2932,136.6944,23.15108,0,23.15108,250.0517,59.53601,0.1415446,117.2164,40.04538,81,186.7511
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,13.89615,13.89615,0,-1,0,13.89615,563.8022,0,0,0,78.34682,14.62753,13.89615,0,0,179.1421,157.5303,63.71929,0,63.71929,310.5012,73.9287,0.1411635,15.28577,62.67746,0,235.8772
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,103.8591,103.8591,81,0,22.761,103.8591,92.98061,0,0,0,96.56885,24.06224,22.85913,0,0,115.4228,214.8777,72.50661,0,72.50661,379.287,90.30624,0.1412751,114.245,77.25508,81,311.4466
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,51.29052,51.29052,0,0,0,51.29052,209.2594,10.424,0,0,107.3302,53.99002,51.29052,0,0,42.91619,280.1336,42.91619,0,42.91619,420.0009,100,0.1410202,56.41957,85.86417,0,387.4639
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,124.2404,124.2404,55.54043,0,16.31973,124.2404,85.41092,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410202,136.6645,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,80.39293,80.39293,20.25,0,7.39125,80.39293,151.9925,58.88291,0,0,122.1913,63.30835,60.14293,0,0,0,318.7582,0,0,0,420.0009,100,0.1410202,88.43222,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,95.77466,68.7,0,-1,0,68.7,132.1332,18.45969,27.07466,36.65212,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410202,105.3521,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,189.136,149.7,81,0,22.761,149.7,52.90505,6.883072,39.43598,58.34958,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410202,208.0496,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,44.20236,44.20236,0,0,0,44.20236,103.891,0,0,0,45.92226,46.5288,44.20236,0,0,0,318.7582,0,0.6065422,-0.6065422,419.3615,99.84777,0.1410202,48.6226,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,83.7666,83.7666,60.4618,0,17.56483,83.7666,30.08993,5.218048E-15,0,0,25.20531,24.53137,23.3048,0,0,0.6739358,318.1517,0.6739358,0,0.6739358,420.0009,100,0.1410238,92.14326,20.16425,81,343.357
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410238,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,72.99481,68.7,0,-1,0,68.7,0,0,4.294814,11.5943,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1410238,80.2943,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1410238,0,0,0,246.4424
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.35044,47.35044,0,-1,0,47.35044,0,0,0,0,0,49.84257,47.35044,0,0,80.35088,246.4424,0,49.84257,-49.84257,291.2346,69.34144,0.1410238,52.08548,0,0,246.4424
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,98.66866,68.7,0,-1,0,68.7,0,0,29.96865,39.83552,0,72.31579,68.7,0,0,135.7315,196.5999,0,72.31579,-72.31579,215.0071,51.19206,0.1410238,108.5355,0,0,196.5999
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,12.16922,12.16922,0,-1,0,12.16922,0,0,0,0,0,12.8097,12.16922,0,0,216.0824,124.2841,0,12.8097,-12.8097,201.5045,47.97716,0.1410238,13.38614,0,0,124.2841
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,97.86195,68.7,0,-1,0,68.7,0,0,29.16196,38.94815,0,72.31579,68.7,0,0,230.3154,111.4744,0,72.31579,-72.31579,125.2769,29.82778,0.1410238,107.6482,0,0,111.4744
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.80772,36.80772,0,-1,0,36.80772,0,0,0,3.287833,0,38.74496,36.80772,0,0,310.6663,39.15858,0,38.74496,-38.74496,84.43616,20.10381,0.1410238,40.48849,0,0,39.15858
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,76.30389,0.3929385,0,-1,0,0.3929385,0,0,75.91095,83.54134,0,0.4136194,0.3929385,0,0,353.7162,0.4136194,0,0.4136194,-0.4136194,84.00017,20,0.1410238,83.93427,0,0,0.4136194
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.40583,0,0,-1,0,0,0,0,35.40583,38.94641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410238,38.94641,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,96.93197,0,0,-1,0,0,0,0,96.93197,106.6252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410238,106.6252,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,43.64259,43.64259,81,0,22.761,43.64259,0,-7.105427E-15,0,0,0,0,0,37.35741,35.48954,354.1758,0,35.48954,0,35.48954,117.6685,28.01625,0.1412546,48.00685,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,53.28879,53.28879,81,0,22.761,53.28879,0,0,0,0,0,0,0,27.71121,26.32565,318.6862,31.94059,26.32565,0,26.32565,142.6432,33.9626,0.1414253,58.61766,0,81,31.94059
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,84.47012,84.47012,81,0,22.761,84.47012,26.39008,0,0,0,22.29173,3.652761,3.470123,0,0,292.3606,55.63367,18.63897,0,18.63897,160.3257,38.17271,0.1415234,92.91714,17.83339,81,77.92541
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,273.7216,72.40875,126.3123,0,126.3123,280.1561,66.70369,0.1413884,0,46.08985,81,130.0211
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,91.31784,68.7,0,-1,0,68.7,125.6657,0,22.61784,31.74962,86.33233,72.31579,68.7,0,0,147.4093,186.0898,14.01654,0,14.01654,293.4533,69.8697,0.1413058,100.4496,69.06586,0,272.4221
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,39.05196,39.05196,0,0,0,39.05196,255.6554,0,0,0,99.83843,41.10732,39.05196,0,0,133.3928,198.7047,58.73111,0,58.73111,349.1706,83.13568,0.1409609,42.95715,79.87075,0,298.5432
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,119.4408,119.4408,81,0,22.761,119.4408,95.48838,0,0,0,114.0521,40.46405,38.44085,0,0,74.66168,251.5627,73.58808,0,73.58808,418.9823,99.7575,0.1408836,131.3849,91.24171,81,365.6148
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,109.4228,109.4228,40.72275,0,12.57086,109.4228,109.2001,46.10031,0,0,119.4897,72.31579,68.7,0,0,1.073598,317.792,1.073598,0,1.073598,420.0009,100,0.1408773,120.365,95.59176,81,437.2817
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,77.5381,77.5381,20.25,0,7.39125,77.5381,138.3966,47.00684,0,0,107.3101,60.30327,57.28811,0,0,0,318.7582,0,0,0,420.0009,100,0.1408773,85.29192,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,14.8519,14.8519,0,-1,0,14.8519,720.0592,91.3089,0,0,106.9425,15.63358,14.8519,0,0,0,318.7582,0,0,0,420.0009,100,0.1408773,16.33709,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,58.73082,58.73082,0,0,0,58.73082,166.157,35.76345,0,0,97.58537,61.82191,58.73082,0,0,0,318.7582,0,0,0,420.0009,100,0.1408773,64.6039,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,116.2204,116.2204,56.95324,0,16.67717,116.2204,53.67948,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1408773,127.8425,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,86.83888,86.83888,52.44266,0,15.53599,86.83888,41.69394,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1408773,95.52277,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,95.58665,95.58665,81,0,22.761,95.58665,7.37865,0,0,0,7.053005,15.35437,14.58666,0,0,0,318.7582,0,8.30137,-8.30137,411.2504,97.91657,0.1408773,105.1453,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.223744,310.4568,0,0,0,411.2504,97.91657,0.1408773,0,0,0,310.4568
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,27.43122,27.43122,0,-1,0,27.43122,0,0,3.552714E-15,0,0,28.87497,27.43122,0,0,9.223744,310.4568,0,28.87497,-28.87497,380.8135,90.66971,0.1408773,30.17435,0,0,310.4568
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.30704,281.5819,0,0,0,380.8135,90.66971,0.1408773,0,0,0,281.5819
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.30704,281.5819,0,0,0,380.8135,90.66971,0.1408773,0,0,0,281.5819
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,41.07927,41.07927,0,-1,0,41.07927,0,0,0,0,0,43.24134,41.07927,0,0,41.30704,281.5819,0,43.24134,-43.24134,335.2332,79.81726,0.1408773,45.1872,0,0,281.5819
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,45.26426,45.26426,0,-1,0,45.26426,0,0,0,0,0,47.64659,45.26426,0,0,89.35297,238.3405,0,47.64659,-47.64659,285.0092,67.85921,0.1408773,49.79069,0,0,238.3405
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,24.55157,24.55157,0,-1,0,24.55157,0,0,3.552714E-15,0,0,25.84376,24.55157,0,0,142.2936,190.694,0,25.84376,-25.84376,257.7675,61.3731,0.1408773,27.00673,0,0,190.694
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,56.43811,56.43811,0,-1,0,56.43811,0,0,7.105427E-15,0,0,59.40854,56.43811,0,0,171.0089,164.8502,0,59.40854,-59.40854,195.1454,46.46311,0.1408773,62.08192,0,0,164.8502
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.0184,105.4417,0,0,0,195.1454,46.46311,0.1408773,0,0,0,105.4417
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,62.56711,62.56711,0,-1,0,62.56711,0,0,7.105427E-15,0.12382,0,65.86012,62.56711,0,0,237.0184,105.4417,0,65.86012,-65.86012,125.7228,29.93394,0.1408773,68.82382,0,0,105.4417
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,27.296,27.296,0,0,0,27.296,0,0,3.552714E-15,0,0,28.73263,27.296,0,0,310.1963,39.58155,0,28.73263,-28.73263,95.43593,22.7228,0.1408773,30.0256,0,0,39.58155
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,15.32045,15.32045,81,0,22.761,15.32045,0,0,0,0,0,0,0,65.67955,62.39557,342.1215,10.84892,62.39557,0,62.39557,154.6296,36.81649,0.1412198,16.8525,0,81,10.84892
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,65.00802,65.00802,81,0,22.761,65.00802,24.69699,0,0,0,16.05502,0,0,15.99198,15.19238,279.7259,67.00493,31.24741,0,31.24741,184.2735,43.87455,0.1414001,71.50882,12.84402,81,83.05995
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,33.73911,33.73911,81,0,22.761,33.73911,150.0262,0,0,0,50.61752,0,0,47.26089,44.89784,248.4785,95.12759,95.51537,0,95.51537,274.8873,65.44923,0.1415469,37.11303,40.49401,81,145.7451
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,83.047,68.7,0,-1,0,68.7,99.67538,0,14.347,22.6517,68.47698,72.31579,68.7,0,0,152.9631,181.0914,0,3.838805,-3.838805,270.8408,64.48579,0.1415469,91.3517,54.78159,0,249.5684
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,30.99459,30.99459,0,0,0,30.99459,274.6888,0,0,0,85.13866,32.62588,30.99459,0,0,157.2285,177.2526,52.51278,0,52.51278,320.6588,76.34719,0.141242,34.09405,68.11093,0,262.3913
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,104.7157,224.5141,104.3538,0,104.3538,419.6575,99.91825,0.14064,0,83.48301,0,328.8679
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,95.16016,95.16016,26.46015,0,8.962419,95.16016,128.6868,49.78089,0,0,122.4586,72.31579,68.7,0,0,0.3619109,318.4325,0.3619109,0,0.3619109,420.0009,100,0.1406379,104.6762,97.96687,81,440.8911
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,92.66531,92.66531,23.96531,0,8.331223,92.66531,124.1026,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1406379,101.9318,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,19.20452,19.20452,0,-1,0,19.20452,352.5593,47.49205,0,0,67.70734,20.21529,19.20452,0,0,0,318.7582,0,0,0,420.0009,100,0.1406379,21.12498,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,15.86395,15.86395,0,0,0,15.86395,171.9953,10.58636,0,0,27.28526,16.69889,15.86395,0,0,0,318.7582,0,0,0,420.0009,100,0.1406379,17.45035,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,72.29157,72.29157,47.06769,0,14.17613,72.29157,36.72828,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1406379,79.52073,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,127.3374,127.3374,81,0,22.761,127.3374,12.28029,0,1.421085E-14,0,15.63741,48.77626,46.33744,0,0,0,318.7582,0,33.13885,-33.13885,385.0694,91.68301,0.1406379,140.0712,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.4163,2.4163,0,0,0,2.4163,120.2377,0,0,0,2.905305,2.543473,2.4163,0,0,36.82095,285.6194,0.361831,0,0.361831,385.4127,91.76474,0.1406359,2.65793,2.324244,0,288.5247
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.45911,285.945,0,0,0,385.4127,91.76474,0.1406359,0,0,0,285.945
