Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.621424,2.621424,0,-1,0,2.621424,0,0,4.440892E-16,0,0,2.759393,2.621424,0,0,36.45911,285.945,0,2.759393,-2.759393,382.504,91.0722,0.1406359,2.883566,0,0,285.945
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,100.3662,68.7,0,-1,0,68.7,0,0,31.66622,41.70284,0,72.31579,68.7,0,0,39.52511,283.1856,0,72.31579,-72.31579,306.2765,72.92283,0.1406359,110.4028,0,0,283.1856
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.876,210.8698,0,0,0,306.2765,72.92283,0.1406359,0,0,0,210.8698
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,16.8111,16.8111,0,-1,0,16.8111,0,0,0,0,0,17.69589,16.8111,0,0,119.876,210.8698,0,17.69589,-17.69589,287.6234,68.48162,0.1406359,18.49221,0,0,210.8698
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,19.22753,19.22753,0,-1,0,19.22753,0,0,3.552714E-15,0,0,20.2395,19.22753,0,0,139.5381,193.174,0,20.2395,-20.2395,266.2891,63.40203,0.1406359,21.15028,0,0,193.174
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,29.87718,29.87718,0,-1,0,29.87718,0,0,0,0,0,31.44967,29.87718,0,0,162.0264,172.9344,0,31.44967,-31.44967,233.1382,55.50899,0.1406359,32.8649,0,0,172.9344
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,42.5349,42.5349,0,-1,0,42.5349,0,0,0,0,0,44.77359,42.5349,0,0,196.9705,141.4848,0,44.77359,-44.77359,185.9427,44.27198,0.1406359,46.7884,0,0,141.4848
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.7189,96.71119,0,0,0,185.9427,44.27198,0.1406359,0,0,0,96.71119
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,19.49742,19.49742,0,-1,0,19.49742,0,0,3.552714E-15,0,0,20.5236,19.49742,0,0,246.7189,96.71119,0,20.5236,-20.5236,164.3089,39.1211,0.1406359,21.44716,0,0,96.71119
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,22.28003,22.28003,0,0,0,22.28003,0,0,3.552714E-15,0,0,23.45267,22.28003,0,0,269.5229,76.18759,0,23.45267,-23.45267,139.5877,33.23509,0.1406359,24.50804,0,0,76.18759
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.482022,4.482022,0,0,0,4.482022,0,0,0,0,0,4.717918,4.482022,0,0,295.5815,52.73492,0,4.717918,-4.717918,134.6145,32.05101,0.1406359,4.930225,0,0,52.73492
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,47.74759,47.74759,81,0,22.761,47.74759,13.48588,0,0,0,6.439182,0,0,33.25241,31.58979,300.8236,48.01701,38.02897,0,38.02897,170.692,40.64087,0.1408691,52.52235,5.151345,81,54.45619
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,82.25926,82.25926,81,0,22.761,82.25926,21.71138,0,0,0,17.85962,1.325538,1.259261,0,0,262.7946,82.24308,16.53408,0,16.53408,186.3776,44.37553,0.1409541,90.48518,14.28769,81,100.1027
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,32.35062,32.35062,0,-1,0,32.35062,125.5717,0,0,0,40.62324,34.05329,32.35062,0,0,246.2605,97.12375,6.569952,0,6.569952,192.6104,45.85952,0.1409164,35.58569,32.49859,0,137.747
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,83.49468,83.49468,81,0,22.761,83.49468,77.80598,0,0,0,64.96385,2.625982,2.494683,0,0,239.6906,103.0367,62.33787,0,62.33787,251.7493,59.94019,0.1412359,91.84415,51.97108,81,168.0006
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,41.71112,41.71112,81,0,22.761,41.71112,136.2577,0,0,0,56.83461,0,0,39.28888,37.32444,177.3527,159.1408,94.15905,0,94.15905,341.0764,81.2085,0.1413889,45.88223,45.46769,81,215.9754
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,40.25783,40.25783,0,0,0,40.25783,189.0937,0,0,0,76.12501,42.37667,40.25783,0,0,83.19366,243.8839,33.74834,0,33.74834,373.0929,88.83147,0.141196,44.28362,60.90001,0,320.0089
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,51.508,51.508,0,0,0,51.508,145.8922,0,0,0,75.14614,54.21894,51.508,0,0,49.44532,274.2574,20.92719,0,20.92719,392.9462,93.55843,0.1410767,56.6588,60.11691,0,349.4036
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.809154,2.809154,0,-1,0,2.809154,2199.428,30.31019,0,0,61.78532,2.957004,2.809154,0,0,28.51812,293.0919,28.51812,0,28.51812,420.0009,100,0.1409143,3.090069,49.42826,0,354.8772
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,65.08093,65.08093,20.25,0,7.39125,65.08093,109.7302,24.22301,0,0,71.41346,47.19046,44.83093,0,0,0,318.7582,0,0,0,420.0009,100,0.1409143,71.58903,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1409143,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,97.87202,97.87202,81,0,22.761,97.87202,8.630169,7.105427E-15,0,0,8.446521,17.76003,16.87202,0,0,0,318.7582,0,9.313503,-9.313503,410.1835,97.66255,0.1409143,107.6592,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,81.11895,81.11895,81,0,22.761,81.11895,4.104324,0,0,0,3.329384,0.1252087,0.1189483,0,0,10.34834,309.4447,3.204176,0,3.204176,413.2233,98.3863,0.1409306,89.23084,2.663507,81,312.7741
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,7.742193,7.742193,0,-1,0,7.742193,0,0,0,0,0,8.149676,7.742193,0,0,7.144161,312.3285,0,8.149676,-8.149676,404.6328,96.34094,0.1409306,8.516412,0,0,312.3285
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.12569,47.12569,0,-1,0,47.12569,0,0,7.105427E-15,0,0,49.606,47.12569,0,0,16.19936,304.1788,0,49.606,-49.606,352.3435,83.89114,0.1409306,51.83826,0,0,304.1788
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,151.7254,68.7,0,-1,0,68.7,0,0,83.02543,98.19797,0,72.31579,68.7,0,0,71.31713,254.5728,0,72.31579,-72.31579,276.1159,65.74176,0.1409306,166.898,0,0,254.5728
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,78.12166,68.7,0,-1,0,68.7,0,0,9.421659,17.23383,0,72.31579,68.7,0,0,151.668,182.257,0,72.31579,-72.31579,199.8884,47.59238,0.1409306,85.93382,0,0,182.257
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,74.42729,68.7,0,-1,0,68.7,0,0,5.727294,13.17002,0,72.31579,68.7,0,0,232.0189,109.9412,0,72.31579,-72.31579,123.6609,29.443,0.1409306,81.87003,0,0,109.9412
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,81.27946,35.74417,0,-1,0,35.74417,0,0,45.53529,53.66324,0,37.62544,35.74417,0,0,312.3698,37.62544,0,37.62544,-37.62544,84.00017,20,0.1409306,89.40741,0,0,37.62544
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,67.40866,0,0,-1,0,0,0,0,67.40866,74.14952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409306,74.14952,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,41.21321,0,0,-1,0,0,0,0,41.21321,45.33453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409306,45.33453,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,93.73551,0,0,-1,0,0,0,0,93.73551,103.1091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409306,103.1091,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,73.70163,0,0,-1,0,0,0,0,73.70163,81.07179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409306,81.07179,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.55997,26.55997,81,0,22.761,26.55997,0,0,0,0,0,0,0,54.44004,51.71803,354.1758,0,51.71803,0,51.71803,133.0642,31.68189,0.1412533,29.21596,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,92.80299,92.80299,81,0,22.761,92.80299,0,0,0,0,0,12.4242,11.80299,0,0,302.4578,46.54623,0,12.4242,-12.4242,119.9679,28.56374,0.1412533,102.0833,0,81,46.54623
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,115.083,115.083,81,0,22.761,115.083,18.83448,0,0,9.05707,21.67529,35.87685,34.083,0,0,316.2625,34.12203,0,14.20156,-14.20156,104.9982,24.99952,0.1412533,126.5913,17.34023,81,55.79732
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,74.53876,74.53876,81,0,22.761,74.53876,74.67513,0,0,0,55.66191,0,0,6.461237,6.138176,332.0419,19.92048,61.80009,0,61.80009,163.6269,38.95871,0.1415726,81.99264,44.52953,81,75.58239
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,153.0938,68.7,0,-1,0,68.7,110.121,0,84.39378,99.70316,75.65316,72.31579,68.7,0,0,270.2419,75.54056,3.337373,0,3.337373,166.793,39.71254,0.1415537,168.4032,60.52253,0,151.1937
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,55.96369,55.96369,0,0,0,55.96369,175.6007,0,0,0,98.27264,58.90915,55.96369,0,0,266.9045,78.54419,39.3635,0,39.3635,204.1365,48.60383,0.1413303,61.56006,78.61812,0,176.8168
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,138.5022,138.5022,81,0,22.761,138.5022,71.79816,0,0,2.652457,99.44206,60.52867,57.50223,0,0,227.541,113.9713,38.9134,0,38.9134,241.053,57.39346,0.1412361,152.3525,79.55365,81,213.4134
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,100.9533,100.9533,81,0,22.761,100.9533,121.7529,0,0,0,122.9135,21.00344,19.95327,0,0,188.6276,148.9934,101.91,0,101.91,337.7334,80.41254,0.1412086,111.0486,98.33079,81,271.9069
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,32.15628,32.15628,0,0,0,32.15628,366.0531,0,0,0,117.7091,33.84872,32.15628,0,0,86.71754,240.7124,83.86037,0,83.86037,417.2903,99.35463,0.1407381,35.37191,94.16727,0,358.4215
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,65.03069,65.03069,0,-1,0,65.03069,163.8237,35.22512,0,2.833755,106.5356,68.45335,65.03069,0,0,2.857171,316.1868,2.857171,0,2.857171,420.0009,100,0.1407222,71.53375,85.22852,0,422.7224
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407222,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407222,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.005913,1.005913,0,0,0,1.005913,3048.341,29.60481,0,0,30.66366,1.058856,1.005913,0,0,0,318.7582,0,0,0,420.0009,100,0.1407222,1.106505,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407222,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,47.05526,47.05526,0,-1,0,47.05526,0,0,7.105427E-15,0,0,49.53185,47.05526,0,0,0,318.7582,0,49.53185,-49.53185,367.7897,87.56879,0.1407222,51.76078,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,131.5806,68.7,0,-1,0,68.7,0,0,62.88063,76.0387,0,72.31579,68.7,0,0,55.03539,269.2264,0,72.31579,-72.31579,291.5622,69.41942,0.1407222,144.7387,0,0,269.2264
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,57.92114,57.92114,0,-1,0,57.92114,0,0,7.105427E-15,0,0,60.96962,57.92114,0,0,135.3863,196.9106,0,60.96962,-60.96962,227.2945,54.11763,0.1407222,63.71326,0,0,196.9106
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,16.77667,16.77667,0,-1,0,16.77667,0,0,0,0,0,17.65965,16.77667,0,0,203.1303,135.941,0,17.65965,-17.65965,208.6796,49.68552,0.1407222,18.45433,0,0,135.941
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,10.90666,10.90666,0,-1,0,10.90666,0,0,1.776357E-15,0,0,11.4807,10.90666,0,0,222.7521,118.2813,0,11.4807,-11.4807,196.5779,46.80417,0.1407222,11.99733,0,0,118.2813
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,42.06014,42.06014,0,-1,0,42.06014,0,0,0,0,0,44.27383,42.06014,0,0,235.5085,106.8006,0,44.27383,-44.27383,149.9092,35.69259,0.1407222,46.26616,0,0,106.8006
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,99.62029,59.40044,0,-1,0,59.40044,0,0,40.21985,50.18188,0,62.52678,59.40044,0,0,284.7016,62.52678,0,62.52678,-62.52678,84.00017,20,0.1407222,109.5823,0,0,62.52678
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,42.93543,0,0,-1,0,0,0,0,42.93543,47.22898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407222,47.22898,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,29.14837,0,0,-1,0,0,0,0,29.14837,32.0632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407222,32.0632,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,52.27003,0,0,-1,0,0,0,0,52.27003,57.49703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407222,57.49703,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,86.33931,81,81,0,22.761,81,0,0,5.339313,13.97324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407222,94.97324,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.140919,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,30.27039,30.27039,81,0,22.761,30.27039,54.78396,0,0,0,16.58332,0,0,50.72961,48.19313,285.4758,61.83,64.77645,0,64.77645,210.627,50.1492,0.1412331,33.29742,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,115.5388,115.5388,81,0,22.761,115.5388,41.94745,0,0,0,48.4656,36.35667,34.53884,0,0,220.6994,120.1288,12.10893,0,12.10893,222.1146,52.88432,0.1412933,127.0927,38.77248,81,168.5944
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,66.84442,66.84442,0,-1,0,66.84442,124.4165,0,0,4.828859,83.1655,70.36254,66.84442,0,0,208.5904,131.0268,12.80295,0,12.80295,234.2605,55.7762,0.1412219,73.52886,66.53239,0,214.1923
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,137.5329,137.5329,81,0,22.761,137.5329,74.26402,0,0,1.586241,102.1375,59.50837,56.53295,0,0,195.7875,142.5495,42.62912,0,42.62912,274.7021,65.40512,0.1411195,151.2862,81.70999,81,244.687
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,135.0113,135.0113,81,0,22.761,135.0113,73.21547,0,0,0,98.84917,56.85401,54.01131,0,0,153.1584,180.9157,41.99516,0,41.99516,314.5422,74.89085,0.1410487,148.5124,79.07933,81,279.7649
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,59.78093,59.78093,57.27764,0,16.75924,59.78093,190.3588,0,0,0,113.7982,2.635038,2.503287,0,0,111.1632,218.7113,111.1632,0,111.1632,420.0009,100,0.1408423,65.75902,91.03859,81,332.5096
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,24.74302,24.74302,0,0,0,24.74302,409.2634,75.21885,0,0,101.2641,26.04529,24.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1408423,27.21733,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,99.50869,68.7,0,-1,0,68.7,94.52665,0,30.80869,40.75956,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.1408423,109.4596,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.241858,8.241858,0,0,0,8.241858,626.3073,34.74818,0,0,51.61936,8.675639,8.241858,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.140797,9.066043,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,67.58559,67.58559,32.98271,0,10.61263,67.58559,53.89326,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.140797,74.34414,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,12.45675,12.45675,0,0,0,12.45675,81.52358,0,0,0,10.15519,13.11236,12.45675,0,0,0,318.7582,0,2.957179,-2.957179,416.8837,99.25783,0.140797,13.70242,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,25.11889,25.11889,0,0,0,25.11889,12.54639,0,0,0,3.151513,26.44094,25.11889,0,0,3.285754,315.8011,0,23.28943,-23.28943,392.3345,93.41279,0.140797,27.63078,2.521211,0,318.9525
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,41.37332,41.37332,0,-1,0,41.37332,0,0,7.105427E-15,0,0,43.55087,41.37332,0,0,29.1629,292.5116,0,43.55087,-43.55087,346.4279,82.48266,0.140797,45.51065,0,0,292.5116
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,24.63059,24.63059,0,-1,0,24.63059,0,0,3.552714E-15,0,0,25.92694,24.63059,0,0,77.55275,248.9608,0,25.92694,-25.92694,319.0984,75.97567,0.140797,27.09365,0,0,248.9608
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.3605,223.0338,0,0,0,319.0984,75.97567,0.140797,0,0,0,223.0338
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.3605,223.0338,0,0,0,319.0984,75.97567,0.140797,0,0,0,223.0338
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,61.34291,61.34291,0,-1,0,61.34291,0,0,7.105427E-15,0,0,64.57149,61.34291,0,0,106.3605,223.0338,0,64.57149,-64.57149,251.0341,59.76991,0.140797,67.4772,0,0,223.0338
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,61.41309,61.41309,0,-1,0,61.41309,0,0,1.421085E-14,0,0,64.64536,61.41309,0,0,178.1066,158.4623,0,64.64536,-64.64536,182.8919,43.54561,0.140797,67.5544,0,0,158.4623
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9347,93.81698,0,0,0,182.8919,43.54561,0.140797,0,0,0,93.81698
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,44.32169,44.32169,0,-1,0,44.32169,0,0,7.105427E-15,0,0,46.65441,44.32169,0,0,249.9347,93.81698,0,46.65441,-46.65441,133.7139,31.83657,0.140797,48.75386,0,0,93.81698
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,69.88133,44.80444,0,-1,0,44.80444,0,0,25.07689,32.06503,0,47.16257,44.80444,0,0,301.7729,47.16257,0,47.16257,-47.16257,84.00017,20,0.140797,76.86947,0,0,47.16257
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,26.65611,0,0,-1,0,0,0,0,26.65611,29.32173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140797,29.32173,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,97.2428,81,81,0,22.761,81,0,0,16.2428,25.96708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140797,106.9671,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,107.4155,81,81,0,22.761,81,0,0,26.41548,37.15702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140797,118.157,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,87.55853,87.55853,81,0,22.761,87.55853,9.722145,0,0,13.697,8.512568,6.903721,6.558536,0,0,354.1758,0,1.608846,0,1.608846,85.52645,20.3634,0.140805,96.31439,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,85.22419,85.22419,81,0,22.761,85.22419,39.48495,0,0,4.977403,33.65073,4.446512,4.224186,0,0,352.567,1.447962,29.20421,0,29.20421,113.232,26.95995,0.1409492,93.7466,26.92058,81,35.09869
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,73.79267,63.36832,0,-1,0,63.36832,61.50035,0,10.42435,47.42214,38.97174,66.7035,63.36832,0,0,323.3627,27.73175,0,27.73175,-27.73175,84.00017,20,0.1409492,81.17194,31.17739,0,66.7035
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,47.23858,47.23858,81,0,22.761,47.23858,180.0208,0,0,0,85.0393,0,0,33.76142,32.07335,354.1758,0,117.1126,0,117.1126,195.103,46.453,0.1409714,51.96244,68.03144,81,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,98.04993,98.04993,81,0,22.761,98.04993,60.08097,0,0,0,58.90935,17.94729,17.04993,0,0,237.0632,105.4014,40.96206,0,40.96206,233.963,55.70536,0.1411722,107.8549,47.12748,81,164.3107
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,42.97022,42.97022,81,0,22.761,42.97022,188.3466,0,0,0,80.93293,0,0,38.02978,36.12829,196.1011,142.2672,117.0612,0,117.0612,345.017,82.14674,0.1411936,47.26724,64.74635,81,223.2002
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,103.1459,103.1459,81,0,22.761,103.1459,90.36841,0,0,0,93.21133,23.3115,22.14592,0,0,79.03989,247.6223,69.89983,0,69.89983,411.3298,97.93548,0.1413178,113.4605,74.56907,81,340.8336
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,70.94893,68.7,0,-1,0,68.7,84.64043,0,2.248925,9.343818,58.14797,72.31579,68.7,0,0,9.140051,310.5322,0,14.16782,-14.16782,396.3956,94.37972,0.1413178,78.04382,46.51838,0,368.6801
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,58.09016,58.09016,0,0,0,58.09016,60.06345,0,7.105427E-15,0,34.89095,61.14753,58.09016,0,0,24.88207,296.3643,0,26.25658,-26.25658,368.7188,87.79001,0.1413178,63.89917,27.91276,0,331.2553
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,8.684669,8.684669,0,0,0,8.684669,342.3788,0,0,0,29.73446,9.141756,8.684669,0,0,54.05605,270.1078,20.5927,0,20.5927,388.2547,92.44141,0.1412055,9.553135,23.78757,0,299.8423
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,26.77749,26.77749,0,0,0,26.77749,64.5369,0,3.552714E-15,0,17.28136,28.18683,26.77749,0,0,33.46334,288.6412,0,10.90547,-10.90547,376.7593,89.70443,0.1412055,29.45524,13.82509,0,305.9226
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,45.58054,277.7357,5.999705,0,5.999705,382.4512,91.05962,0.1411729,0,4.799764,0,283.7354
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,126.6012,68.7,0,-1,0,68.7,0,0,57.90116,70.56127,0,72.31579,68.7,0,0,39.58083,283.1355,0,72.31579,-72.31579,306.2236,72.91024,0.1411729,139.2613,0,0,283.1355
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,98.25297,68.7,0,-1,0,68.7,0,0,29.55297,39.37827,0,72.31579,68.7,0,0,119.9317,210.8197,0,72.31579,-72.31579,229.9961,54.76086,0.1411729,108.0783,0,0,210.8197
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,17.15705,17.15705,0,-1,0,17.15705,0,0,3.552714E-15,0,0,18.06005,17.15705,0,0,200.2826,138.5039,0,18.06005,-18.06005,210.9591,50.22826,0.1411729,18.87276,0,0,138.5039
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3493,120.4438,0,0,0,210.9591,50.22826,0.1411729,0,0,0,120.4438
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,46.50576,46.50576,0,-1,0,46.50576,0,0,0,0,0,48.95343,46.50576,0,0,220.3493,120.4438,0,48.95343,-48.95343,159.3577,37.94223,0.1411729,51.15634,0,0,120.4438
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,60.61546,60.61546,0,-1,0,60.61546,0,0,7.105427E-15,0,0,63.80575,60.61546,0,0,274.742,71.49041,0,63.80575,-63.80575,92.10051,21.92865,0.1411729,66.67701,0,0,71.49041
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,66.57239,7.300428,0,-1,0,7.300428,0,0,59.27196,65.9292,0,7.684661,7.300428,0,0,345.6373,7.684661,0,7.684661,-7.684661,84.00017,20,0.1411729,73.22963,0,0,7.684661
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,36.41455,0,0,-1,0,0,0,0,36.41455,40.05601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411729,40.05601,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,20.5558,0,0,-1,0,0,0,0,20.5558,22.61138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411729,22.61138,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411729,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411729,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.06775519,0.06775519,72.38354,0,20.58104,0.06775519,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1413635,0.0745307,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,43.36865,43.36865,81,0,22.761,43.36865,54.69955,0,0,0,23.72246,0,0,37.63135,35.74978,285.4758,61.83,59.47224,0,59.47224,205.595,48.9511,0.1416898,47.70552,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,28.24301,28.24301,81,0,22.761,28.24301,181.5079,0,0,0,51.26329,0,0,52.75699,50.11914,226.0036,115.355,101.3824,0,101.3824,301.7748,71.85101,0.1417935,31.06731,41.01063,81,166.6183
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,124.6211,206.5992,79.57042,0,79.57042,377.262,89.8241,0.1413636,0,63.65633,0,286.1696
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,79.59798,79.59798,46.56872,0,14.04989,79.59798,100.2769,0,0,0,79.81836,34.76765,33.02926,0,0,45.05071,278.2126,45.05071,0,45.05071,420.0009,100,0.1414028,87.55778,63.85469,81,358.0309
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1414028,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,67.83644,67.83644,20.25,0,7.39125,67.83644,135.0748,41.53893,0,0,91.62993,50.09099,47.58644,0,0,0,318.7582,0,0,0,420.0009,100,0.1414028,74.62009,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,92.6684,92.6684,23.9684,0,8.332006,92.6684,137.3224,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1414028,101.9352,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,47.51075,47.51075,0,-1,0,47.51075,249.9308,68.7327,0,0,118.744,50.01132,47.51075,0,0,0,318.7582,0,0,0,420.0009,100,0.1414028,52.26183,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,21.87821,21.87821,0,0,0,21.87821,340.179,51.39536,0,0,74.42506,23.02969,21.87821,0,0,0,318.7582,0,0,0,420.0009,100,0.1414028,24.06603,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,80.47574,80.47574,28.27196,0,9.420807,80.47574,68.28312,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1414028,88.52332,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,23.00387,23.00387,0,0,0,23.00387,125.0344,4.548143,0,0,28.76274,24.2146,23.00387,0,0,0,318.7582,0,0,0,420.0009,100,0.1414028,25.30425,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,21.61807,21.61807,0,0,0,21.61807,31.88261,0,3.552714E-15,0,6.892404,22.75586,21.61807,0,0,0,318.7582,0,15.86346,-15.86346,403.2793,96.01868,0.1414028,23.77987,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62606,302.8948,0,0,0,403.2793,96.01868,0.1414028,0,0,0,302.8948
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,33.97809,33.97809,0,-1,0,33.97809,0,0,0,0,0,35.76641,33.97809,0,0,17.62606,302.8948,0,35.76641,-35.76641,365.5782,87.04225,0.1414028,37.3759,0,0,302.8948
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,46.92284,46.92284,0,-1,0,46.92284,0,0,7.105427E-15,0,0,49.39246,46.92284,0,0,57.36652,267.1284,0,49.39246,-49.39246,313.5139,74.64603,0.1414028,51.61512,0,0,267.1284
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,103.3471,68.7,0,-1,0,68.7,0,0,34.64715,44.98186,0,72.31579,68.7,0,0,112.247,217.7359,0,72.31579,-72.31579,237.2864,56.49665,0.1414028,113.6819,0,0,217.7359
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,19.00235,19.00235,0,-1,0,19.00235,0,0,3.552714E-15,0,0,20.00247,19.00235,0,0,192.5979,145.4201,0,20.00247,-20.00247,216.202,51.47655,0.1414028,20.90259,0,0,145.4201
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.8229,125.4176,0,0,0,216.202,51.47655,0.1414028,0,0,0,125.4176
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,54.92086,54.92086,0,-1,0,54.92086,0,0,7.105427E-15,0,0,57.81143,54.92086,0,0,214.8229,125.4176,0,57.81143,-57.81143,155.2634,36.9674,0.1414028,60.41295,0,0,125.4176
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.0578,67.6062,0,0,0,155.2634,36.9674,0.1414028,0,0,0,67.6062
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,91.40244,64.22589,0,-1,0,64.22589,0,0,27.17655,36.3168,0,67.6062,64.22589,0,0,279.0578,67.6062,0,67.6062,-67.6062,84.00017,20,0.1414028,100.5427,0,0,67.6062
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,40.73181,0,0,-1,0,0,0,0,40.73181,44.80499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414028,44.80499,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,19.58763,19.58763,81,0,22.761,19.58763,0,-7.105427E-15,0,0,0,0,0,61.41237,58.34175,354.1758,0,58.34175,0,58.34175,139.348,33.17803,0.1417378,21.54639,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,91.79408,91.79408,81,0,22.761,91.79408,0,0,0,0,0,11.36219,10.79408,0,0,295.834,52.50758,0,11.36219,-11.36219,127.3712,30.32642,0.1417378,100.9735,0,81,52.50758
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,23.85696,23.85696,81,0,22.761,23.85696,32.44855,0,0,0,7.741237,0,0,57.14304,54.28589,308.4587,41.14538,62.02713,0,62.02713,186.2153,44.33689,0.1420516,26.24265,6.192989,81,48.88662
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,126.9793,126.9793,81,0,22.761,126.9793,22.18235,0,1.421085E-14,0,28.16701,48.39929,45.97933,0,0,246.4316,96.9698,0,20.23229,-20.23229,164.8886,39.25911,0.1420516,139.6773,22.5336,81,125.1368
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,20.09027,20.09027,0,-1,0,20.09027,283.1959,0,0,0,56.89483,21.14766,20.09027,0,0,268.9119,76.73751,35.74718,0,35.74718,198.8014,47.33356,0.1418596,22.0993,45.51587,0,133.6323
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,63.62442,63.62442,81,0,22.761,63.62442,87.11118,0,0,0,55.42398,0,0,17.37558,16.5068,233.1647,108.91,71.93078,0,71.93078,267.0409,63.58104,0.1421188,69.98686,44.33918,81,164.3339
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,103.822,103.822,81,0,22.761,103.822,43.75127,0,0,0,45.42345,24.02318,22.82202,0,0,161.2339,173.6477,21.40028,0,21.40028,287.343,68.41486,0.1422195,114.2042,36.33876,81,219.0711
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,38.20229,38.20229,81,0,22.761,38.20229,170.6138,0,0,0,65.17839,0,0,42.79771,40.65783,139.8337,192.9079,105.8362,0,105.8362,387.748,92.32077,0.1422955,42.02251,52.14271,81,258.0863
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,22.56337,22.56337,0,0,0,22.56337,320.6687,14.60528,0,0,72.35365,23.75091,22.56337,0,0,33.99746,288.1605,33.99746,0,33.99746,420.0009,100,0.1421142,24.8197,57.88292,0,360.5142
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,116.9469,68.7,0,-1,0,68.7,149.1549,30.15365,48.24687,59.94156,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421142,128.6416,81.97555,0,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,90.80823,90.80823,22.10823,0,7.861382,90.80823,93.73309,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421142,99.88905,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,75.04014,75.04014,21.93842,0,7.818419,75.04014,74.48887,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1421142,82.54415,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,84.65715,84.65715,54.94338,0,16.16868,84.65715,36.94626,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1421142,93.12286,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,126.773,126.773,81,0,22.761,126.773,3.823844,7.105427E-15,0,0,4.847601,48.18212,45.77301,0,0,0,318.7582,0,43.33451,-43.33451,374.3223,89.12417,0.1421142,139.4503,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,75.68447,68.7,0,-1,0,68.7,0,0,6.984468,14.55291,0,72.31579,68.7,0,0,48.14946,275.4237,0,72.31579,-72.31579,298.0947,70.97479,0.1421142,83.25291,0,0,275.4237
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,18.41178,18.41178,0,-1,0,18.41178,0,0,3.552714E-15,0,0,19.38082,18.41178,0,0,128.5003,203.1079,0,19.38082,-19.38082,277.6655,66.11071,0.1421142,20.25296,0,0,203.1079
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,80.62945,68.7,0,-1,0,68.7,0,0,11.92945,19.99239,0,72.31579,68.7,0,0,150.0346,183.7271,0,72.31579,-72.31579,201.438,47.96133,0.1421142,88.69239,0,0,183.7271
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,41.51309,41.51309,0,-1,0,41.51309,0,0,0,0,0,43.69799,41.51309,0,0,230.3855,111.4113,0,43.69799,-43.69799,155.3763,36.99428,0.1421142,45.6644,0,0,111.4113
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,106.464,64.32765,0,-1,0,64.32765,0,0,42.13632,52.78272,0,67.71332,64.32765,0,0,278.9388,67.71332,0,67.71332,-67.71332,84.00017,20,0.1421142,117.1104,0,0,67.71332
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.78798,0,0,-1,0,0,0,0,43.78798,48.16678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421142,48.16678,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,24.5352,0,0,-1,0,0,0,0,24.5352,26.98873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421142,26.98873,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,56.13144,0,0,-1,0,0,0,0,56.13144,61.74458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421142,61.74458,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421142,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421142,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,95.84597,81,81,0,22.761,81,0,0,14.84597,24.43057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421142,105.4306,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,45.58395,45.58395,81,0,22.761,45.58395,0,0,0,0,0,0,0,35.41605,33.64525,354.1758,0,33.64525,0,33.64525,115.9189,27.59967,0.1423079,50.14235,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,92.73012,92.73012,81,0,22.761,92.73012,16.50997,0,0,0,15.30972,12.3475,11.73012,0,0,320.5305,30.28072,2.962223,0,2.962223,118.7291,28.26877,0.1423217,102.0031,12.24778,81,45.59044
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.462504,5.462504,77.77829,0,21.94591,5.462504,837.5858,1.421085E-14,0,0,45.75315,0,0,72.31579,68.7,317.5683,32.94672,114.4532,0,114.4532,227.3089,54.12105,0.1423173,6.008754,36.60252,81,78.69988
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,112.3862,68.7,0,-1,0,68.7,110.6198,0,43.68615,54.92477,75.99582,72.31579,68.7,0,0,203.1152,135.9546,3.680031,0,3.680031,230.8,54.95228,0.1422978,123.6248,60.79666,0,211.9504
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,33.91306,33.91306,0,0,0,33.91306,259.896,0,0,0,88.13867,35.69795,33.91306,0,0,199.4352,139.2666,52.44072,0,52.44072,280.5497,66.79741,0.1420203,37.30436,70.51094,0,227.4053
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,123.6302,123.6302,81,0,22.761,123.6302,94.8558,0,0,0,117.2704,44.87393,42.63023,0,0,146.9944,186.4632,72.39652,0,72.39652,349.231,83.15009,0.1419107,135.9933,93.81636,81,303.7337
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,90.84766,90.84766,49.6315,0,14.82477,90.84766,129.8694,0,0,0,117.9833,43.38543,41.21616,0,0,74.59791,251.6201,74.59791,0,74.59791,420.0009,100,0.1418049,99.93243,94.38667,81,369.6035
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,56.53445,56.53445,0,0,0,56.53445,212.5531,60.65575,0,0,120.1657,59.50994,56.53445,0,0,0,318.7582,0,0,0,420.0009,100,0.1418049,62.18789,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,83.49973,68.7,0,-1,0,68.7,140.098,23.93154,14.79973,23.1497,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418049,91.8497,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,66.88348,66.88348,20.25,0,7.39125,66.88348,92.14451,12.54158,0,0,61.62946,49.08788,46.63349,0,0,0,318.7582,0,0,0,420.0009,100,0.1418049,73.57184,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,58.20479,58.20479,0,0,0,58.20479,107.5721,1.343914,0,0,62.61211,61.2682,58.20479,0,0,0,318.7582,0,0,0,420.0009,100,0.1418049,64.02527,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,137.0704,137.0704,81,0,22.761,137.0704,19.22857,0,0,1.077422,26.35668,59.02146,56.07038,0,0,0,318.7582,0,32.66478,-32.66478,385.5692,91.80199,0.1418049,150.7774,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,71.32592,71.32592,81,0,22.761,71.32592,6.199402,0,0,0,4.421781,0,0,9.674082,9.190377,36.2942,286.0934,13.61216,0,13.61216,398.4828,94.87666,0.1418778,78.45851,3.537425,81,290.5152
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68204,298.3444,0,0,0,398.4828,94.87666,0.1418778,0,0,0,298.3444
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,71.19199,68.7,0,-1,0,68.7,0,0,2.491982,9.61118,0,72.31579,68.7,0,0,22.68204,298.3444,0,72.31579,-72.31579,322.2552,76.72728,0.1418778,78.31118,0,0,298.3444
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,66.45631,66.45631,0,-1,0,66.45631,0,0,0,4.401938,0,69.95401,66.45631,0,0,103.0329,226.0286,0,69.95401,-69.95401,248.5172,59.17065,0.1418778,73.10194,0,0,226.0286
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,115.4716,68.7,0,-1,0,68.7,0,0,46.77158,58.31873,0,72.31579,68.7,0,0,180.7596,156.0746,0,72.31579,-72.31579,172.2897,41.02127,0.1418778,127.0187,0,0,156.0746
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.67035,42.67035,0,-1,0,42.67035,0,0,7.105427E-15,0,0,44.91616,42.67035,0,0,261.1105,83.7588,0,44.91616,-44.91616,124.9439,29.74849,0.1418778,46.93738,0,0,83.7588
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,71.59998,36.90051,0,-1,0,36.90051,0,0,34.69946,41.85946,0,38.84265,36.90051,0,0,311.0173,38.84265,0,38.84265,-38.84265,84.00017,20,0.1418778,78.75997,0,0,38.84265
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.22525,0,0,-1,0,0,0,0,36.22525,39.84778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418778,39.84778,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.14871,0,0,-1,0,0,0,0,31.14871,34.26358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418778,34.26358,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,96.63914,0,0,-1,0,0,0,0,96.63914,106.303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418778,106.303,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,13.06364,0,0,-1,0,0,0,0,13.06364,14.37,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418778,14.37,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,169.3687,81,81,0,22.761,81,0,0,88.36871,105.3056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418778,186.3056,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,45.49177,45.49177,81,0,22.761,45.49177,0,0,0,0,0,0,0,35.50823,33.73282,354.1758,0,33.73282,0,33.73282,116.0019,27.61945,0.1420696,50.04094,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,40.22887,40.22887,81,0,22.761,40.22887,34.84375,0,0,0,14.01725,0,0,40.77113,38.73257,320.443,30.35954,52.74982,0,52.74982,166.0448,39.5344,0.1423538,44.25176,11.2138,81,44.37679
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,168.1862,149.7,81,0,22.761,149.7,19.8699,0,18.48617,35.30479,29.74524,72.31579,68.7,0,0,267.6932,77.83437,0,42.57055,-42.57055,121.1715,28.8503,0.1423538,185.0048,23.79619,81,107.5796
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,10.16281,10.16281,0,-1,0,10.16281,389.7561,0,0,0,39.61017,10.69769,10.16281,0,0,314.9938,35.26383,28.91248,0,28.91248,148.6003,35.38095,0.1422023,11.17909,31.68814,0,74.874
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,80.59304,80.59304,81,0,22.761,80.59304,91.71925,0,0,0,73.91933,0,0,0.4069622,0.3866141,286.0813,61.28506,74.30594,0,74.30594,219.0931,52.16492,0.1424413,88.65234,59.13546,81,135.2044
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,97.73009,97.73009,81,0,22.761,97.73009,106.7246,0,0,0,104.302,17.61063,16.7301,0,0,211.7754,128.1604,86.69141,0,86.69141,301.3358,71.74648,0.1425241,107.5031,83.44164,81,232.4624
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,69.71674,69.71674,81,0,22.761,69.71674,137.9169,0,0,0,96.15113,0,0,11.28327,10.7191,125.0839,206.1827,106.8702,0,106.8702,402.7218,95.88595,0.1425914,76.68841,76.92091,81,302.3338
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,45.03286,45.03286,0,0,0,45.03286,231.4671,38.61951,0,0,104.2362,47.403,45.03286,0,0,18.21371,302.3659,18.21371,0,18.21371,420.0009,100,0.1424967,49.53614,83.38898,0,406.6021
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,60.82159,60.82159,0,-1,0,60.82159,114.2724,5.479559,0,0,69.50228,64.02272,60.82159,0,0,0,318.7582,0,0,0,420.0009,100,0.1424967,66.90375,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,54.94582,54.94582,0,0,0,54.94582,117.8605,6.921701,0,0,64.7594,57.8377,54.94582,0,0,0,318.7582,0,0,0,420.0009,100,0.1424967,60.4404,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424967,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,96.87602,96.87602,80.69925,0,22.68491,96.87602,17.57729,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1424967,106.5636,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,87.65107,87.65107,81,0,22.761,87.65107,6.185791,3.552714E-15,0,0,5.421912,7.00113,6.651073,0,0,0,318.7582,0,1.579218,-1.579218,418.3362,99.60366,0.1424967,96.41618,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,96.51433,68.7,0,-1,0,68.7,0,0,27.81433,37.46576,0,72.31579,68.7,0,0,1.754686,317.179,0,72.31579,-72.31579,342.1087,81.45428,0.1424967,106.1658,0,0,317.179
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,69.40337,68.7,0,-1,0,68.7,0,0,0.70337,7.643707,0,72.31579,68.7,0,0,82.10556,244.8632,0,72.31579,-72.31579,265.8811,63.3049,0.1424967,76.3437,0,0,244.8632
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4564,172.5474,0,0,0,265.8811,63.3049,0.1424967,0,0,0,172.5474
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,69.66986,68.7,0,-1,0,68.7,0,0,0.9698617,7.936848,0,72.31579,68.7,0,0,162.4564,172.5474,0,72.31579,-72.31579,189.6536,45.15553,0.1424967,76.63685,0,0,172.5474
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,38.34217,38.34217,0,-1,0,38.34217,0,0,7.105427E-15,0,0,40.36018,38.34217,0,0,242.8073,100.2316,0,40.36018,-40.36018,147.1102,35.02617,0.1424967,42.17639,0,0,100.2316
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,59.49012,56.87788,0,-1,0,56.87788,0,0,2.61224,8.561252,0,59.87146,56.87788,0,0,287.652,59.87146,0,59.87146,-59.87146,84.00017,20,0.1424967,65.43913,0,0,59.87146
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,88.1701,0,0,-1,0,0,0,0,88.1701,96.98711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424967,96.98711,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,93.00591,0,0,-1,0,0,0,0,93.00591,102.3065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424967,102.3065,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,94.06396,0,0,-1,0,0,0,0,94.06396,103.4704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424967,103.4704,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,52.50598,0,0,-1,0,0,0,0,52.50598,57.75657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424967,57.75657,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,24.55497,24.55497,81,0,22.761,24.55497,0,0,0,0,0,0,0,56.44503,53.62278,354.1758,0,53.62278,0,53.62278,134.8712,32.11213,0.1427958,27.01047,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,98.12962,98.12962,81,0,22.761,98.12962,0,0,0,0,0,18.03117,17.12962,0,0,300.553,48.2605,0,18.03117,-18.03117,115.8647,27.58677,0.1427958,107.9426,0,81,48.2605
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,20.32866,20.32866,81,0,22.761,20.32866,71.56867,-7.105427E-15,0,0,14.54895,0,0,60.67134,57.63777,320.5877,30.22933,72.18672,0,72.18672,184.347,43.89206,0.1430413,22.36153,11.63916,81,44.77828
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,13.30888,13.30888,81,0,22.761,13.30888,324.147,1.421085E-14,0,0,43.14034,0,0,67.69112,64.30656,248.4009,95.19738,107.4469,0,107.4469,286.2801,68.16179,0.143103,14.63977,34.51227,81,138.3377
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,140.954,191.8996,75.46686,0,75.46686,357.8742,85.20798,0.142714,0,60.37349,0,267.3665
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,40.31916,40.31916,0,0,0,40.31916,192.9795,0,0,0,77.8077,42.44122,40.31916,0,0,65.48717,259.8198,35.36647,0,35.36647,391.4258,93.19644,0.1425324,44.35108,62.24616,0,337.6275
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,72.40332,0,0,102.524,0,0,0,0,30.1207,291.6496,30.1207,0,30.1207,420.0009,100,0.1423781,0,82.01922,0,394.1736
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,40.9963,40.9963,0,0,0,40.9963,309.2498,83.62699,0,0,126.781,43.154,40.9963,0,0,0,318.7582,0,0,0,420.0009,100,0.1423781,45.09593,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,58.16818,58.16818,0,0,0,58.16818,214.0299,63.26765,0,0,124.4973,61.22966,58.16818,0,0,0,318.7582,0,0,0,420.0009,100,0.1423781,63.985,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423781,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,112.0432,112.0432,43.34317,0,13.23382,112.0432,64.63947,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423781,123.2475,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,69.68965,69.68965,31.88993,0,10.33615,69.68965,57.09481,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1423781,76.65862,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,123.3109,123.3109,81,0,22.761,123.3109,13.22304,7.105427E-15,0,0,16.30544,44.53774,42.31085,0,0,0,318.7582,0,28.23229,-28.23229,390.2414,92.91443,0.1423781,135.6419,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,53.56407,53.56407,0,0,0,53.56407,9.956929,0,1.421085E-14,0,5.333337,56.38323,53.56407,0,0,31.36921,290.5259,0,51.0499,-51.0499,336.4301,80.10224,0.1423781,58.92048,4.26667,0,295.8593
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,92.26397,68.7,0,-1,0,68.7,0,0,23.56397,32.79036,0,72.31579,68.7,0,0,88.09132,239.476,0,72.31579,-72.31579,260.2025,61.95286,0.1423781,101.4904,0,0,239.476
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,65.38167,65.38167,0,-1,0,65.38167,0,0,0,3.219838,0,68.82281,65.38167,0,0,168.4422,167.1602,0,68.82281,-68.82281,187.6569,44.68013,0.1423781,71.91984,0,0,167.1602
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.510099,2.510099,0,-1,0,2.510099,0,0,0,0,0,2.642209,2.510099,0,0,244.912,98.33743,0,2.642209,-2.642209,184.8718,44.01701,0.1423781,2.761109,0,0,98.33743
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,80.9196,68.7,0,-1,0,68.7,0,0,12.2196,20.31156,0,72.31579,68.7,0,0,247.8478,95.69523,0,72.31579,-72.31579,108.6443,25.86763,0.1423781,89.01156,0,0,95.69523
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,58.07637,22.21047,0,-1,0,22.21047,0,0,35.86591,41.67355,0,23.37944,22.21047,0,0,328.1986,23.37944,0,23.37944,-23.37944,84.00017,20,0.1423781,63.88401,0,0,23.37944
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423781,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423781,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,56.78316,0,0,-1,0,0,0,0,56.78316,62.46148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423781,62.46148,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,24.04563,0,0,-1,0,0,0,0,24.04563,26.45019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423781,26.45019,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,16.05608,0,0,-1,0,0,0,0,16.05608,17.66169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423781,17.66169,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,12.63872,12.63872,81,0,22.761,12.63872,0,0,0,0,0,0,0,68.36127,64.94321,354.1758,0,64.94321,0,64.94321,145.6107,34.66915,0.1426589,13.9026,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.2326,58.44889,68.7,0,68.7,210.7852,50.18686,0.1428318,0,0,81,58.44889
