Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,32.85554,32.85554,81,0,22.761,32.85554,60.06639,0,0,0,19.73513,0,0,48.14446,45.73724,220.5326,120.2789,65.47237,0,65.47237,272.8978,64.97554,0.1431076,36.14109,15.78811,81,140.014
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,58.28249,58.28249,81,0,22.761,58.28249,65.82759,0,0,0,38.36596,0,0,22.71751,21.58163,155.0602,179.204,59.94759,0,59.94759,329.7691,78.51629,0.1433943,64.11074,30.69277,81,217.57
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,114.8496,68.7,0,-1,0,68.7,113.6005,0,46.14961,57.63457,78.04357,72.31579,68.7,0,0,95.11263,233.1569,5.727783,0,5.727783,335.2029,79.81006,0.1433651,126.3346,62.43486,0,311.2004
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,22.5132,22.5132,0,0,0,22.5132,356.693,0,0,0,80.30299,23.6981,22.5132,0,0,89.38484,238.3119,56.60489,0,56.60489,388.903,92.59578,0.1430767,24.76452,64.24239,0,318.6149
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,80.09798,80.09798,20.25,0,7.39125,80.09798,127.4751,6.32714,0,0,102.105,62.99787,59.84798,0,0,32.77995,289.2563,32.77995,0,32.77995,420.0009,100,0.1429103,88.10777,81.68397,81,391.3612
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,15.23795,15.23795,0,0,0,15.23795,634.417,80.63217,0,0,96.67212,16.03994,15.23795,0,0,0,318.7582,0,0,0,420.0009,100,0.1429103,16.76174,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1429103,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.598096,5.598096,0,-1,0,5.598096,1699.828,89.26529,0,0,95.15802,5.892733,5.598096,0,0,0,318.7582,0,0,0,420.0009,100,0.1429103,6.157906,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,105.0562,105.0562,51.96267,0,15.41456,105.0562,53.19814,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1429103,115.5619,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.6579854,0.6579854,0,0,0,0.6579854,4005.461,25.66273,0,0,26.35535,0.6926163,0.6579854,0,0,0,318.7582,0,0,0,420.0009,100,0.1429103,0.723784,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,128.0864,128.0864,81,0,22.761,128.0864,12.77421,0,0,0,16.36202,49.56459,47.08636,0,0,0,318.7582,0,33.20257,-33.20257,385.0023,91.66702,0.1429103,140.895,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,113.2943,113.2943,81,0,22.761,113.2943,3.610893,0,0,0,4.090935,33.99397,32.29427,0,0,36.89175,285.5557,0,29.90304,-29.90304,353.4817,84.16214,0.1429103,124.6237,3.272748,81,289.6466
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.11734,255.6526,0,0,0,353.4817,84.16214,0.1429103,0,0,0,255.6526
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,59.58319,59.58319,0,-1,0,59.58319,0,0,7.105427E-15,0,0,62.71915,59.58319,0,0,70.11734,255.6526,0,62.71915,-62.71915,287.3699,68.42126,0.1429103,65.54152,0,0,255.6526
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,61.27361,61.27361,0,-1,0,61.27361,0,0,0,0,0,64.49854,61.27361,0,0,139.8053,192.9335,0,64.49854,-64.49854,219.3825,52.23382,0.1429103,67.40097,0,0,192.9335
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,32.56333,32.56333,0,-1,0,32.56333,0,0,0,0,0,34.27719,32.56333,0,0,211.4703,128.4349,0,34.27719,-34.27719,183.2511,43.63114,0.1429103,35.81966,0,0,128.4349
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5561,94.15774,0,0,0,183.2511,43.63114,0.1429103,0,0,0,94.15774
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,119.1965,68.7,0,-1,0,68.7,0,0,50.49649,62.41613,0,72.31579,68.7,0,0,249.5561,94.15774,0,72.31579,-72.31579,107.0236,25.48176,0.1429103,131.1161,0,0,94.15774
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,24.65297,20.74985,0,-1,0,20.74985,0,0,3.903118,6.368415,0,21.84195,20.74985,0,0,329.907,21.84195,0,21.84195,-21.84195,84.00017,20,0.1429103,27.11827,0,0,21.84195
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,34.11983,0,0,-1,0,0,0,0,34.11983,37.53182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429103,37.53182,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,72.39743,0,0,-1,0,0,0,0,72.39743,79.63717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429103,79.63717,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,74.89847,0,0,-1,0,0,0,0,74.89847,82.38831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429103,82.38831,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,40.93412,40.93412,81,0,22.761,40.93412,0,0,0,0,0,0,0,40.06588,38.06259,354.1758,0,38.06259,0,38.06259,120.1095,28.59744,0.1431167,45.02753,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,45.65853,45.65853,81,0,22.761,45.65853,0,0,0,0,0,0,0,35.34147,33.57439,316.1132,34.25633,33.57439,0,33.57439,151.961,36.18111,0.1432983,50.22438,0,81,34.25633
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,27.34826,27.34826,81,0,22.761,27.34826,88.43078,0,0,0,24.18428,0,0,53.65174,50.96915,282.5388,64.47328,75.15343,0,75.15343,223.2578,53.15651,0.143521,30.08309,19.34743,81,88.65757
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,68.11605,68.11605,81,0,22.761,68.11605,78.21265,0,0,0,53.27537,0,0,12.88395,12.23975,207.3854,132.1114,65.51512,0,65.51512,285.4109,67.95483,0.1437913,74.92766,42.6203,81,185.3867
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,21.4043,21.4043,0,-1,0,21.4043,387.479,0,0,0,82.93716,22.53084,21.4043,0,0,141.8703,191.075,60.40631,0,60.40631,342.7173,81.59921,0.143486,23.54473,66.34972,0,274.0121
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,55.7028,55.7028,0,0,0,55.7028,171.8336,0,0,0,95.71615,58.63453,55.7028,0,0,81.46395,245.4407,37.08163,0,37.08163,377.8961,89.97507,0.1432993,61.27308,76.57292,0,341.1568
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,100.2997,100.2997,31.59973,0,10.26273,100.2997,125.0884,8.765175,0,0,125.4633,72.31579,68.7,0,0,44.38232,278.8141,44.38232,0,44.38232,420.0009,100,0.1430763,110.3297,100.3706,81,404.2774
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,77.70232,77.70232,20.25,0,7.39125,77.70232,157.6256,62.00265,0,0,122.4788,60.47612,57.45232,0,0,0,318.7582,0,0,0,420.0009,100,0.1430763,85.47255,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,59.20335,59.20335,0,0,0,59.20335,172.9906,40.09689,0,0,102.4162,62.31931,59.20335,0,0,0,318.7582,0,0,0,420.0009,100,0.1430763,65.12368,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,63.91591,63.91591,0,-1,0,63.91591,124.123,12.05441,0,1.6075,79.33431,67.27991,63.91591,0,0,0,318.7582,0,0,0,420.0009,100,0.1430763,70.3075,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,62.71859,62.71859,33.06163,0,10.63259,62.71859,49.77449,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1430763,68.99045,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,80.61171,80.61171,42.46594,0,13.01188,80.61171,49.81093,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1430763,88.67288,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,29.98583,29.98583,0,0,0,29.98583,57.20949,0,0,0,17.15474,31.56403,29.98583,0,0,0,318.7582,0,14.40929,-14.40929,404.8121,96.38364,0.1430763,32.98441,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,93.91438,93.91438,81,0,22.761,93.91438,3.500968,3.552714E-15,0,0,3.287912,13.59409,12.91439,0,0,16.01032,304.3489,0,10.30618,-10.30618,393.9485,93.79707,0.1430763,103.3058,2.63033,81,307.6368
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,62.28784,62.28784,0,-1,0,62.28784,0,0,1.421085E-14,0,0,65.56615,62.28784,0,0,27.46163,294.0428,0,65.56615,-65.56615,324.8357,77.34167,0.1430763,68.51662,0,0,294.0428
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,76.14114,68.7,0,-1,0,68.7,0,0,7.441137,15.05525,0,72.31579,68.7,0,0,100.3129,228.4766,0,72.31579,-72.31579,248.6081,59.1923,0.1430763,83.75525,0,0,228.4766
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,81.79266,68.7,0,-1,0,68.7,0,0,13.09265,21.27192,0,72.31579,68.7,0,0,180.6638,156.1608,0,72.31579,-72.31579,172.3806,41.04292,0.1430763,89.97192,0,0,156.1608
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,6.865773,6.865773,0,-1,0,6.865773,0,0,8.881784E-16,0,0,7.227129,6.865773,0,0,261.0146,83.84503,0,7.227129,-7.227129,164.7625,39.2291,0.1430763,7.55235,0,0,83.84503
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,17.11999,17.11999,0,-1,0,17.11999,0,0,0,0,0,18.02104,17.11999,0,0,269.0448,76.6179,0,18.02104,-18.02104,145.7667,34.70628,0.1430763,18.83199,0,0,76.6179
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,5.899975,5.899975,0,-1,0,5.899975,0,0,8.881784E-16,0,0,6.2105,5.899975,0,0,289.0682,58.59687,0,6.2105,-6.2105,139.2202,33.14761,0.1430763,6.489973,0,0,58.59687
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,109.6773,49.76705,0,-1,0,49.76705,0,0,59.91028,70.87801,0,52.38637,49.76705,0,0,295.9687,52.38637,0,52.38637,-52.38637,84.00017,20,0.1430763,120.6451,0,0,52.38637
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,81.81614,0,0,-1,0,0,0,0,81.81614,89.99776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430763,89.99776,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,21.97047,0,0,-1,0,0,0,0,21.97047,24.16751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430763,24.16751,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,63.24044,0,0,-1,0,0,0,0,63.24044,69.56449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430763,69.56449,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,91.58428,81,81,0,22.761,81,0,0,10.58428,19.74271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430763,100.7427,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,19.97334,19.97334,81,0,22.761,19.97334,0,0,0,0,0,0,0,61.02666,57.97532,354.1758,0,57.97532,0,57.97532,139.0004,33.09526,0.1433835,21.97068,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,296.2005,52.17779,92.33073,0,92.33073,226.593,53.95061,0.1434323,0,18.90458,81,75.80852
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,44.84121,44.84121,81,0,22.761,44.84121,115.7702,0,0,0,51.91275,0,0,36.15879,34.35085,203.8698,135.2754,86.2636,0,86.2636,308.4298,73.43553,0.1435958,49.32533,41.5302,81,187.1882
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,117.6062,212.9127,85.20966,0,85.20966,389.2668,92.68239,0.1431717,0,68.16772,0,298.1223
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,72.80177,0,0,105.1983,0,0,0,0,32.39651,289.6014,32.39651,0,32.39651,420.0009,100,0.1430112,0,84.15862,0,394.7997
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430112,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430112,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,160.4198,149.7,81,0,22.761,149.7,76.47768,42.1713,10.71985,26.76184,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1430112,176.4618,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,39.96323,39.96323,0,-1,0,39.96323,248.3786,57.19355,0,0,99.26012,42.06656,39.96323,0,0,0,318.7582,0,0,0,420.0009,100,0.1430112,43.95956,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,28.55095,28.55095,0,0,0,28.55095,287.2532,51.95988,0,0,82.0135,30.05363,28.55095,0,0,0,318.7582,0,0,0,420.0009,100,0.1430112,31.40604,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,68.43094,68.43094,20.25,0,7.39125,68.43094,78.64919,3.103603,0,0,53.82038,50.71677,48.18093,0,0,0,318.7582,0,0,0,420.0009,100,0.1430112,75.27403,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,34.02652,34.02652,0,0,0,34.02652,68.48428,0,0,0,23.30282,35.81739,34.02652,0,0,0,318.7582,0,12.51457,-12.51457,406.8093,96.85917,0.1430112,37.42917,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.477837,5.477837,0,0,0,5.477837,71.08031,0,8.881784E-16,0,3.893663,5.766144,5.477837,0,0,13.90508,306.2437,0,1.872481,-1.872481,404.8356,96.38923,0.1430112,6.025621,3.114931,0,310.1373
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,132.5468,68.7,0,-1,0,68.7,0,0,63.84679,77.10147,0,72.31579,68.7,0,0,15.98561,304.3712,0,72.31579,-72.31579,328.608,78.23985,0.1430112,145.8015,0,0,304.3712
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,102.2098,68.7,0,-1,0,68.7,0,0,33.50983,43.73081,0,72.31579,68.7,0,0,96.33649,232.0554,0,72.31579,-72.31579,252.3805,60.09047,0.1430112,112.4308,0,0,232.0554
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,12.58415,12.58415,0,-1,0,12.58415,0,0,1.776357E-15,0,0,13.24648,12.58415,0,0,176.6874,159.7396,0,13.24648,-13.24648,238.4175,56.76595,0.1430112,13.84257,0,0,159.7396
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,60.64432,60.64432,0,-1,0,60.64432,0,0,7.105427E-15,0,0,63.83612,60.64432,0,0,191.4057,146.4931,0,63.83612,-63.83612,171.1283,40.74475,0.1430112,66.70875,0,0,146.4931
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,39.25732,39.25732,0,-1,0,39.25732,0,0,0,0,0,41.32349,39.25732,0,0,262.3347,82.657,0,41.32349,-41.32349,127.5695,30.37363,0.1430112,43.18305,0,0,82.657
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,33.58625,33.58625,0,-1,0,33.58625,0,0,7.105427E-15,0,0,35.35395,33.58625,0,0,308.2497,41.3335,0,35.35395,-35.35395,90.30317,21.50071,0.1430112,36.94488,0,0,41.3335
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,11.84147,5.680573,0,-1,0,5.680573,0,0,6.160893,7.34504,0,5.979551,5.680573,0,0,347.5319,5.979551,0,5.979551,-5.979551,84.00017,20,0.1430112,13.02561,0,0,5.979551
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.04844,0,0,-1,0,0,0,0,45.04844,49.55328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430112,49.55328,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,43.79711,0,0,-1,0,0,0,0,43.79711,48.17682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430112,48.17682,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,20.23915,0,0,-1,0,0,0,0,20.23915,22.26306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430112,22.26306,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,63.93855,63.93855,81,0,22.761,63.93855,0,0,0,0,0,0,0,17.06145,16.20838,354.1758,0,16.20838,0,16.20838,99.37679,23.66109,0.1430969,70.33241,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,27.62496,27.62496,81,0,22.761,27.62496,0,0,0,0,0,0,0,53.37504,50.70629,337.9674,14.58754,50.70629,0,50.70629,147.481,35.11445,0.1433645,30.38745,0,81,14.58754
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,24.8778,24.8778,81,0,22.761,24.8778,84.66212,0,0,0,21.06208,0,0,56.1222,53.31609,287.2611,60.2232,74.37816,0,74.37816,218.0423,51.91473,0.1435855,27.36559,16.84966,81,81.28528
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,64.40427,64.40427,81,0,22.761,64.40427,85.73653,0,0,0,55.21798,0,0,16.59573,15.76595,212.883,127.1635,70.98392,0,70.98392,285.3836,67.94833,0.1438221,70.8447,44.17439,81,182.3815
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,37.6076,37.6076,0,-1,0,37.6076,209.0969,0,0,0,78.63632,39.58695,37.6076,0,0,141.899,191.0491,39.04937,0,39.04937,322.4291,76.76867,0.1436294,41.36837,62.90906,0,269.6854
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,75.08712,75.08712,73.6241,0,20.8949,75.08712,139.0248,0,0,0,104.3897,1.540021,1.46302,0,0,102.8497,226.1935,102.8497,0,102.8497,420.0009,100,0.1436373,82.59583,83.51176,81,330.5832
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,43.72379,43.72379,0,0,0,43.72379,249.5521,63.0886,0,0,109.1136,46.02504,43.72379,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,48.09617,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,146.7031,146.7031,78.00314,0,22.00279,146.7031,69.70366,29.94166,0,11.67345,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,161.3734,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,21.27814,21.27814,0,0,0,21.27814,570.375,98.96715,0,0,121.3652,22.39804,21.27814,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,23.40595,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,74.42924,68.7,0,-1,0,68.7,159.8233,37.4828,5.729234,13.17216,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,81.87215,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,91.76617,91.76617,23.06617,0,8.103742,91.76617,85.72444,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,100.9428,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,79.92374,79.92374,24.04907,0,8.352415,79.92374,73.58945,0,0,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,87.91611,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,103.5906,103.5906,69.45061,0,19.839,103.5906,34.69119,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,113.9496,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,78.12471,78.12471,73.83459,0,20.94815,78.12471,5.780378,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1436373,85.93718,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,204.7064,68.7,0,-1,0,68.7,0,0,136.0064,156.4771,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1436373,225.1771,0,0,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,158.8668,68.7,0,-1,0,68.7,0,0,90.16681,106.0535,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1436373,174.7535,0,0,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,87.42437,68.7,0,-1,0,68.7,0,0,18.72437,27.4668,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1436373,96.1668,0,0,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,74.49513,68.7,0,-1,0,68.7,0,0,5.795129,13.24464,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1436373,81.94464,0,0,101.8109
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,44.25858,28.02032,0,-1,0,28.02032,0,0,16.23827,20.66413,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1436373,48.68444,0,0,29.49507
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,76.31935,0,0,-1,0,0,0,0,76.31935,83.95129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436373,83.95129,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,26.03152,0,0,-1,0,0,0,0,26.03152,28.63467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436373,28.63467,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,49.46804,0,0,-1,0,0,0,0,49.46804,54.41484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436373,54.41484,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,61.25896,0,0,-1,0,0,0,0,61.25896,67.38486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436373,67.38486,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,15.96694,0,0,-1,0,0,0,0,15.96694,17.56364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436373,17.56364,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,40.93898,40.93898,81,0,22.761,40.93898,0,0,0,0,0,0,0,40.06102,38.05796,354.1758,0,38.05796,0,38.05796,120.1051,28.5964,0.1438352,45.03288,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.08972,7.08972,79.40551,0,22.35759,7.08972,0,0,0,0,0,0,0,72.31579,68.7,316.1178,34.25217,68.7,0,68.7,185.2797,44.11412,0.1440652,7.798692,0,81,34.25217
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,33.76986,33.76986,81,0,22.761,33.76986,49.50544,0,0,0,16.71791,0,0,47.23014,44.86864,247.4178,96.08217,61.58655,0,61.58655,243.7058,58.02507,0.1443442,37.14684,13.37433,81,112.8001
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,73.36131,73.36131,81,0,22.761,73.36131,62.92337,0,0,0,46.16142,0,0,7.638687,7.256753,185.8313,151.5101,53.41817,0,53.41817,294.3827,70.09098,0.1445738,80.69744,36.92913,81,197.6715
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,84.20728,68.7,0,-1,0,68.7,92.33501,0,15.50728,23.92801,63.43415,72.31579,68.7,0,0,132.4131,199.5864,0,8.881639,-8.881639,285.0207,67.86192,0.1445738,92.62801,50.74732,0,263.0206
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,16.30429,16.30429,0,0,0,16.30429,457.2838,0,0,0,74.55686,17.16241,16.30429,0,0,142.2816,190.7048,57.39445,0,57.39445,339.4698,80.82598,0.1442927,17.93472,59.64549,0,265.2616
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,42.19397,42.19397,0,0,0,42.19397,175.6904,0,0,0,74.13074,44.41471,42.19397,0,0,84.88715,242.3598,29.71604,0,29.71604,367.6609,87.53814,0.1441476,46.41337,59.3046,0,316.4905
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,83.59245,83.59245,81,0,22.761,83.59245,37.84208,0,0,0,31.63313,2.728902,2.592457,0,0,55.17112,269.1042,28.90422,0,28.90422,395.0819,94.06693,0.1442677,91.95171,25.3065,81,300.7373
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,55.86627,0,0,82.13316,0,0,0,0,26.2669,295.118,26.2669,0,26.2669,420.0009,100,0.1441397,0,65.70653,0,377.2512
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,40.67485,40.67485,0,-1,0,40.67485,149.7391,18.09051,0,0,60.90614,42.81563,40.67485,0,0,0,318.7582,0,0,0,420.0009,100,0.1441397,44.74233,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,11.15153,11.15153,0,0,0,11.15153,536.6468,48.10588,0,0,59.84433,11.73845,11.15153,0,0,0,318.7582,0,0,0,420.0009,100,0.1441397,12.26668,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1441397,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,29.29644,29.29644,0,0,0,29.29644,67.66016,0,0,0,19.82202,30.83835,29.29644,0,0,0,318.7582,0,11.01634,-11.01634,408.3886,97.23518,0.1441397,32.22608,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,80.83927,80.83927,81,0,22.761,80.83927,6.661345,0,0,0,5.384983,0,0,0.1607265,0.1526902,12.24038,307.7419,5.537673,0,5.537673,413.6421,98.48602,0.1441628,88.9232,4.307986,81,313.1269
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,41.79223,41.79223,0,-1,0,41.79223,0,0,7.105427E-15,0,0,43.99183,41.79223,0,0,6.702704,312.7258,0,43.99183,-43.99183,367.2706,87.44521,0.1441628,45.97145,0,0,312.7258
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,17.38916,17.38916,0,-1,0,17.38916,0,0,0,0,0,18.30438,17.38916,0,0,55.58251,268.734,0,18.30438,-18.30438,347.9761,82.8513,0.1441628,19.12808,0,0,268.734
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,163.8906,68.7,0,-1,0,68.7,0,0,95.19062,111.5797,0,72.31579,68.7,0,0,75.92071,250.4296,0,72.31579,-72.31579,271.7486,64.70192,0.1441628,180.2797,0,0,250.4296
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.2716,178.1138,0,0,0,271.7486,64.70192,0.1441628,0,0,0,178.1138
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,56.45364,56.45364,0,-1,0,56.45364,0,0,7.105427E-15,0,0,59.42488,56.45364,0,0,156.2716,178.1138,0,59.42488,-59.42488,209.1093,49.78782,0.1441628,62.099,0,0,178.1138
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.2992,118.6889,0,0,0,209.1093,49.78782,0.1441628,0,0,0,118.6889
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,12.84956,12.84956,0,-1,0,12.84956,0,0,1.776357E-15,0,0,13.52585,12.84956,0,0,222.2992,118.6889,0,13.52585,-13.52585,194.8518,46.39319,0.1441628,14.13451,0,0,118.6889
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,55.231,55.231,0,-1,0,55.231,0,0,7.105427E-15,0,0,58.13789,55.231,0,0,237.328,105.1631,0,58.13789,-58.13789,133.5691,31.80209,0.1441628,60.7541,0,0,105.1631
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,80.26665,44.67392,0,-1,0,44.67392,0,0,35.59272,43.61939,0,47.02518,44.67392,0,0,301.9256,47.02518,0,47.02518,-47.02518,84.00017,20,0.1441628,88.29331,0,0,47.02518
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,17.0253,0,0,-1,0,0,0,0,17.0253,18.72782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441628,18.72782,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,47.3809,47.3809,81,0,22.761,47.3809,0,0,0,0,0,0,0,33.6191,31.93814,354.1758,0,31.93814,0,31.93814,114.2994,27.21408,0.1443263,52.11899,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,4.890674,4.890674,77.20647,0,21.80124,4.890674,0,0,0,0,0,0,0,72.31579,68.7,322.2377,28.74433,68.7,0,68.7,179.4739,42.73179,0.1445315,5.379741,0,81,28.74433
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,253.5377,90.57433,79.57635,0,79.57635,254.9666,60.70622,0.1446367,0,8.701081,81,101.4507
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,44.95064,44.95064,81,0,22.761,44.95064,20.59482,0,0,0,9.257504,0,0,36.04936,34.24689,173.9613,162.193,43.5044,0,43.5044,296.2386,70.53284,0.1448484,49.4457,7.406003,81,171.4505
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,130.4569,201.347,23.18074,0,23.18074,318.2297,75.76883,0.1447359,0,18.54459,0,224.5277
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,138.7702,138.7702,81,0,22.761,138.7702,34.27618,0,0,2.947221,47.56512,60.81074,57.7702,0,0,107.2762,222.2097,0,13.24561,-13.24561,304.2676,72.44453,0.1447359,152.6472,38.0521,81,269.7748
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,135.2505,135.2505,81,0,22.761,135.2505,36.53152,0,0,0,49.40905,57.10575,54.25047,0,0,121.9935,208.9641,0,7.696702,-7.696702,296.1546,70.51286,0.1447359,148.7755,39.52724,81,258.3731
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,95.22766,95.22766,81,0,22.761,95.22766,45.54576,0,0,0,43.37217,14.97648,14.22766,0,0,130.5454,201.2674,28.39568,0,28.39568,323.0931,76.92677,0.1448521,104.7504,34.69773,81,244.6395
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,167.1782,149.7,81,0,22.761,149.7,49.76756,0,17.47819,34.196,74.50203,72.31579,68.7,0,0,102.1497,226.8235,2.186241,0,2.186241,325.1671,77.42059,0.1448415,183.896,59.60162,81,301.3255
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,33.96276,33.96276,0,-1,0,33.96276,130.0226,0,0,0,44.15926,35.75027,33.96276,0,0,99.96349,228.7911,8.408991,0,8.408991,333.1446,79.31999,0.1448008,37.35903,35.32741,0,272.9503
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,66.54959,66.54959,81,0,22.761,66.54959,47.55139,0,0,0,31.64525,0,0,14.45041,13.72789,91.55449,236.3592,45.37315,0,45.37315,376.1894,89.56872,0.1449993,73.20454,25.3162,81,268.0044
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,21.61299,21.61299,0,0,0,21.61299,41.93867,0,0,0,9.064202,22.75052,21.61299,0,0,46.18135,277.195,0,13.68631,-13.68631,361.7627,86.13381,0.1449993,23.77429,7.251362,0,286.2592
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,85.50669,85.50669,81,0,22.761,85.50669,11.93062,0,0,0,10.20148,4.743885,4.506691,0,0,61.38836,263.5087,5.457593,0,5.457593,366.9402,87.36655,0.1450215,94.05736,8.161182,81,273.7102
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,49.59766,49.59766,0,0,0,49.59766,10.35871,0,7.105427E-15,0,5.137678,52.20807,49.59766,0,0,55.93077,268.4205,0,47.07038,-47.07038,317.3237,75.55312,0.1450215,54.55743,4.110142,0,273.5582
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,24.63367,24.63367,0,-1,0,24.63367,0,0,3.552714E-15,0,0,25.93018,24.63367,0,0,108.2312,221.3501,0,25.93018,-25.93018,289.9909,69.04531,0.1450215,27.09704,0,0,221.3501
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,69.17702,68.7,0,-1,0,68.7,0,0,0.4770136,7.394715,0,72.31579,68.7,0,0,137.0425,195.42,0,72.31579,-72.31579,213.7634,50.89594,0.1450215,76.09471,0,0,195.42
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,49.62429,49.62429,0,-1,0,49.62429,0,0,0,0,0,52.2361,49.62429,0,0,217.3934,123.1042,0,52.2361,-52.2361,158.7017,37.78604,0.1450215,54.58672,0,0,123.1042
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,60.47589,60.47589,0,-1,0,60.47589,0,0,7.105427E-15,0,0,63.65884,60.47589,0,0,275.4335,70.86808,0,63.65884,-63.65884,91.59937,21.80933,0.1450215,66.52348,0,0,70.86808
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,120.4144,6.848779,0,-1,0,6.848779,0,0,113.5656,125.6071,0,7.20924,6.848779,0,0,346.1655,7.20924,0,7.20924,-7.20924,84.00017,20,0.1450215,132.4558,0,0,7.20924
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,46.66806,0,0,-1,0,0,0,0,46.66806,51.33487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450215,51.33487,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,29.42999,0,0,-1,0,0,0,0,29.42999,32.37299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450215,32.37299,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,36.85656,0,0,-1,0,0,0,0,36.85656,40.54221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450215,40.54221,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450215,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.631174,0,0,-1,0,0,0,0,4.631174,5.094291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450215,5.094291,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450215,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,41.21058,41.21058,81,0,22.761,41.21058,0,0,0,0,0,0,0,39.78942,37.79995,354.1758,0,37.79995,0,37.79995,119.8603,28.53812,0.1452117,45.33164,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.530683,6.530683,78.84647,0,22.21616,6.530683,223.8026,0,0,0,14.61584,0,0,72.31579,68.7,316.3759,34.01995,83.31583,0,83.31583,198.9007,47.35721,0.1453572,7.183751,11.69267,81,48.63579
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,233.06,109.0042,96.48435,0,96.48435,290.4338,69.15076,0.1453775,0,22.22748,81,136.7886
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,7.941533,7.941533,0,-1,0,7.941533,436.5067,0,0,0,34.66532,8.359508,7.941533,0,0,136.5757,195.8401,26.30581,0,26.30581,315.3897,75.09263,0.1452508,8.735686,27.73226,0,230.5054
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,57.08668,57.08668,0,0,0,57.08668,107.8221,0,0,0,61.55207,60.09124,57.08668,0,0,110.2699,219.5154,1.460827,0,1.460827,316.7755,75.42259,0.1452438,62.79535,49.24165,0,281.0674
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,86.51821,86.51821,81,0,22.761,86.51821,90.90573,0,0,0,78.65001,5.808642,5.51821,0,0,108.809,220.8301,72.84137,0,72.84137,385.8789,91.87575,0.1454585,95.17003,62.92001,81,299.4801
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,44.00337,44.00337,0,0,0,44.00337,188.252,0.5502304,0,0,82.83723,46.31934,44.00337,0,0,35.96766,286.3873,35.96766,0,35.96766,420.0009,100,0.1452858,48.40371,66.26978,0,369.2245
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452858,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,99.4333,68.7,0,-1,0,68.7,58.65902,0,30.7333,40.67662,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1452858,109.3766,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,141.9089,141.9089,81,0,22.761,141.9089,24.75026,0,0,6.399801,35.12282,64.11464,60.90891,0,0,35.57449,286.7412,0,28.99182,-28.99182,355.6918,84.68836,0.1452858,156.0998,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,133.2696,133.2696,81,0,22.761,133.2696,38.72891,7.105427E-15,0,0,51.61384,55.02058,52.26955,0,0,67.78763,257.7494,0,3.406742,-3.406742,352.1008,83.83336,0.1452858,146.5965,41.29107,81,309.3632
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,71.5729,254.3426,15.34126,0,15.34126,366.6548,87.29859,0.1452123,0,12.27301,0,269.6839
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,56.23164,268.1497,4.980995,0,4.980995,371.3802,88.42368,0.1451884,0,3.984796,0,273.1307
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,60.02514,60.02514,0,-1,0,60.02514,0,0,7.105427E-15,0,0,63.18436,60.02514,0,0,51.25064,272.6327,0,63.18436,-63.18436,304.778,72.56606,0.1451884,66.02766,0,0,272.6327
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,105.1564,68.7,0,-1,0,68.7,0,0,36.45645,46.97209,0,72.31579,68.7,0,0,121.4555,209.4483,0,72.31579,-72.31579,228.5505,54.41668,0.1451884,115.6721,0,0,209.4483
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,106.5347,68.7,0,-1,0,68.7,0,0,37.83474,48.48821,0,72.31579,68.7,0,0,201.8064,137.1325,0,72.31579,-72.31579,152.323,36.2673,0.1451884,117.1882,0,0,137.1325
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,33.76149,33.76149,0,-1,0,33.76149,0,0,0,0,0,35.53841,33.76149,0,0,282.1572,64.81671,0,35.53841,-35.53841,114.8622,27.34809,0.1451884,37.13764,0,0,64.81671
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.6443,29.2783,0,0,0,114.8622,27.34809,0.1451884,0,0,0,29.2783
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,83.12885,27.81439,0,-1,0,27.81439,0,0,55.31447,63.62735,0,29.2783,27.81439,0,0,321.6443,29.2783,0,29.2783,-29.2783,84.00017,20,0.1451884,91.44174,0,0,29.2783
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,83.89874,0,0,-1,0,0,0,0,83.89874,92.28862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451884,92.28862,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451884,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,41.52698,0,0,-1,0,0,0,0,41.52698,45.67968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451884,45.67968,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,92.82492,0,0,-1,0,0,0,0,92.82492,102.1074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451884,102.1074,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,15.4445,15.4445,81,0,22.761,15.4445,0,0,0,0,0,0,0,65.5555,62.27773,354.1758,0,62.27773,0,62.27773,143.082,34.06708,0.1454529,16.98895,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,36.44069,36.44069,81,0,22.761,36.44069,0,0,0,0,0,0,0,44.55931,42.33135,291.8981,56.04995,42.33135,0,42.33135,183.241,43.62873,0.1456622,40.08475,0,81,56.04995
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,118.3691,118.3691,81,0,22.761,118.3691,15.84875,7.105427E-15,0,0,18.76003,39.33595,37.36915,0,0,249.5667,94.14816,0,20.57591,-20.57591,161.5521,38.46471,0.1456622,130.2061,15.00802,81,112.9082
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,16.59099,16.59099,81,0,22.761,16.59099,262.2289,0,0,0,43.50637,0,0,64.40901,61.18856,272.4289,73.57225,104.6949,0,104.6949,260.8745,62.11284,0.1457221,18.25009,34.8051,81,117.0786
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,172.2436,68.7,0,-1,0,68.7,124.9202,0,103.5436,120.768,85.82021,72.31579,68.7,0,0,167.7339,167.7977,13.50441,0,13.50441,273.6859,65.16317,0.1456577,189.468,68.65616,0,253.6179
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,35.57333,35.57333,0,0,0,35.57333,249.3369,0,0,0,88.69743,37.44561,35.57333,0,0,154.2295,179.9517,51.25182,0,51.25182,322.3076,76.73975,0.1454137,39.13067,70.95795,0,268.6491
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,117.7021,117.7021,81,0,22.761,117.7021,27.5853,0,0,0,32.46849,38.63384,36.70215,0,0,102.9777,226.0783,0,6.165354,-6.165354,315.8088,75.19241,0.1454137,129.4724,25.97479,81,258.5468
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,86.98212,86.98212,81,0,22.761,86.98212,88.13245,0,0,0,76.65948,6.296973,5.982124,0,0,109.8281,219.9129,70.3625,0,70.3625,382.5605,91.08565,0.1456369,95.68034,61.32758,81,296.5724
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,67.44386,67.44386,20.25,0,7.39125,67.44386,148.9015,11.28161,0,0,100.4249,49.67775,47.19387,0,0,39.46559,283.2392,39.46559,0,39.46559,420.0009,100,0.1454497,74.18826,80.33996,81,383.6642
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,27.60754,27.60754,0,-1,0,27.60754,276.9212,47.39055,0,0,76.45111,29.06056,27.60754,0,0,0,318.7582,0,0,0,420.0009,100,0.1454497,30.36829,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,74.66048,74.66048,20.25,0,7.39125,74.66048,84.33971,5.694244,0,0,62.96843,57.27419,54.41048,0,0,0,318.7582,0,0,0,420.0009,100,0.1454497,82.12653,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,65.62115,65.62115,41.73726,0,12.82753,65.62115,38.31226,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1454497,72.18327,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,118.5444,118.5444,81,0,22.761,118.5444,18.5428,7.105427E-15,0,0,21.98146,39.52043,37.54441,0,0,0,318.7582,0,17.53898,-17.53898,401.5131,95.59818,0.1454497,130.3988,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,98.13206,98.13206,81,0,22.761,98.13206,3.969527,7.105427E-15,0,0,3.895378,18.03375,17.13206,0,0,19.48775,301.2192,0,14.13837,-14.13837,386.61,92.04981,0.1454497,107.9453,3.116303,81,305.1146
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,79.43473,68.7,0,-1,0,68.7,0,0,10.73473,18.67821,0,72.31579,68.7,0,0,35.19706,287.0809,0,72.31579,-72.31579,310.3824,73.90044,0.1454497,87.3782,0,0,287.0809
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,147.9242,68.7,0,-1,0,68.7,0,0,79.22421,94.01663,0,72.31579,68.7,0,0,115.5479,214.7651,0,72.31579,-72.31579,234.1549,55.75106,0.1454497,162.7166,0,0,214.7651
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,69.588,68.7,0,-1,0,68.7,0,0,0.8879965,7.846796,0,72.31579,68.7,0,0,195.8988,142.4493,0,72.31579,-72.31579,157.9274,37.60168,0.1454497,76.5468,0,0,142.4493
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,19.75929,19.75929,0,-1,0,19.75929,0,0,0,0,0,20.79926,19.75929,0,0,276.2497,70.13351,0,20.79926,-20.79926,136.003,32.38161,0.1454497,21.73522,0,0,70.13351
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,73.50964,46.86754,0,-1,0,46.86754,0,0,26.64211,33.99307,0,49.33425,46.86754,0,0,299.36,49.33425,0,49.33425,-49.33425,84.00017,20,0.1454497,80.86061,0,0,49.33425
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454497,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,39.99672,0,0,-1,0,0,0,0,39.99672,43.99639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454497,43.99639,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454497,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,42.58566,0,0,-1,0,0,0,0,42.58566,46.84422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454497,46.84422,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454497,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03498327,0.03498327,72.35077,0,20.57275,0.03498327,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1456009,0.0384816,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,21.1504,21.1504,81,0,22.761,21.1504,0,0,0,0,0,0,0,59.84961,56.85712,285.4758,61.83,56.85712,0,56.85712,203.1141,48.3604,0.1458781,23.26544,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,18.8764,18.8764,81,0,22.761,18.8764,33.14738,-7.105427E-15,0,0,6.257032,0,0,62.1236,59.01742,228.6187,113.0014,65.27445,0,65.27445,265.0389,63.10437,0.1461227,20.76404,5.005626,81,119.2584
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,163.3442,171.7484,100.0459,0,100.0459,359.9507,85.70239,0.1461232,0,25.07671,81,203.0943
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,63.29834,261.7897,48.16969,0,48.16969,405.6485,96.58279,0.1458965,0,38.53576,0,309.9594
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,25.95808,25.95808,0,0,0,25.95808,243.1109,20.65398,0,0,63.10692,27.32429,25.95808,0,0,15.12865,305.1425,15.12865,0,15.12865,420.0009,100,0.1458254,28.55388,50.48554,0,368.2494
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,32.3142,32.3142,0,0,0,32.3142,187.6239,26.61421,0,0,60.62915,34.01495,32.3142,0,0,0,318.7582,0,0,0,420.0009,100,0.1458254,35.54562,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458254,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,50.16176,50.16176,0,0,0,50.16176,117.287,6.031396,0,0,58.83325,52.80185,50.16176,0,0,0,318.7582,0,0,0,420.0009,100,0.1458254,55.17794,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,159.1601,68.7,0,-1,0,68.7,106.7022,0.9886237,90.46012,106.3761,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1458254,175.0761,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,80.79217,80.79217,45.54433,0,13.79072,80.79217,45.92399,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1458254,88.87138,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,166.4002,149.7,81,0,22.761,149.7,26.90306,0,16.70023,33.34026,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1458254,183.0403,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,61.57401,61.57401,0,0,0,61.57401,25.09335,0,7.105427E-15,0,15.45098,64.81474,61.57401,0,0,35.60213,286.7163,0,49.36376,-49.36376,334.1917,79.5693,0.1458254,67.73141,12.36079,0,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,106.8064,106.8064,81,0,22.761,106.8064,3.966058,0,1.421085E-14,0,4.236003,27.16462,25.80639,0,0,90.45075,237.3526,0,22.92862,-22.92862,310.0228,73.81481,0.1458254,117.487,3.388802,81,241.5885
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,49.66152,49.66152,0,-1,0,49.66152,0,0,7.105427E-15,0,0,52.27528,49.66152,0,0,115.927,214.4239,0,52.27528,-52.27528,254.9198,60.69508,0.1458254,54.62767,0,0,214.4239
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,51.77477,51.77477,0,-1,0,51.77477,0,0,7.105427E-15,0,0,54.49976,51.77477,0,0,174.0107,162.1487,0,54.49976,-54.49976,197.4721,47.01706,0.1458254,56.95225,0,0,162.1487
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,9.479086,9.479086,0,-1,0,9.479086,0,0,0,0,0,9.977985,9.479086,0,0,234.5659,107.6489,0,9.977985,-9.977985,186.9543,44.51285,0.1458254,10.427,0,0,107.6489
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,78.73532,68.7,0,-1,0,68.7,0,0,10.03532,17.90885,0,72.31579,68.7,0,0,245.6526,97.6709,0,72.31579,-72.31579,110.7268,26.36347,0.1458254,86.60886,0,0,97.6709
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,19.88192,19.88192,0,-1,0,19.88192,0,0,0,0,0,20.92834,19.88192,0,0,326.0034,25.35511,0,20.92834,-20.92834,88.66639,21.111,0.1458254,21.87012,0,0,25.35511
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,87.87268,4.205429,0,-1,0,4.205429,0,0,83.66725,92.45451,0,4.426767,4.205429,0,0,349.2572,4.426767,0,4.426767,-4.426767,84.00017,20,0.1458254,96.65994,0,0,4.426767
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,93.8206,0,0,-1,0,0,0,0,93.8206,103.2027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458254,103.2027,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,103.1492,0,0,-1,0,0,0,0,103.1492,113.4641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458254,113.4641,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,50.5961,0,0,-1,0,0,0,0,50.5961,55.6557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458254,55.6557,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,10.71851,0,0,-1,0,0,0,0,10.71851,11.79036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458254,11.79036,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,18.99326,18.99326,81,0,22.761,18.99326,0,0,0,0,0,0,0,62.00674,58.9064,354.1758,0,58.9064,0,58.9064,139.8837,33.30557,0.1460982,20.89259,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,54.64521,54.64521,81,0,22.761,54.64521,0,0,0,0,0,0,0,26.35479,25.03705,295.2694,53.01576,25.03705,0,25.03705,163.6359,38.96086,0.1462186,60.10973,0,81,53.01576
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,93.52479,93.52479,81,0,22.761,93.52479,3.869108,0,1.421085E-14,0,3.618575,13.18399,12.52479,0,0,270.2324,75.54911,0,9.565416,-9.565416,153.5531,36.56018,0.1462186,102.8773,2.89486,81,79.16769
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,125.1499,125.1499,81,0,22.761,125.1499,6.259957,7.105427E-15,0,0,7.834332,46.47361,44.14993,0,0,280.8606,65.9837,0,38.63928,-38.63928,112.8237,26.86273,0.1462186,137.6649,6.267465,81,73.81802
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,31.87649,31.87649,0,-1,0,31.87649,71.53385,0,0,4.754478,22.80248,33.5542,31.87649,0,0,323.7931,27.34441,0,10.75172,-10.75172,101.4904,24.16433,0.1462186,35.06414,18.24199,0,50.1469
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,56.05285,56.05285,81,0,22.761,56.05285,25.8916,0,0,0,14.51298,0,0,24.94715,23.69979,335.7395,16.59269,38.21277,0,38.21277,137.7422,32.7957,0.1463886,61.65814,11.61038,81,31.10567
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,102.2305,102.2305,81,0,22.761,102.2305,48.39994,0,0,0,49.47948,22.34786,21.23046,0,0,297.5267,50.98418,27.13162,0,27.13162,163.4815,38.9241,0.1464936,112.4535,39.58358,81,100.4637
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,60.54508,60.54508,81,0,22.761,60.54508,25.47824,0,0,0,15.42582,0,0,20.45492,19.43218,270.3951,75.40265,34.85799,0,34.85799,196.5507,46.7977,0.146646,66.59959,12.34066,81,90.82847
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,72.31579,0,20.56389,0,0,0,0,0,5.55623,0,0,72.31579,68.7,235.5371,106.7748,74.25623,0,74.25623,266.9964,63.57044,0.1467656,0,4.444983,81,112.3311
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,70.46559,68.7,0,-1,0,68.7,10.47145,0,1.76559,8.812149,7.193887,72.31579,68.7,0,0,161.2809,173.6055,0,65.1219,-65.1219,198.3519,47.22654,0.1467656,77.51215,5.75511,0,180.7993
