Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,32.2744,32.2744,0,0,0,32.2744,10.33463,0,7.105427E-15,0,3.335441,33.97306,32.2744,0,0,233.6385,108.4835,0,30.63762,-30.63762,166.057,39.5373,0.1467656,35.50184,2.668353,0,111.819
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,97.56017,97.56017,81,0,22.761,97.56017,7.601891,0,0,0,7.416418,17.43176,16.56018,0,0,267.6803,77.84593,0,10.01535,-10.01535,155.4999,37.02371,0.1467656,107.3162,5.933134,81,85.26234
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,278.8085,67.83058,78.59771,0,78.59771,230.0642,54.77708,0.1468644,0,7.918169,81,77.72829
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,63.13732,63.13732,81,0,22.761,63.13732,6.495993,0,0,0,4.101396,0,0,17.86268,16.96955,200.2108,138.5685,21.07095,0,21.07095,250.0539,59.53652,0.1469606,69.45105,3.281116,81,142.6699
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,13.00706,13.00706,0,-1,0,13.00706,0,0,1.776357E-15,0,0,13.69164,13.00706,0,0,179.1398,157.5324,0,13.69164,-13.69164,235.6216,56.10027,0.1469606,14.30777,0,0,157.5324
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,35.98774,35.98774,0,-1,0,35.98774,0,0,7.105427E-15,0,0,37.88183,35.98774,0,0,194.3528,143.8407,0,37.88183,-37.88183,195.6907,46.59292,0.1469606,39.58652,0,0,143.8407
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,89.93455,68.7,0,-1,0,68.7,0,0,21.23455,30.228,0,72.31579,68.7,0,0,236.4437,105.9589,0,72.31579,-72.31579,119.4631,28.44354,0.1469606,98.928,0,0,105.9589
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,27.99873,27.99873,0,-1,0,27.99873,0,0,0,0,0,29.47235,27.99873,0,0,316.7946,33.64311,0,29.47235,-29.47235,88.39653,21.04675,0.1469606,30.7986,0,0,33.64311
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.64565,3.962219,0,-1,0,3.962219,0,0,32.68343,36.34799,0,4.170757,3.962219,0,0,349.5416,4.170757,0,4.170757,-4.170757,84.00017,20,0.1469606,40.31021,0,0,4.170757
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469606,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,99.10715,0,0,-1,0,0,0,0,99.10715,109.0179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469606,109.0179,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,28.84023,0,0,-1,0,0,0,0,28.84023,31.72425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469606,31.72425,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,55.4267,0,0,-1,0,0,0,0,55.4267,60.96937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469606,60.96937,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,30.56473,0,0,-1,0,0,0,0,30.56473,33.62121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469606,33.62121,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,42.89019,42.89019,81,0,22.761,42.89019,0,0,0,0,0,0,0,38.10981,36.20432,354.1758,0,36.20432,0,36.20432,118.3466,28.17771,0.1471321,47.1792,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,317.9715,32.58389,68.7,0,68.7,183.5211,43.69542,0.1472757,0,0,81,32.58389
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,162.9699,149.7,81,0,22.761,149.7,16.90105,0,13.26993,29.56692,25.30087,72.31579,68.7,0,0,249.2715,94.41389,0,47.01492,-47.01492,133.9631,31.89591,0.1472757,179.2669,20.2407,81,119.7148
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,202.6819,149.7,81,0,22.761,149.7,38.60607,0,52.98186,85.9403,57.79328,72.31579,68.7,0,0,301.5103,47.39898,0,14.52251,-14.52251,118.655,28.25113,0.1472757,222.95,46.23463,81,105.1923
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,15.99751,15.99751,0,-1,0,15.99751,443.7112,0,0,0,70.98273,16.83948,15.99751,0,0,317.6464,32.87646,54.14325,0,54.14325,170.0198,40.48082,0.1470232,17.59726,56.78619,0,103.8592
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,134.9969,134.9969,81,0,22.761,134.9969,77.90977,0,0,0,105.1757,56.8388,53.99686,0,0,263.5031,81.60539,48.33694,0,48.33694,215.8763,51.39901,0.1469292,148.4966,84.14059,81,186.7811
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,55.64885,55.64885,81,0,22.761,55.64885,202.9109,0,0,0,112.9176,0,0,25.35115,24.0836,215.1662,125.1086,137.0012,0,137.0012,345.847,82.34435,0.1468331,61.21373,90.33406,81,238.0262
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,121.2748,121.2748,81,0,22.761,121.2748,87.14825,0,0,0,105.6889,42.39455,40.27482,0,0,78.16503,248.4097,63.29433,0,63.29433,405.8932,96.64106,0.1467921,133.4023,84.5511,81,354.0986
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,193.8463,149.7,81,0,22.761,149.7,76.64515,27.55129,44.14627,63.5309,114.7378,72.31579,68.7,0,0,14.8707,305.3746,14.8707,0,14.8707,420.0009,100,0.1467236,213.2309,91.79023,81,420.1124
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,40.47114,40.47114,0,-1,0,40.47114,275.0696,68.72262,0,0,111.3238,42.6012,40.47114,0,0,0,318.7582,0,0,0,420.0009,100,0.1467236,44.51825,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,48.16731,48.16731,0,0,0,48.16731,188.483,40.08475,0,0,90.78718,50.70243,48.16731,0,0,0,318.7582,0,0,0,420.0009,100,0.1467236,52.98404,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,117.4556,117.4556,63.43406,0,18.31682,117.4556,48.41386,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1467236,129.2012,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,21.58906,21.58906,0,0,0,21.58906,119.1387,2.995608,0,0,25.72093,22.72532,21.58906,0,0,0,318.7582,0,0,0,420.0009,100,0.1467236,23.74796,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,31.25195,31.25195,0,0,0,31.25195,9.890394,0,3.552714E-15,0,3.090941,32.89679,31.25195,0,0,0,318.7582,0,29.80585,-29.80585,388.5827,92.51951,0.1467236,34.37714,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,112.4225,68.7,0,-1,0,68.7,0,0,43.72254,54.96479,0,72.31579,68.7,0,0,33.11761,288.9524,0,72.31579,-72.31579,312.3552,74.37013,0.1467236,123.6648,0,0,288.9524
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,114.3571,68.7,0,-1,0,68.7,0,0,45.65708,57.09279,0,72.31579,68.7,0,0,113.4685,216.6366,0,72.31579,-72.31579,236.1276,56.22076,0.1467236,125.7928,0,0,216.6366
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,75.32761,68.7,0,-1,0,68.7,0,0,6.627607,14.16037,0,72.31579,68.7,0,0,193.8194,144.3208,0,72.31579,-72.31579,159.9001,38.07138,0.1467236,82.86037,0,0,144.3208
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,99.11081,68.40476,0,-1,0,68.40476,0,0,30.70605,40.61713,0,72.00501,68.40476,0,0,274.1702,72.00501,0,72.00501,-72.00501,84.00017,20,0.1467236,109.0219,0,0,72.00501
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,74.56854,0,0,-1,0,0,0,0,74.56854,82.02539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467236,82.02539,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,72.22871,0,0,-1,0,0,0,0,72.22871,79.45159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467236,79.45159,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.656226,0,0,-1,0,0,0,0,3.656226,4.021849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467236,4.021849,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,48.91013,0,0,-1,0,0,0,0,48.91013,53.80114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467236,53.80114,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,20.57212,0,0,-1,0,0,0,0,20.57212,22.62933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467236,22.62933,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,95.72192,0,0,-1,0,0,0,0,95.72192,105.2941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467236,105.2941,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,100.2657,81,81,0,22.761,81,0,0,19.26566,29.29222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467236,110.2922,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1468664,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.061352,5.061352,77.37714,0,21.84442,5.061352,461.7843,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1469456,5.567487,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,72.4632,72.4632,81,0,22.761,72.4632,67.43581,0,0,0,48.86614,0,0,8.5368,8.109961,193.4033,144.6953,56.9761,0,56.9761,290.5746,69.1843,0.1471664,79.70952,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,136.4272,195.9738,81.59956,0,81.59956,367.9868,87.61573,0.1467928,0,65.27964,0,277.5733
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,90.43519,90.43519,47.3286,0,14.24214,90.43519,110.8009,7.105427E-15,0,0,100.203,45.37535,43.10659,0,0,54.82762,269.4134,54.82762,0,54.82762,420.0009,100,0.1467662,99.47871,80.16238,81,369.6163
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,37.68538,37.68538,0,0,0,37.68538,317.9424,80.14899,0,0,119.8178,39.66882,37.68538,0,0,0,318.7582,0,0,0,420.0009,100,0.1467662,41.45392,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467662,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,97.67919,97.67919,28.97919,0,9.599734,97.67919,113.5567,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1467662,107.4471,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,111.0969,68.7,0,-1,0,68.7,151.417,31.70766,42.39694,53.50663,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1467662,122.2066,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,60.07407,60.07407,0,0,0,60.07407,133.2623,16.82022,0,0,80.05609,63.23586,60.07407,0,0,0,318.7582,0,0,0,420.0009,100,0.1467662,66.08147,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467662,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467662,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,56.43269,56.43269,0,0,0,56.43269,8.8603,0,7.105427E-15,0,5.000105,59.40283,56.43269,0,0,0,318.7582,0,54.40273,-54.40273,362.6553,86.34634,0.1467662,62.07596,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,82.84975,68.7,0,-1,0,68.7,0,0,14.14975,22.43472,0,72.31579,68.7,0,0,60.44747,264.3555,0,72.31579,-72.31579,286.4278,68.19696,0.1467662,91.13473,0,0,264.3555
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,133.8493,68.7,0,-1,0,68.7,0,0,65.1493,78.53423,0,72.31579,68.7,0,0,140.7984,192.0397,0,72.31579,-72.31579,210.2003,50.04758,0.1467662,147.2342,0,0,192.0397
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,83.81184,68.7,0,-1,0,68.7,0,0,15.11184,23.49302,0,72.31579,68.7,0,0,221.1492,119.7239,0,72.31579,-72.31579,133.9727,31.8982,0.1467662,92.19302,0,0,119.7239
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.5001,47.40813,0,0,0,133.9727,31.8982,0.1467662,0,0,0,47.40813
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,115.2924,45.03773,0,-1,0,45.03773,0,0,70.25466,81.7839,0,47.40813,45.03773,0,0,301.5001,47.40813,0,47.40813,-47.40813,84.00017,20,0.1467662,126.8216,0,0,47.40813
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,42.04621,0,0,-1,0,0,0,0,42.04621,46.25083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467662,46.25083,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,43.46489,0,0,-1,0,0,0,0,43.46489,47.81138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467662,47.81138,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,84.69653,0,0,-1,0,0,0,0,84.69653,93.16618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467662,93.16618,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467662,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467662,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,39.61388,39.61388,81,0,22.761,39.61388,0,0,0,0,0,0,0,41.38612,39.31682,354.1758,0,39.31682,0,39.31682,121.2994,28.88075,0.1469481,43.57526,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.10666,41.10666,81,0,22.761,41.10666,0,0,0,0,0,0,0,39.89334,37.89867,314.859,35.38514,37.89867,0,37.89867,157.2532,37.44117,0.1471231,45.21733,0,81,35.38514
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,60.91688,60.91688,81,0,22.761,60.91688,41.41903,0,0,0,25.23118,0,0,20.08312,19.07896,276.9603,69.49394,44.31015,0,44.31015,199.2895,47.44979,0.1473046,67.00857,20.18494,81,94.72512
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,190.1339,149.7,81,0,22.761,149.7,39.51521,0,40.43388,59.44727,59.15426,72.31579,68.7,0,0,232.6502,109.3731,0,13.16153,-13.16153,185.416,44.14659,0.1473046,209.1473,47.32341,81,168.5273
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,79.62309,68.7,0,-1,0,68.7,123.6838,0,10.92309,18.8854,84.97079,72.31579,68.7,0,0,247.2741,96.21154,12.655,0,12.655,197.4216,47.00505,0.1472469,87.5854,67.97663,0,181.1823
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,35.01629,35.01629,0,0,0,35.01629,271.3228,0,0,0,95.00718,36.85926,35.01629,0,0,234.6191,107.601,58.14793,0,58.14793,252.5856,60.13931,0.1469825,38.51792,76.00574,0,202.6082
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,117.2561,117.2561,81,0,22.761,117.2561,88.63548,0,0,0,103.9305,38.16433,36.25611,0,0,176.4712,159.9342,65.76619,0,65.76619,314.9769,74.99435,0.1469657,128.9817,83.14442,81,263.8647
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,21.50257,21.50257,29.08981,0,9.627723,21.50257,477.7028,0,0,0,102.7184,0,0,7.587239,7.207877,110.705,219.1237,109.9263,0,109.9263,419.2621,99.82411,0.1465459,23.65283,82.17473,81,321.8422
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,224.8757,149.7,81,0,22.761,149.7,63.39138,21.80242,75.17567,97.66323,94.8969,72.31579,68.7,0,0,0.7786903,318.0574,0.7786903,0,0.7786903,420.0009,100,0.1465424,247.3632,75.91752,81,412.9543
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,23.07335,23.07335,0,-1,0,23.07335,437.4852,76.65474,0,0,100.9425,24.28773,23.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1465424,25.38068,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465424,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,59.93169,59.93169,0,0,0,59.93169,87.85403,0,0,0,52.6524,63.08599,59.93169,0,0,0,318.7582,0,10.43359,-10.43359,409.0029,97.38144,0.1465424,65.92486,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,75.37067,75.37067,54.8458,0,16.14399,75.37067,44.04631,1.776357E-15,0,0,33.19799,21.60512,20.52487,0,0,11.59287,308.3246,11.59287,0,11.59287,420.0009,100,0.1465853,82.90773,26.5584,81,341.5226
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,113.9325,113.9325,81,0,22.761,113.9325,3.800215,0,0,0,4.32968,34.66579,32.9325,0,0,0,318.7582,0,30.33611,-30.33611,388.0238,92.38643,0.1465853,125.3258,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.70679,288.4221,0,0,0,388.0238,92.38643,0.1465853,0,0,0,288.4221
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,64.26884,64.26884,0,-1,0,64.26884,0,0,0,1.995721,0,67.65141,64.26884,0,0,33.70679,288.4221,0,67.65141,-67.65141,316.7129,75.40769,0.1465853,70.69572,0,0,288.4221
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,75.57915,68.7,0,-1,0,68.7,0,0,6.879144,14.43706,0,72.31579,68.7,0,0,108.875,220.7707,0,72.31579,-72.31579,240.4854,57.25831,0.1465853,83.13705,0,0,220.7707
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,55.90988,55.90988,0,-1,0,55.90988,0,0,7.105427E-15,0,0,58.85251,55.90988,0,0,189.2259,148.4549,0,58.85251,-58.85251,178.4494,42.48787,0.1465853,61.50087,0,0,148.4549
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,81.35272,68.7,0,-1,0,68.7,0,0,12.65272,20.78799,0,72.31579,68.7,0,0,254.6176,89.60241,0,72.31579,-72.31579,102.2219,24.33849,0.1465853,89.488,0,0,89.60241
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,21.795,16.42229,0,-1,0,16.42229,0,0,5.372707,7.552207,0,17.28662,16.42229,0,0,334.9684,17.28662,0,17.28662,-17.28662,84.00017,20,0.1465853,23.9745,0,0,17.28662
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,72.27316,0,0,-1,0,0,0,0,72.27316,79.50047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465853,79.50047,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,76.66441,0,0,-1,0,0,0,0,76.66441,84.33085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465853,84.33085,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465853,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,67.27621,0,0,-1,0,0,0,0,67.27621,74.00384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465853,74.00384,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,49.68057,49.68057,81,0,22.761,49.68057,0,-3.552714E-15,0,0,0,0,0,31.31943,29.75346,354.1758,0,29.75346,0,29.75346,112.2268,26.72061,0.1467215,54.64862,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.164028,7.164028,79.47982,0,22.37639,7.164028,0,0,0,0,0,0,0,72.31579,68.7,324.4223,26.77811,68.7,0,68.7,177.4013,42.23833,0.1469226,7.880431,0,81,26.77811
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,97.75986,97.75986,81,0,22.761,97.75986,20.5041,0,0,0,20.04478,17.64196,16.75986,0,0,255.7224,88.60812,2.402818,0,2.402818,179.6808,42.78107,0.1469315,107.5359,16.03582,81,108.6529
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,71.31042,71.31042,81,0,22.761,71.31042,66.04307,0,0,0,47.09559,0,0,9.689574,9.205095,253.3195,90.77065,56.30069,0,56.30069,233.0924,55.49807,0.1471462,78.44147,37.67648,81,137.8662
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,111.134,68.7,0,-1,0,68.7,116.5154,0,42.43405,53.54745,80.04606,72.31579,68.7,0,0,197.0188,141.4413,7.730273,0,7.730273,240.4259,57.24416,0.1471114,122.2475,64.03685,0,221.4873
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,108.8943,108.8943,81,0,22.761,108.8943,88.77661,0,0,0,96.67268,29.36244,27.89432,0,0,189.2886,148.3985,67.31025,0,67.31025,304.282,72.44796,0.1471593,119.7837,77.33815,81,245.0712
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,102.9354,102.9354,81,0,22.761,102.9354,108.5174,0,0,0,111.7029,23.08993,21.93544,0,0,121.9783,208.9777,88.61294,0,88.61294,388.3477,92.46355,0.1471625,113.229,89.3623,81,320.6806
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.64494,2.64494,0,0,0,2.64494,3497.075,56.34601,0,0,92.49554,2.784148,2.64494,0,0,33.36538,288.7294,33.36538,0,33.36538,420.0009,100,0.1470134,2.909434,73.99643,0,381.2249
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,77.8837,77.8837,20.25,0,7.39125,77.8837,106.808,22.51895,0,0,83.186,60.66705,57.6337,0,0,0,318.7582,0,0,0,420.0009,100,0.1470134,85.67207,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,146.3674,68.7,0,-1,0,68.7,155.7984,34.71769,77.6674,92.30414,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1470134,161.0041,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,118.9747,118.9747,50.27467,0,14.98749,118.9747,66.84918,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1470134,130.8721,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,73.47136,73.47136,31.34302,0,10.19778,73.47136,60.3577,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1470134,80.8185,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,64.40812,64.40812,45.37517,0,13.74792,64.40812,31.10584,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1470134,70.84893,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,191.7304,149.7,81,0,22.761,149.7,2.699084,0,42.03041,61.20345,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1470134,210.9035,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,121.4822,68.7,0,-1,0,68.7,0,0,52.78224,64.93047,0,72.31579,68.7,0,0,75.8614,250.483,0,72.31579,-72.31579,271.8049,64.71532,0.1470134,133.6305,0,0,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,95.57997,68.7,0,-1,0,68.7,0,0,26.87997,36.43797,0,72.31579,68.7,0,0,156.2123,178.1672,0,72.31579,-72.31579,195.5773,46.56594,0.1470134,105.138,0,0,178.1672
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5632,105.8514,0,0,0,195.5773,46.56594,0.1470134,0,0,0,105.8514
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,42.61433,42.61433,0,-1,0,42.61433,0,0,0,0,0,44.85719,42.61433,0,0,236.5632,105.8514,0,44.85719,-44.85719,148.2937,35.30795,0.1470134,46.87576,0,0,105.8514
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,22.11181,22.11181,0,-1,0,22.11181,0,0,0,0,0,23.27559,22.11181,0,0,286.4045,60.9942,0,23.27559,-23.27559,123.7591,29.46639,0.1470134,24.32299,0,0,60.9942
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,51.19369,35.83268,0,-1,0,35.83268,0,0,15.36101,20.48038,0,37.71861,35.83268,0,0,312.2662,37.71861,0,37.71861,-37.71861,84.00017,20,0.1470134,56.31306,0,0,37.71861
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,63.60813,0,0,-1,0,0,0,0,63.60813,69.96894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470134,69.96894,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470134,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,62.7008,0,0,-1,0,0,0,0,62.7008,68.97088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470134,68.97088,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,39.09768,0,0,-1,0,0,0,0,39.09768,43.00745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470134,43.00745,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,28.55911,28.55911,81,0,22.761,28.55911,0,0,0,0,0,0,0,52.44089,49.81885,354.1758,0,49.81885,0,49.81885,131.2625,31.25291,0.1472383,31.41502,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,141.6422,123.5951,81,0,22.761,123.5951,0,0,18.04712,32.21135,0,44.83696,42.59512,0,0,304.357,44.83696,0,44.83696,-44.83696,84.00017,20,0.1472383,155.8065,0,81,44.83696
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,103.6538,96.71693,81,0,22.761,96.71693,17.10574,0,6.93683,29.87576,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1472383,114.0191,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,109.5832,102.9633,81,0,22.761,102.9633,22.45389,0,6.619899,35.14886,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1472383,120.5415,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,93.58888,37.84551,0,-1,0,37.84551,105.2632,0,55.74338,95.37867,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1472383,102.9478,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.052433,1.052433,0,0,0,1.052433,3641.347,0,0,0,38.32276,1.107825,1.052433,0,0,354.1758,0,37.21494,0,37.21494,119.3054,28.40598,0.1470723,1.157677,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,49.57247,49.57247,81,0,22.761,49.57247,126.0426,-3.552714E-15,0,0,62.48241,0,0,31.42753,29.85615,316.9609,33.49344,92.33856,0,92.33856,206.9054,49.2631,0.1471779,54.52972,49.98593,81,95.97585
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,28.04141,28.04141,81,0,22.761,28.04141,277.6053,0,0,0,77.84444,0,0,52.95859,50.31066,224.6223,116.5982,128.1551,0,128.1551,328.484,78.21033,0.1471243,30.84555,62.27556,81,194.4426
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,85.41154,85.41154,81,0,22.761,85.41154,106.3336,0,0,0,90.82119,4.643727,4.411541,0,0,96.46719,231.9377,86.17746,0,86.17746,410.2391,97.67579,0.1472563,93.9527,72.65695,81,322.7589
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,19.35458,19.35458,0,-1,0,19.35458,354.2433,37.89933,0,0,68.5623,20.37324,19.35458,0,0,10.28973,309.4975,10.28973,0,10.28973,420.0009,100,0.1472108,21.29004,54.84984,0,378.0598
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,64.33984,64.33984,47.06346,0,14.17506,64.33984,28.26502,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.1472108,70.77383,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,30.161,30.161,0,0,0,30.161,34.91656,0,3.552714E-15,0,10.53118,31.74841,30.161,0,0,0,318.7582,0,21.21723,-21.21723,397.6359,94.67503,0.1472108,33.17709,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,70.16795,70.16795,80.55098,0,22.6474,70.16795,18.02133,0,0,0,12.6452,0,0,10.38303,9.863876,23.5747,297.541,22.50908,0,22.50908,418.9899,99.7593,0.1473002,77.18475,10.11616,81,310.1862
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,128.073,128.073,81,0,22.761,128.073,3.321263,0,0,0,4.253641,49.55051,47.07298,0,0,1.065627,317.7992,0,45.29686,-45.29686,371.2428,88.39097,0.1473002,140.8803,3.402912,81,322.0528
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.39548,272.5023,0,0,0,371.2428,88.39097,0.1473002,0,0,0,272.5023
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.39548,272.5023,0,0,0,371.2428,88.39097,0.1473002,0,0,0,272.5023
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,24.6635,24.6635,0,-1,0,24.6635,0,0,3.552714E-15,0,0,25.96158,24.6635,0,0,51.39548,272.5023,0,25.96158,-25.96158,343.8769,81.87529,0.1473002,27.12985,0,0,272.5023
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,17.84995,17.84995,0,-1,0,17.84995,0,0,3.552714E-15,0,0,18.78942,17.84995,0,0,80.24168,246.5407,0,18.78942,-18.78942,324.0711,77.15964,0.1473002,19.63494,0,0,246.5407
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,26.22866,26.22866,0,-1,0,26.22866,0,0,3.552714E-15,0,0,27.60911,26.22866,0,0,101.1188,227.7513,0,27.60911,-27.60911,294.9686,70.23047,0.1473002,28.85152,0,0,227.7513
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.7956,200.1422,0,0,0,294.9686,70.23047,0.1473002,0,0,0,200.1422
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,91.04378,68.7,0,-1,0,68.7,0,0,22.34378,31.44816,0,72.31579,68.7,0,0,131.7956,200.1422,0,72.31579,-72.31579,218.741,52.08109,0.1473002,100.1482,0,0,200.1422
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,6.934422,6.934422,0,-1,0,6.934422,0,0,8.881784E-16,0,0,7.299391,6.934422,0,0,212.1465,127.8264,0,7.299391,-7.299391,211.0468,50.24913,0.1473002,7.627863,0,0,127.8264
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2569,120.527,0,0,0,211.0468,50.24913,0.1473002,0,0,0,120.527
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,89.47189,68.7,0,-1,0,68.7,0,0,20.77189,29.71908,0,72.31579,68.7,0,0,220.2569,120.527,0,72.31579,-72.31579,134.8192,32.09976,0.1473002,98.41908,0,0,120.527
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,24.85199,24.85199,0,0,0,24.85199,0,0,3.552714E-15,0,0,26.15999,24.85199,0,0,300.6078,48.21121,0,26.15999,-26.15999,107.2442,25.53428,0.1473002,27.33718,0,0,48.21121
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,23.94502,23.94502,81,0,22.761,23.94502,0,0,0,0,0,0,0,57.05498,54.20223,329.6744,22.05123,54.20223,0,54.20223,158.6649,37.77729,0.1475413,26.33953,0,81,22.05123
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,20.53871,20.53871,81,0,22.761,20.53871,71.61417,0,0,0,14.70863,0,0,60.46129,57.43822,275.4722,70.83323,72.14685,0,72.14685,227.1095,54.07357,0.1477335,22.59258,11.7669,81,85.54186
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,203.3254,135.7654,104.7567,0,104.7567,326.4904,77.73565,0.1477085,0,28.84534,81,171.8221
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,13.63437,13.63437,0,-1,0,13.63437,376.6055,0,0,0,51.34778,14.35197,13.63437,0,0,98.56868,230.0464,36.99581,0,36.99581,361.5877,86.09213,0.1475459,14.99781,41.07822,0,281.3942
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,33.42352,33.42352,0,0,0,33.42352,221.7385,0,0,0,74.1128,35.18265,33.42352,0,0,61.57287,263.3427,38.93015,0,38.93015,398.5201,94.88554,0.1473753,36.76587,59.29024,0,337.4554
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,70.79193,0,0,93.43465,0,0,0,0,22.64272,298.3798,22.64272,0,22.64272,420.0009,100,0.1472762,0,74.74772,0,391.8144
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,12.15543,12.15543,0,0,0,12.15543,838.7139,89.15407,0,0,101.9493,12.79519,12.15543,0,0,0,318.7582,0,0,0,420.0009,100,0.1472762,13.37097,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,94.76202,94.76202,37.96079,0,11.87208,94.76202,63.09571,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1472762,104.2382,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,170.1445,68.7,0,-1,0,68.7,72.74148,0,101.4445,118.4589,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1472762,187.159,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,22.57098,22.57098,0,0,0,22.57098,287.3717,16.27881,0,0,64.86262,23.75893,22.57098,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1471678,24.82808,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,55.06301,55.06301,0,0,0,55.06301,79.64117,7.105427E-15,0,0,43.85283,57.96107,55.06301,0,0,0,318.7582,0,14.10824,-14.10824,405.1295,96.4592,0.1471678,60.56932,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,7.394993,7.394993,0,0,0,7.394993,124.2619,0,0,0,9.18916,7.784204,7.394993,0,0,15.67582,304.65,1.404957,0,1.404957,406.4623,96.77655,0.1471616,8.134493,7.351328,0,313.8391
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,59.89114,59.89114,0,0,0,59.89114,5.946274,0,7.105427E-15,0,3.561292,63.04331,59.89114,0,0,14.27087,305.9145,0,59.48201,-59.48201,343.7628,81.84811,0.1471616,65.88026,2.849033,0,309.4757
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,119.1725,68.7,0,-1,0,68.7,0,0,50.47247,62.38971,0,72.31579,68.7,0,0,80.36199,246.4324,0,72.31579,-72.31579,267.5352,63.69873,0.1471616,131.0897,0,0,246.4324
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7129,174.1166,0,0,0,267.5352,63.69873,0.1471616,0,0,0,174.1166
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,91.44183,68.7,0,-1,0,68.7,0,0,22.74183,31.88601,0,72.31579,68.7,0,0,160.7129,174.1166,0,72.31579,-72.31579,191.3077,45.54936,0.1471616,100.586,0,0,174.1166
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,76.96432,68.7,0,-1,0,68.7,0,0,8.264315,15.96075,0,72.31579,68.7,0,0,241.0638,101.8008,0,72.31579,-72.31579,115.0802,27.39998,0.1471616,84.66074,0,0,101.8008
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,29.62873,28.01081,0,-1,0,28.01081,0,0,1.617918,4.580791,0,29.48506,28.01081,0,0,321.4146,29.48506,0,29.48506,-29.48506,84.00017,20,0.1471616,32.5916,0,0,29.48506
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,15.18986,0,0,-1,0,0,0,0,15.18986,16.70885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471616,16.70885,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,50.96902,0,0,-1,0,0,0,0,50.96902,56.06593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471616,56.06593,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,104.454,0,0,-1,0,0,0,0,104.454,114.8994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471616,114.8994,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,65.87326,0,0,-1,0,0,0,0,65.87326,72.46059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471616,72.46059,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,37.43755,0,0,-1,0,0,0,0,37.43755,41.1813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471616,41.1813,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471616,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,87.13473,81,81,0,22.761,81,0,0,6.134731,14.8482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471616,95.84821,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,69.99304,69.99304,81,0,22.761,69.99304,30.74738,0,0,0,21.52102,0,0,11.00696,10.45661,354.1758,0,31.97763,0,31.97763,114.3368,27.223,0.1472842,76.99235,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,322.1982,28.77987,106.841,0,106.841,215.6951,51.35587,0.1472517,0,30.51279,81,66.92086
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,13.84504,13.84504,0,-1,0,13.84504,563.6781,0,0,0,78.04147,14.57373,13.84504,0,0,215.3572,124.9368,63.46774,0,63.46774,275.9059,65.69174,0.1469761,15.22955,62.43318,0,202.9782
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,151.8895,182.0577,96.14759,0,96.14759,367.1195,87.40923,0.1465606,0,76.91807,0,278.2053
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,63.80234,63.80234,28.39279,0,9.451377,63.80234,145.7863,0,0,0,93.01506,37.27321,35.40955,0,0,55.74185,268.5905,55.74185,0,55.74185,420.0009,100,0.146388,70.18258,74.41205,81,361.6056
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,41.60719,41.60719,0,0,0,41.60719,245.5478,58.36849,0,0,102.1655,43.79704,41.60719,0,0,0,318.7582,0,0,0,420.0009,100,0.146388,45.7679,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,37.33526,37.33526,0,0,0,37.33526,302.7687,73.73922,0,0,113.0395,39.30027,37.33526,0,0,0,318.7582,0,0,0,420.0009,100,0.146388,41.06878,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.955389,1.955389,0,-1,0,1.955389,4723.822,90.3108,0,0,92.3691,2.058304,1.955389,0,0,0,318.7582,0,0,0,420.0009,100,0.146388,2.150928,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146388,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,59.80077,59.80077,0,0,0,59.80077,80.5667,0,7.105427E-15,0,48.17951,62.94818,59.80077,0,0,0,318.7582,0,14.76867,-14.76867,404.4333,96.29345,0.146388,65.78085,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,31.26025,31.26025,0,0,0,31.26025,62.0644,0,3.552714E-15,0,19.40149,32.90553,31.26025,0,0,16.40963,303.9896,0,13.50404,-13.50404,390.1988,92.90429,0.146388,34.38628,15.52119,0,323.3911
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,31.41412,290.4855,4.155354,0,4.155354,394.1409,93.84289,0.1463701,0,3.324284,0,294.6409
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25877,294.2253,0,0,0,394.1409,93.84289,0.1463701,0,0,0,294.2253
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,10.97811,10.97811,0,-1,0,10.97811,0,0,0,0,0,11.5559,10.97811,0,0,27.25877,294.2253,0,11.5559,-11.5559,381.9599,90.94266,0.1463701,12.07592,0,0,294.2253
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.9798656,0.9798656,0,-1,0,0.9798656,0,0,0,0,0,1.031437,0.9798656,0,0,40.09866,282.6694,0,1.031437,-1.031437,380.8727,90.68379,0.1463701,1.077852,0,0,282.6694
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,33.49114,33.49114,0,-1,0,33.49114,0,0,0,0,0,35.25383,33.49114,0,0,41.2447,281.638,0,35.25383,-35.25383,343.7119,81.836,0.1463701,36.84026,0,0,281.638
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,96.98328,68.7,0,-1,0,68.7,0,0,28.28329,37.98162,0,72.31579,68.7,0,0,80.41563,246.3842,0,72.31579,-72.31579,267.4843,63.68662,0.1463701,106.6816,0,0,246.3842
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7665,174.0684,0,0,0,267.4843,63.68662,0.1463701,0,0,0,174.0684
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,14.10846,14.10846,0,-1,0,14.10846,0,0,1.776357E-15,0,0,14.85101,14.10846,0,0,160.7665,174.0684,0,14.85101,-14.85101,251.83,59.9594,0.1463701,15.51931,0,0,174.0684
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,15.75346,15.75346,0,-1,0,15.75346,0,0,0,0,0,16.58259,15.75346,0,0,177.2676,159.2174,0,16.58259,-16.58259,234.3504,55.79761,0.1463701,17.3288,0,0,159.2174
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,37.49216,37.49216,0,-1,0,37.49216,0,0,0,0,0,39.46543,37.49216,0,0,195.6927,142.6348,0,39.46543,-39.46543,192.7502,45.89281,0.1463701,41.24137,0,0,142.6348
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.74949,46.74949,0,-1,0,46.74949,0,0,0,0,0,49.20998,46.74949,0,0,239.5432,103.1693,0,49.20998,-49.20998,140.8783,33.54239,0.1463701,51.42443,0,0,103.1693
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,55.9445,55.9445,81,0,22.761,55.9445,0,0,0,0,0,0,0,25.05549,23.80272,294.2209,53.95936,23.80272,0,23.80272,163.4596,38.91887,0.1464745,61.53896,0,81,53.95936
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,102.9238,102.9238,81,0,22.761,102.9238,0,0,0,0,0,23.07768,21.9238,0,0,270.4182,75.38181,0,23.07768,-23.07768,139.1336,33.12697,0.1464745,113.2162,0,81,75.38181
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,48.85585,48.85585,81,0,22.761,48.85585,29.11951,0,0,0,14.22658,0,0,32.14415,30.53695,296.0601,52.30413,44.76353,0,44.76353,181.6,43.238,0.1466585,53.74143,11.38126,81,66.53071
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,75.71834,75.71834,81,0,22.761,75.71834,46.32729,0,0,0,35.07826,0,0,5.281658,5.017575,251.2966,92.5913,40.09583,0,40.09583,219.6382,52.29471,0.1468039,83.29018,28.06261,81,127.6696
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,137.3964,68.7,0,-1,0,68.7,84.69036,0,68.6964,82.43604,58.18228,72.31579,68.7,0,0,211.2007,128.6776,0,14.13351,-14.13351,204.7402,48.74757,0.1468039,151.136,46.54582,0,186.8598
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,104.035,104.035,81,0,22.761,104.035,56.5573,0,0,0,58.83936,24.24732,23.03496,0,0,226.9046,114.544,34.59204,0,34.59204,237.5571,56.5611,0.1469255,114.4385,47.07149,81,173.3834
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,192.3126,145.6769,132.165,0,132.165,362.9398,86.41408,0.1467863,0,50.77204,81,209.1419
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,30.64539,30.64539,0,0,0,30.64539,356.1919,16.75052,0,0,109.1564,32.2583,30.64539,0,0,60.14756,264.6254,60.14756,0,60.14756,420.0009,100,0.1465297,33.70993,87.3251,0,373.7818
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465297,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,35.77165,35.77165,0,-1,0,35.77165,272.6401,59.87351,0,0,97.52787,37.65437,35.77165,0,0,0,318.7582,0,0,0,420.0009,100,0.1465297,39.34881,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,51.18847,51.18847,0,0,0,51.18847,100.1029,0,0,0,51.24117,53.8826,51.18847,0,0,0,318.7582,0,2.641436,-2.641436,417.2165,99.33707,0.1465297,56.30732,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,58.92205,58.92205,0,0,0,58.92205,47.89131,0,0,0,28.21854,62.02321,58.92205,0,0,2.934929,316.1168,0,33.80467,-33.80467,381.5833,90.85298,0.1465297,64.81425,22.57483,0,344.3353
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,127.2243,127.2243,81,0,22.761,127.2243,19.7334,0,1.421085E-14,0,25.10568,48.65715,46.22429,0,0,40.49567,282.3121,0,23.55147,-23.55147,356.7578,84.94218,0.1465297,139.9467,20.08455,81,307.4178
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,164.8792,149.7,81,0,22.761,149.7,2.853992,0,15.17918,31.6671,4.272427,72.31579,68.7,0,0,66.66396,258.7607,0,68.04337,-68.04337,285.0338,67.86507,0.1465297,181.3671,3.417941,81,263.0331
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,95.29042,68.7,0,-1,0,68.7,0,0,26.59042,36.11946,0,72.31579,68.7,0,0,142.2677,190.7173,0,72.31579,-72.31579,208.8063,49.71569,0.1465297,104.8195,0,0,190.7173
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,106.3316,68.7,0,-1,0,68.7,0,0,37.63161,48.26477,0,72.31579,68.7,0,0,222.6186,118.4015,0,72.31579,-72.31579,132.5788,31.56631,0.1465297,116.9648,0,0,118.4015
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,78.50751,43.78143,0,-1,0,43.78143,0,0,34.72609,42.57684,0,46.08571,43.78143,0,0,302.9695,46.08571,0,46.08571,-46.08571,84.00017,20,0.1465297,86.35827,0,0,46.08571
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,75.72246,0,0,-1,0,0,0,0,75.72246,83.2947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,83.2947,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.280037,0,0,-1,0,0,0,0,2.280037,2.508041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,2.508041,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,35.57064,0,0,-1,0,0,0,0,35.57064,39.1277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,39.1277,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.58562,0,0,-1,0,0,0,0,39.58562,43.54418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,43.54418,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,43.08536,0,0,-1,0,0,0,0,43.08536,47.39389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,47.39389,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,64.05112,0,0,-1,0,0,0,0,64.05112,70.45624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,70.45624,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,86.14931,81,81,0,22.761,81,0,0,5.149309,13.76424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,94.76424,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,85.76018,81,81,0,22.761,81,0,0,4.760181,13.3362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465297,94.3362,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,53.375,53.375,81,0,22.761,53.375,38.93176,0,0,0,20.77983,0,0,27.625,26.24375,354.1758,0,47.02357,0,47.02357,128.6106,30.62152,0.1467161,58.7125,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,307.1522,42.32122,120.821,0,120.821,243.2315,57.91214,0.1466268,0,41.69677,81,94.44218
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,110.516,68.7,0,-1,0,68.7,110.6606,0,41.81601,52.86761,76.02383,72.31579,68.7,0,0,186.3313,151.0601,3.708044,0,3.708044,246.7492,58.7497,0.146611,121.5676,60.81907,0,227.0839
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,124.257,124.257,81,0,22.761,124.257,77.46942,0,0,0,96.26117,45.53366,43.25698,0,0,182.6232,154.3973,50.7275,0,50.7275,294.8736,70.20786,0.1466028,136.6827,77.00893,81,250.6585
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,15.15484,15.15484,62.17718,0,17.99883,15.15484,575.5555,0,0,0,87.22449,0,0,47.02234,44.67122,131.8957,200.0521,131.8957,0,131.8957,420.0009,100,0.1463856,16.67032,69.77959,81,287.2766
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,47.20831,47.20831,0,0,0,47.20831,183.4027,36.88834,0,0,86.5813,49.69296,47.20831,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,51.92914,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,63.9827,63.9827,20.25,0,7.39125,63.9827,161.81,57.496,0,0,103.5304,46.03442,43.7327,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,70.38097,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,37.11797,37.11797,0,0,0,37.11797,201.3591,35.66886,0,0,74.7404,39.07154,37.11797,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,40.82977,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,101.0069,101.0069,77.24626,0,21.8113,101.0069,24.76183,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,111.1075,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,24.24685,24.24685,0,0,0,24.24685,17.11976,0,0,0,4.151001,25.52299,24.24685,0,0,0,318.7582,0,21.37199,-21.37199,397.4728,94.63618,0.1463856,26.67153,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.74666,297.3862,0,0,0,397.4728,94.63618,0.1463856,0,0,0,297.3862
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,108.7947,68.7,0,-1,0,68.7,0,0,40.09468,50.97414,0,72.31579,68.7,0,0,23.74666,297.3862,0,72.31579,-72.31579,321.2452,76.48681,0.1463856,119.6741,0,0,297.3862
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,97.33559,68.7,0,-1,0,68.7,0,0,28.63559,38.36915,0,72.31579,68.7,0,0,104.0975,225.0704,0,72.31579,-72.31579,245.0177,58.33743,0.1463856,107.0692,0,0,225.0704
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,11.27501,11.27501,0,-1,0,11.27501,0,0,1.776357E-15,0,0,11.86843,11.27501,0,0,184.4484,152.7547,0,11.86843,-11.86843,232.5073,55.35877,0.1463856,12.40251,0,0,152.7547
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,53.35439,53.35439,0,-1,0,53.35439,0,0,7.105427E-15,0,0,56.16251,53.35439,0,0,197.6356,140.8862,0,56.16251,-56.16251,173.3068,41.26344,0.1463856,58.68983,0,0,140.8862
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,13.7848,13.7848,0,-1,0,13.7848,0,0,1.776357E-15,0,0,14.51032,13.7848,0,0,260.0384,84.72371,0,14.51032,-14.51032,158.0116,37.62173,0.1463856,15.16328,0,0,84.72371
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,118.3028,66.70272,0,-1,0,66.70272,0,0,51.60011,63.4304,0,70.21339,66.70272,0,0,276.1609,70.21339,0,70.21339,-70.21339,84.00017,20,0.1463856,130.1331,0,0,70.21339
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,72.5764,0,0,-1,0,0,0,0,72.5764,79.83404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463856,79.83404,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,39.26161,0,0,-1,0,0,0,0,39.26161,43.18777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463856,43.18777,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,51.09951,0,0,-1,0,0,0,0,51.09951,56.20946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463856,56.20946,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,51.60386,51.60386,81,0,22.761,51.60386,0,0,0,0,0,0,0,29.39615,27.92634,354.1758,0,27.92634,0,27.92634,110.4934,26.30791,0.1465056,56.76424,0,81,0
