Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,59.12181,59.12181,81,0,22.761,59.12181,0,0,0,0,0,0,0,21.87819,20.78428,326.2495,25.13371,20.78428,0,20.78428,130.2111,31.00259,0.1465948,65.03399,0,81,25.13371
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,111.5295,111.5295,81,0,22.761,111.5295,19.97588,0,0,0,22.27899,32.13628,30.52946,0,0,305.4652,43.83956,0,9.857286,-9.857286,119.8206,28.52866,0.1465948,122.6824,17.82319,81,66.11855
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,40.94534,40.94534,81,0,22.761,40.94534,102.5809,0,0,0,42.0021,0,0,40.05466,38.05192,316.4177,33.98227,80.05402,0,80.05402,195.7665,46.61099,0.146748,45.03988,33.60168,81,75.98438
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,40.55686,40.55686,0,-1,0,40.55686,144.7193,0,0,0,58.69363,42.69143,40.55686,0,0,236.3637,106.0309,16.00219,0,16.00219,210.9476,50.22551,0.1466807,44.61255,46.9549,0,164.7245
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.466154,1.466154,0,0,0,1.466154,3287.773,0,0,0,48.2038,1.54332,1.466154,0,0,220.3615,120.4329,46.66048,0,46.66048,255.2136,60.76501,0.1464849,1.612769,38.56304,0,168.6367
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,34.52382,34.52382,0,0,0,34.52382,121.217,0,0,0,41.84872,36.34086,34.52382,0,0,173.701,162.4273,5.50786,0,5.50786,260.4388,62.00911,0.1464618,37.9762,33.47897,0,204.276
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,29.74582,29.74582,0,0,0,29.74582,121.5749,0,0,0,36.16347,31.31139,29.74582,0,0,168.1932,167.3844,4.852073,0,4.852073,265.0419,63.10508,0.1464414,32.72041,28.93077,0,203.5478
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,134.7351,134.7351,81,0,22.761,134.7351,32.17418,0,0,0,43.34992,56.5633,53.73514,0,0,163.3411,171.7512,0,13.21338,-13.21338,251.1137,59.78887,0.1464414,148.2086,34.67994,81,215.1012
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,17.08465,17.08465,0,-1,0,17.08465,197.0184,0,0,0,33.65991,17.98384,17.08465,0,0,178.0226,158.5379,15.67606,0,15.67606,265.9854,63.32972,0.1463758,18.79312,26.92793,0,192.1978
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,162.3466,172.6463,62.86414,0,62.86414,325.6235,77.52926,0.1461132,0,50.29131,0,235.5105
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,91.36669,91.36669,81,0,22.761,91.36669,46.8159,0,0,0,42.77414,10.9123,10.36669,0,0,99.48242,229.224,31.86184,0,31.86184,355.8503,84.7261,0.1462231,100.5034,34.21931,81,271.9982
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,46.30544,46.30544,0,0,0,46.30544,36.17227,0,0,0,16.74973,48.74257,46.30544,0,0,67.62059,257.8997,0,31.99284,-31.99284,322.1269,76.69673,0.1462231,50.93599,13.39978,0,274.6494
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,64.35726,64.35726,81,0,22.761,64.35726,4.298626,0,0,0,2.766478,0,0,16.64274,15.8106,103.1682,225.9069,18.57708,0,18.57708,339.7507,80.89285,0.1463,70.79298,2.213182,81,228.6733
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.5911,242.6262,0,0,0,339.7507,80.89285,0.1463,0,0,0,242.6262
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,90.60536,68.7,0,-1,0,68.7,0,0,21.90536,30.9659,0,72.31579,68.7,0,0,84.5911,242.6262,0,72.31579,-72.31579,263.5231,62.74348,0.1463,99.66589,0,0,242.6262
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,121.9362,68.7,0,-1,0,68.7,0,0,53.23616,65.42977,0,72.31579,68.7,0,0,164.942,170.3104,0,72.31579,-72.31579,187.2956,44.5941,0.1463,134.1298,0,0,170.3104
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,79.40059,68.7,0,-1,0,68.7,0,0,10.70059,18.64064,0,72.31579,68.7,0,0,245.2929,97.99465,0,72.31579,-72.31579,111.0681,26.44473,0.1463,87.34064,0,0,97.99465
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,94.0649,24.39492,0,-1,0,24.39492,0,0,69.66998,79.07647,0,25.67886,24.39492,0,0,325.6437,25.67886,0,25.67886,-25.67886,84.00017,20,0.1463,103.4714,0,0,25.67886
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,48.3149,0,0,-1,0,0,0,0,48.3149,53.14639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463,53.14639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,64.48389,0,0,-1,0,0,0,0,64.48389,70.93228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463,70.93228,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,29.8182,0,0,-1,0,0,0,0,29.8182,32.80001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463,32.80001,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,60.35156,0,0,-1,0,0,0,0,60.35156,66.38672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463,66.38672,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,82.5839,0,0,-1,0,0,0,0,82.5839,90.84229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463,90.84229,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,71.96675,71.96675,81,0,22.761,71.96675,0,0,0,0,0,0,0,9.033245,8.581583,354.1758,0,8.581583,0,8.581583,92.14137,21.93838,0.1463366,79.16343,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,25.27088,25.27088,81,0,22.761,25.27088,0,0,0,0,0,0,0,55.72912,52.94267,345.5942,7.723425,52.94267,0,52.94267,142.3672,33.89688,0.1465619,27.79796,0,81,7.723425
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,88.41869,88.41869,81,0,22.761,88.41869,17.55236,0,0,0,15.51957,7.809144,7.418686,0,0,292.6516,55.37183,7.710423,0,7.710423,149.6819,35.63849,0.1465883,97.26055,12.41565,81,70.89139
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,138.0803,138.0803,81,0,22.761,138.0803,35.22731,0,0,2.450733,48.64198,60.08455,57.08032,0,0,284.9411,62.31121,0,11.44257,-11.44257,137.6204,32.7667,0.1465883,151.8884,38.91358,81,110.9532
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,23.70502,23.70502,0,-1,0,23.70502,249.5923,0,0,0,59.16589,24.95265,23.70502,0,0,297.6551,50.86863,34.21324,0,34.21324,170.0779,40.49467,0.1464458,26.07552,47.33271,0,110.0345
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,136.8697,136.8697,81,0,22.761,136.8697,63.93732,0,0,0.8566644,87.51082,58.8102,55.86969,0,0,263.4419,81.66055,28.70061,0,28.70061,197.3057,46.97746,0.1464289,150.5567,70.00865,81,169.1714
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,69.91049,69.91049,81,0,22.761,69.91049,128.7066,0,0,0,89.97942,0,0,11.08951,10.53503,234.7412,107.4911,100.5145,0,100.5145,292.6621,69.68132,0.1464957,76.90154,71.98354,81,197.4705
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,70.48529,70.48529,81,0,22.761,70.48529,92.95414,0,0,0,65.51899,0,0,10.51471,9.988976,134.2268,197.9541,75.50797,0,75.50797,364.2953,86.73679,0.1466656,77.53381,52.4152,81,263.4731
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,82.0655,82.0655,70.36371,0,20.07002,82.0655,86.56074,7.105427E-15,0,0,71.0365,12.31767,11.70179,0,0,58.71882,265.9113,58.71882,0,58.71882,420.0009,100,0.1468201,90.27205,56.8292,81,336.9478
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,42.27915,42.27915,0,-1,0,42.27915,168.0057,26.52701,0,0,71.03138,44.50437,42.27915,0,0,0,318.7582,0,0,0,420.0009,100,0.1468201,46.50707,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,39.09456,39.09456,0,0,0,39.09456,187.0041,31.95625,0,0,73.10842,41.15217,39.09456,0,0,0,318.7582,0,0,0,420.0009,100,0.1468201,43.00402,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,94.30948,94.30948,58.83558,0,17.1534,94.30948,39.59406,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1468201,103.7404,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,16.09686,16.09686,0,0,0,16.09686,108.6385,0.5433267,0,0,17.48738,16.94406,16.09686,0,0,0,318.7582,0,0,0,420.0009,100,0.1468201,17.70654,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,145.4442,145.4442,81,0,22.761,145.4442,2.612491,0,0,10.28866,3.799718,67.83604,64.44424,0,0,0,318.7582,0,64.03632,-64.03632,352.5006,83.92856,0.1468201,159.9887,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,124.2008,68.7,0,-1,0,68.7,0,0,55.50084,67.92093,0,72.31579,68.7,0,0,71.15147,254.7219,0,72.31579,-72.31579,276.2731,65.77917,0.1468201,136.6209,0,0,254.7219
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,47.29464,47.29464,0,-1,0,47.29464,0,0,7.105427E-15,0,0,49.78383,47.29464,0,0,151.5023,182.4061,0,49.78383,-49.78383,223.7963,53.28474,0.1468201,52.02411,0,0,182.4061
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,32.85141,32.85141,0,-1,0,32.85141,0,0,0,0,0,34.58043,32.85141,0,0,206.8177,132.6223,0,34.58043,-34.58043,187.3454,44.60595,0.1468201,36.13655,0,0,132.6223
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,39.38585,39.38585,0,-1,0,39.38585,0,0,0,0,0,41.45879,39.38585,0,0,245.2404,98.04185,0,41.45879,-41.45879,143.644,34.20087,0.1468201,43.32444,0,0,98.04185
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,47.20094,47.20094,0,-1,0,47.20094,0,0,7.105427E-15,0,0,49.6852,47.20094,0,0,291.3057,56.58307,0,49.6852,-49.6852,91.27115,21.73118,0.1468201,51.92104,0,0,56.58307
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,18.05756,6.552966,0,-1,0,6.552966,0,0,11.50459,13.31035,0,6.897859,6.552966,0,0,346.5115,6.897859,0,6.897859,-6.897859,84.00017,20,0.1468201,19.86332,0,0,6.897859
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,18.96062,0,0,-1,0,0,0,0,18.96062,20.85669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468201,20.85669,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,22.91666,0,0,-1,0,0,0,0,22.91666,25.20832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468201,25.20832,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,43.84007,0,0,-1,0,0,0,0,43.84007,48.22408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468201,48.22408,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,49.11219,0,0,-1,0,0,0,0,49.11219,54.02341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468201,54.02341,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,15.97439,15.97439,81,0,22.761,15.97439,0,0,0,0,0,0,0,65.02561,61.77433,354.1758,0,61.77433,0,61.77433,142.6044,33.95337,0.1470455,17.57183,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.4015,55.5969,68.7,0,68.7,207.779,49.47109,0.1471729,0,0,81,55.5969
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,13.82674,13.82674,81,0,22.761,13.82674,52.84631,0,0,0,7.306921,0,0,67.17326,63.8146,223.7015,117.4269,71.12152,0,71.12152,275.2508,65.53577,0.1473583,15.20941,5.845537,81,124.7338
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,152.58,181.4363,75.44585,0,75.44585,346.825,82.57722,0.1474568,0,5.396679,81,188.1821
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,59.4197,59.4197,0,-1,0,59.4197,10.89129,0,0,0,6.47157,62.54706,59.4197,0,0,77.13411,249.3375,0,56.07549,-56.07549,287.7162,68.50373,0.1474568,65.36167,5.177256,0,255.8091
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,139.4402,193.262,26.87277,0,26.87277,313.21,74.57366,0.147346,0,21.49822,0,220.1348
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,63.34597,63.34597,81,0,22.761,63.34597,13.4608,0,0,0,8.526872,0,0,17.65403,16.77133,112.5674,217.4475,25.2982,0,25.2982,337.21,80.28793,0.1474441,69.68056,6.821497,81,225.9744
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,144.326,144.326,81,0,22.761,144.326,8.214808,0,0,9.058612,11.8561,66.65896,63.32601,0,0,87.26923,240.2159,0,54.80286,-54.80286,279.4427,66.53384,0.1474441,158.7586,9.484882,81,252.072
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,144.7841,144.7841,81,0,22.761,144.7841,25.35184,1.421085E-14,0,9.56249,36.70543,67.14114,63.78408,0,0,148.1613,185.4131,0,30.43571,-30.43571,247.3606,58.89528,0.1474441,159.2625,29.36435,81,222.1185
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,32.42045,32.42045,0,-1,0,32.42045,221.859,0,0,0,71.92768,34.12679,32.42045,0,0,181.9787,154.9774,37.8009,0,37.8009,283.2217,67.43361,0.1472885,35.66249,57.54215,0,226.905
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,144.1778,188.9982,46.32049,0,46.32049,327.1652,77.89632,0.1470983,0,37.05639,0,235.3186
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,96.26389,96.26389,81,0,22.761,96.26389,9.615912,0,1.421085E-14,0,9.256651,16.06725,15.26389,0,0,97.85736,230.6866,0,6.8106,-6.8106,319.9862,76.18703,0.1470983,105.8903,7.405321,81,239.9433
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,61.58591,61.58591,81,0,22.761,61.58591,15.23829,0,0,0,9.384639,0,0,19.41409,18.44338,105.4247,223.876,27.82802,0,27.82802,346.3862,82.47273,0.1472061,67.74451,7.507711,81,233.2606
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,123.2516,123.2516,81,0,22.761,123.2516,2.884168,0,1.421085E-14,0,3.554784,44.47538,42.25161,0,0,77.59667,248.9212,0,40.92059,-40.92059,303.2521,72.20274,0.1472061,135.5768,2.843827,81,252.476
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,27.08661,27.08661,0,-1,0,27.08661,0,0,0,0,0,28.51223,27.08661,0,0,123.064,208.0006,0,28.51223,-28.51223,273.1976,65.04691,0.1472061,29.79527,0,0,208.0006
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,114.5523,68.7,0,-1,0,68.7,0,0,45.85229,57.30753,0,72.31579,68.7,0,0,154.7442,179.4884,0,72.31579,-72.31579,196.97,46.89753,0.1472061,126.0075,0,0,179.4884
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,72.77664,68.7,0,-1,0,68.7,0,0,4.076639,11.3543,0,72.31579,68.7,0,0,235.0951,107.1726,0,72.31579,-72.31579,120.7425,28.74815,0.1472061,80.05431,0,0,107.1726
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,43.05019,33.11399,0,-1,0,33.11399,0,0,9.936205,14.24122,0,34.85683,33.11399,0,0,315.446,34.85683,0,34.85683,-34.85683,84.00017,20,0.1472061,47.35521,0,0,34.85683
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,17.36576,0,0,-1,0,0,0,0,17.36576,19.10234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472061,19.10234,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,15.10637,0,0,-1,0,0,0,0,15.10637,16.617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472061,16.617,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,21.6692,0,0,-1,0,0,0,0,21.6692,23.83612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472061,23.83612,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472061,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,22.19176,0,0,-1,0,0,0,0,22.19176,24.41093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472061,24.41093,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.511384,0,0,-1,0,0,0,0,7.511384,8.262523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472061,8.262523,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.701671,1.701671,74.01746,0,20.99442,1.701671,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1473452,1.871838,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.47942,29.47942,81,0,22.761,29.47942,0,0,0,0,0,0,0,51.52058,48.94455,285.4758,61.83,48.94455,0,48.94455,195.6076,46.57314,0.1475471,32.42736,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,236.5312,105.8801,88.94007,0,88.94007,279.9836,66.66261,0.147589,0,16.19205,81,126.1202
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,49.20189,49.20189,81,0,22.761,49.20189,73.9721,0,0,0,36.39567,0,0,31.79811,30.2082,147.5912,185.9262,66.60387,0,66.60387,343.1695,81.70687,0.1477894,54.12208,29.11654,81,222.3218
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,89.28941,68.7,0,-1,0,68.7,68.99021,0,20.58941,29.51835,47.39628,72.31579,68.7,0,0,80.98731,245.8696,0,24.91951,-24.91951,316.9021,75.45272,0.1477894,98.21835,37.91702,0,293.2659
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,111.9038,111.9038,81,0,22.761,111.9038,52.60464,0,0,0,58.86658,32.53028,30.90377,0,0,108.6757,220.9501,26.33629,0,26.33629,341.8869,81.40147,0.1478762,123.0941,47.09326,81,279.8167
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,34.87036,34.87036,0,0,0,34.87036,257.4339,0,0,0,89.76814,36.70564,34.87036,0,0,82.33936,244.6528,53.0625,0,53.0625,392.2263,93.38704,0.1476597,38.3574,71.81451,0,334.4209
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,20.62853,20.62853,0,0,0,20.62853,485.6499,49.19131,0,0,100.1824,21.71424,20.62853,0,0,29.27687,292.409,29.27687,0,29.27687,420.0009,100,0.1475406,22.69138,80.14594,0,392.5915
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,76.78022,76.78022,20.25,0,7.39125,76.78022,113.0947,27.32887,0,0,86.83436,59.50549,56.53022,0,0,0,318.7582,0,0,0,420.0009,100,0.1475406,84.45824,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,45.45948,45.45948,0,-1,0,45.45948,126.7369,9.761842,0,0,57.61392,47.85208,45.45948,0,0,0,318.7582,0,0,0,420.0009,100,0.1475406,50.00542,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,20.41076,20.41076,0,0,0,20.41076,312.6672,42.33274,0,0,63.81775,21.48501,20.41076,0,0,0,318.7582,0,0,0,420.0009,100,0.1475406,22.45183,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,28.24129,28.24129,0,0,0,28.24129,198.8706,26.43594,0,0,56.16362,29.72768,28.24129,0,0,0,318.7582,0,0,0,420.0009,100,0.1475406,31.06542,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,173.4761,149.7,81,0,22.761,149.7,8.146118,0,23.7761,41.12371,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1475406,190.8237,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,56.16601,56.16601,0,0,0,56.16601,6.349833,0,7.105427E-15,0,3.566448,59.12212,56.16601,0,0,66.80117,258.6372,0,55.55567,-55.55567,298.0669,70.96816,0.1475406,61.78261,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,105.4072,68.7,0,-1,0,68.7,0,0,36.70723,47.24796,0,72.31579,68.7,0,0,128.5297,203.0815,0,72.31579,-72.31579,221.8393,52.81878,0.1475406,115.948,0,0,203.0815
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8806,130.7657,0,0,0,221.8393,52.81878,0.1475406,0,0,0,130.7657
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,69.1937,68.7,0,-1,0,68.7,0,0,0.4937062,7.413077,0,72.31579,68.7,0,0,208.8806,130.7657,0,72.31579,-72.31579,145.6118,34.66941,0.1475406,76.11308,0,0,130.7657
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,92.33733,55.52743,0,-1,0,55.52743,0,0,36.80989,46.04362,0,58.44993,55.52743,0,0,289.2314,58.44993,0,58.44993,-58.44993,84.00017,20,0.1475406,101.5711,0,0,58.44993
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.082183,0,0,-1,0,0,0,0,5.082183,5.590402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475406,5.590402,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,100.1001,0,0,-1,0,0,0,0,100.1001,110.1101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475406,110.1101,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,21.0465,0,0,-1,0,0,0,0,21.0465,23.15115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475406,23.15115,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,59.71643,0,0,-1,0,0,0,0,59.71643,65.68807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475406,65.68807,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,113.217,0,0,-1,0,0,0,0,113.217,124.5387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475406,124.5387,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,86.30247,0,0,-1,0,0,0,0,86.30247,94.93272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475406,94.93272,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,52.64786,52.64786,81,0,22.761,52.64786,0,0,0,0,0,0,0,28.35214,26.93453,354.1758,0,26.93453,0,26.93453,109.5525,26.08388,0.1476506,57.91265,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,42.63015,42.63015,81,0,22.761,42.63015,0,0,0,0,0,0,0,38.36985,36.45135,327.2413,24.24108,36.45135,0,36.45135,144.1333,34.31738,0.1477993,46.89317,0,81,24.24108
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,62.08648,62.08648,81,0,22.761,62.08648,39.24569,0,0,0,24.36627,0,0,18.91353,17.96785,290.7899,57.04729,42.33412,0,42.33412,184.295,43.87967,0.1479523,68.29512,19.49301,81,81.41357
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,248.4558,95.148,97.1968,0,97.1968,276.5039,65.83414,0.1479593,0,22.79744,81,123.6448
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,151.259,182.6251,24.38292,0,24.38292,299.6356,71.34167,0.1478605,0,19.50633,0,207.008
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,91.49285,91.49285,81,0,22.761,91.49285,95.47518,0,0,0,87.35296,11.0451,10.49285,0,0,126.8761,204.5697,76.30785,0,76.30785,372.0276,88.57783,0.1479994,100.6421,69.88237,81,291.9227
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,68.00092,68.00092,30.44291,0,9.970057,68.00092,132.5026,0,0,0,90.10297,39.53474,37.55801,0,0,50.56823,273.2468,50.56823,0,50.56823,420.0009,100,0.1478733,74.80101,72.08238,81,363.3498
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,111.8203,111.8203,43.12034,0,13.17745,111.8203,94.18985,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1478733,123.0024,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,62.3815,62.3815,0,0,0,62.3815,108.3838,1.946724,0,0,67.61146,65.66473,62.3815,0,0,0,318.7582,0,0,0,420.0009,100,0.1478733,68.61964,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,126.6821,68.7,0,-1,0,68.7,48.5458,0,57.98207,70.65028,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1478733,139.3503,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,63.85397,63.85397,81,0,22.761,63.85397,27.29748,0,0,0,17.43052,0,0,17.14603,16.28872,43.29425,279.7934,33.71925,0,33.71925,410.9172,97.83723,0.1479957,70.23937,13.94442,81,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,116.7801,116.7801,81,0,22.761,116.7801,39.03756,0,0,0,45.5881,37.66325,35.78009,0,0,9.574996,310.1407,7.924846,0,7.924846,418.4354,99.62727,0.1480214,128.4581,36.47048,81,355.7288
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,31.27244,31.27244,0,0,0,31.27244,67.63032,0,3.552714E-15,0,21.14965,32.91836,31.27244,0,0,1.650151,317.2731,0,11.76871,-11.76871,406.0301,96.67363,0.1480214,34.39969,16.91972,0,338.4227
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,164.6097,149.7,81,0,22.761,149.7,2.412737,0,14.90971,31.37069,3.611867,72.31579,68.7,0,0,14.72649,305.5044,0,68.70393,-68.70393,333.6098,79.43074,0.1480214,181.0707,2.889494,81,309.1162
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,151.5271,68.7,0,-1,0,68.7,0,0,82.82715,97.97987,0,72.31579,68.7,0,0,91.06419,236.8005,0,72.31579,-72.31579,257.3822,61.28136,0.1480214,166.6799,0,0,236.8005
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,93.36833,68.7,0,-1,0,68.7,0,0,24.66833,34.00517,0,72.31579,68.7,0,0,171.4151,164.4847,0,72.31579,-72.31579,181.1547,43.13198,0.1480214,102.7052,0,0,164.4847
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,61.93122,61.93122,0,-1,0,61.93122,0,0,7.105427E-15,0,0,65.19076,61.93122,0,0,251.7659,92.16888,0,65.19076,-65.19076,112.4376,26.77081,0.1480214,68.12434,0,0,92.16888
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,64.10213,25.62922,0,-1,0,25.62922,0,0,38.47292,44.88313,0,26.97812,25.62922,0,0,324.2001,26.97812,0,26.97812,-26.97812,84.00017,20,0.1480214,70.51234,0,0,26.97812
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,66.68056,0,0,-1,0,0,0,0,66.68056,73.34863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480214,73.34863,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,29.02316,0,0,-1,0,0,0,0,29.02316,31.92548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480214,31.92548,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,41.89128,0,0,-1,0,0,0,0,41.89128,46.08041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480214,46.08041,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,57.49091,0,0,-1,0,0,0,0,57.49091,63.24,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480214,63.24,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,12.68883,0,0,-1,0,0,0,0,12.68883,13.95771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480214,13.95771,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,6.844901,0,0,-1,0,0,0,0,6.844901,7.52939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480214,7.52939,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,58.95588,58.95588,81,0,22.761,58.95588,0,0,0,0,0,0,0,22.04412,20.94192,354.1758,0,20.94192,0,20.94192,103.8674,24.73029,0.1481058,64.85146,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,65.88758,65.88758,81,0,22.761,65.88758,0,0,0,0,0,0,0,15.11242,14.3568,333.2339,18.84773,14.3568,0,14.3568,117.4875,27.97315,0.1481636,72.47633,0,81,18.84773
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.204958,5.204958,77.52074,0,21.88075,5.204958,414.4294,0,0,0,21.57088,0,0,72.31579,68.7,318.8771,31.76885,90.27087,0,90.27087,203.1259,48.36322,0.1482377,5.725454,17.2567,81,53.33973
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,129.6028,129.6028,81,0,22.761,129.6028,36.17465,0,0,0,46.88335,51.16083,48.60279,0,0,228.6062,113.0126,0,4.277477,-4.277477,198.6171,47.28969,0.1482377,142.5631,37.50668,81,159.896
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,6.834565,6.834565,0,-1,0,6.834565,1138.084,0,0,0,77.78306,7.194279,6.834565,0,0,233.359,108.7352,70.58878,0,70.58878,265.5835,63.23404,0.1479539,7.518022,62.22645,0,186.5182
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,45.5416,45.5416,0,0,0,45.5416,221.3598,0,0,0,100.8108,47.93853,45.5416,0,0,162.7702,172.2651,52.8723,0,52.8723,315.7426,75.17665,0.147742,50.09576,80.64866,0,273.0759
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,92.5823,92.5823,81,0,22.761,92.5823,111.0612,0,0,0,102.823,12.1919,11.5823,0,0,109.8979,219.8501,90.63114,0,90.63114,401.7228,95.64809,0.1478141,101.8405,82.25843,81,322.6732
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.432989,4.432989,0,0,0,4.432989,2375.2,81.35932,0,0,105.2924,4.666304,4.432989,0,0,19.26674,301.4182,19.26674,0,19.26674,420.0009,100,0.1477371,4.876287,84.23389,0,406.7105
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,41.55799,41.55799,0,0,0,41.55799,254.239,61.91139,0,0,105.6566,43.74526,41.55799,0,0,0,318.7582,0,0,0,420.0009,100,0.1477371,45.71379,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,20.94089,20.94089,0,-1,0,20.94089,426.287,67.22524,0,0,89.26829,22.04304,20.94089,0,0,0,318.7582,0,0,0,420.0009,100,0.1477371,23.03498,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.447492,5.447492,0,0,0,5.447492,1462.696,73.94607,0,0,79.68027,5.734202,5.447492,0,0,0,318.7582,0,0,0,420.0009,100,0.1477371,5.992241,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.784209,5.784209,0,0,0,5.784209,1047.858,54.52164,0,0,60.61028,6.088642,5.784209,0,0,0,318.7582,0,0,0,420.0009,100,0.1477371,6.36263,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,10.93095,10.93095,0,0,0,10.93095,292.3188,20.44695,0,0,31.95321,11.50626,10.93095,0,0,0,318.7582,0,0,0,420.0009,100,0.1477371,12.02404,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,47.53667,47.53667,0,0,0,47.53667,7.782326,0,7.105427E-15,0,3.699459,50.0386,47.53667,0,0,0,318.7582,0,46.33915,-46.33915,371.1551,88.37009,0.1477371,52.29034,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,121.4855,68.7,0,-1,0,68.7,0,0,52.78554,64.93409,0,72.31579,68.7,0,0,51.48794,272.4191,0,72.31579,-72.31579,294.9276,70.2207,0.1477371,133.6341,0,0,272.4191
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.8388,200.1033,0,0,0,294.9276,70.2207,0.1477371,0,0,0,200.1033
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,219.1667,68.7,0,-1,0,68.7,0,0,150.4667,172.3834,0,72.31579,68.7,0,0,131.8388,200.1033,0,72.31579,-72.31579,218.7,52.07133,0.1477371,241.0834,0,0,200.1033
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,16.67296,16.67296,0,-1,0,16.67296,0,0,0,0,0,17.55049,16.67296,0,0,212.1897,127.7875,0,17.55049,-17.55049,200.2002,47.66661,0.1477371,18.34026,0,0,127.7875
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,20.21528,20.21528,0,-1,0,20.21528,0,0,0,0,0,21.27924,20.21528,0,0,231.6902,110.237,0,21.27924,-21.27924,177.7699,42.32608,0.1477371,22.23681,0,0,110.237
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,102.1319,68.7,0,-1,0,68.7,0,0,33.43186,43.64505,0,72.31579,68.7,0,0,255.3338,88.95777,0,72.31579,-72.31579,101.5424,24.1767,0.1477371,112.345,0,0,88.95777
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,23.86972,15.80989,0,-1,0,15.80989,0,0,8.059832,10.4468,0,16.64198,15.80989,0,0,335.6847,16.64198,0,16.64198,-16.64198,84.00017,20,0.1477371,26.25669,0,0,16.64198
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,79.64656,0,0,-1,0,0,0,0,79.64656,87.61121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477371,87.61121,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,83.74958,0,0,-1,0,0,0,0,83.74958,92.12454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477371,92.12454,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,82.06031,0,0,-1,0,0,0,0,82.06031,90.26633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477371,90.26633,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,65.26998,65.26998,81,0,22.761,65.26998,0,0,0,0,0,0,0,15.73002,14.94352,354.1758,0,14.94352,0,14.94352,98.17683,23.37539,0.1477969,71.79698,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,29.63943,29.63943,81,0,22.761,29.63943,0,0,0,0,0,0,0,51.36057,48.79254,339.2323,13.44916,48.79254,0,48.79254,144.4655,34.39648,0.1479917,32.60338,0,81,13.44916
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,21.23952,21.23952,81,0,22.761,21.23952,108.4506,0,0,0,23.03438,0,0,59.76048,56.77246,290.4398,57.36245,79.80684,0,79.80684,220.1769,52.42297,0.1481334,23.36347,18.4275,81,80.39683
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,46.7022,46.7022,81,0,22.761,46.7022,91.22292,0,0,0,42.60311,0,0,34.2978,32.58291,210.6329,129.1886,75.18602,0,75.18602,291.5046,69.40572,0.1482928,51.37242,34.08249,81,171.7917
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,127.612,68.7,0,-1,0,68.7,85.62961,0,58.91201,71.67321,58.82754,72.31579,68.7,0,0,135.4469,196.856,0,13.48825,-13.48825,277.2868,66.02053,0.1482928,140.3732,47.06203,0,255.6836
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,125.389,125.389,81,0,22.761,125.389,59.89706,0,0,0,75.1043,46.72522,44.38896,0,0,150.4338,183.3678,28.37908,0,28.37908,304.2095,72.43069,0.1483632,137.9279,60.08344,81,258.4721
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,201.7467,149.7,81,0,22.761,149.7,65.06554,0,52.04666,72.22133,97.40311,72.31579,68.7,0,0,122.0548,208.909,25.08732,0,25.08732,328.0095,78.09734,0.1482635,221.9213,77.92249,81,306.3121
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.7773764,0.7773764,20.25,0,7.39125,0.7773764,13290.95,25.8259,0,0,103.3207,0,0,0,0,96.96743,231.4875,96.96743,0,96.96743,420.0009,100,0.1478791,0.855114,82.65656,81,334.8082
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,18.3799,18.3799,0,0,0,18.3799,499.5531,72.47012,0,0,91.81738,19.34727,18.3799,0,0,0,318.7582,0,0,0,420.0009,100,0.1478791,20.21789,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,51.85353,51.85353,0,-1,0,51.85353,135.7003,15.78273,0,0,70.36539,54.58266,51.85353,0,0,0,318.7582,0,0,0,420.0009,100,0.1478791,57.03888,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,89.0639,89.0639,22.27532,0,7.903657,89.0639,78.93632,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1478791,97.97028,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,60.67915,60.67915,0,0,0,60.67915,83.66502,0,0,0,50.76722,63.87279,60.67915,0,0,0,318.7582,0,13.10557,-13.10557,406.1864,96.71085,0.1478791,66.74706,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.203979,5.203979,0,0,0,5.203979,495.901,5.76697,0,0,25.80659,5.477873,5.203979,0,0,14.56174,305.6526,14.56174,0,14.56174,420.0009,100,0.1478216,5.724377,20.64527,0,331.4592
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,79.9913,79.9913,76.76696,0,21.69004,79.9913,4.243016,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1478216,87.99043,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478216,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,110.1084,68.7,0,-1,0,68.7,0,0,41.40837,52.41921,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1478216,121.1192,0,0,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,121.6151,68.7,0,-1,0,68.7,0,0,52.91509,65.07661,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1478216,133.7766,0,0,246.4424
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,48.54169,48.54169,0,-1,0,48.54169,0,0,7.105427E-15,0,0,51.09652,48.54169,0,0,160.7018,174.1266,0,51.09652,-51.09652,213.6853,50.87735,0.1478216,53.39586,0,0,174.1266
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,90.35757,68.7,0,-1,0,68.7,0,0,21.65757,30.69333,0,72.31579,68.7,0,0,217.4757,123.0301,0,72.31579,-72.31579,137.4578,32.72798,0.1478216,99.39333,0,0,123.0301
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.8265,50.71434,0,0,0,137.4578,32.72798,0.1478216,0,0,0,50.71434
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,54.39731,48.17863,0,-1,0,48.17863,0,0,6.218682,11.65841,0,50.71434,48.17863,0,0,297.8265,50.71434,0,50.71434,-50.71434,84.00017,20,0.1478216,59.83704,0,0,50.71434
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478216,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,12.32796,0,0,-1,0,0,0,0,12.32796,13.56075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478216,13.56075,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,16.25775,0,0,-1,0,0,0,0,16.25775,17.88352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478216,17.88352,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,16.36831,16.36831,81,0,22.761,16.36831,0,0,0,0,0,0,0,64.63168,61.4001,354.1758,0,61.4001,0,61.4001,142.2494,33.86884,0.148035,18.00515,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,31.17406,31.17406,81,0,22.761,31.17406,0,7.105427E-15,0,0,0,0,0,49.82594,47.33464,292.7757,55.26009,47.33464,0,47.33464,187.155,44.56063,0.1482216,34.29147,0,81,55.26009
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,245.4411,97.86127,91.05889,0,91.05889,273.541,65.12869,0.1482518,0,17.88711,81,120.2202
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,64.14484,64.14484,81,0,22.761,64.14484,79.09621,0,0,0,50.73614,0,0,16.85516,16.0124,154.3822,179.8143,66.74854,0,66.74854,336.8643,80.20562,0.1484424,70.55933,40.58891,81,230.5504
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,34.0983,34.0983,0,-1,0,34.0983,193.3791,0,0,0,65.939,35.89294,34.0983,0,0,87.63364,239.888,30.04605,0,30.04605,365.3685,86.99232,0.1483242,37.50813,52.7512,0,305.827
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,68.98616,68.98616,25.07328,0,8.61154,68.98616,150.4819,7.105427E-15,0,0,103.8117,46.22409,43.91288,0,0,57.58759,266.9294,57.58759,0,57.58759,420.0009,100,0.1481339,75.88478,83.04934,81,370.7411
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,98.035,98.035,29.335,0,9.689754,98.035,112.7915,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1481339,107.8385,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,59.61723,59.61723,0,0,0,59.61723,179.9207,44.50875,0,0,107.2637,62.75497,59.61723,0,0,0,318.7582,0,0,0,420.0009,100,0.1481339,65.57895,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,105.6932,105.6932,36.99321,0,11.62728,105.6932,90.7945,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1481339,116.2625,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,129.642,68.7,0,-1,0,68.7,113.3017,5.522497,60.94199,73.90618,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1481339,142.6062,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1481339,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,40.03774,40.03774,0,0,0,40.03774,115.1035,3.939863,0,0,46.08485,42.14499,40.03774,0,0,0,318.7582,0,0,0,420.0009,100,0.1481339,44.04152,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,137.4741,137.4741,81,0,22.761,137.4741,18.86207,0,0,1.521496,25.93045,59.44641,56.47409,0,0,0,318.7582,0,33.51595,-33.51595,384.6719,91.58837,0.1481339,151.2215,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,97.05152,97.05152,81,0,22.761,97.05152,3.489635,0,0,0,3.386744,16.89634,16.05152,0,0,37.23995,285.2423,0,13.50959,-13.50959,370.4315,88.19781,0.1481339,106.7567,2.709395,81,288.629
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,165.6233,68.7,0,-1,0,68.7,0,0,96.92326,113.4856,0,72.31579,68.7,0,0,52.25061,271.7327,0,72.31579,-72.31579,294.204,70.04844,0.1481339,182.1856,0,0,271.7327
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,58.73421,58.73421,0,-1,0,58.73421,0,0,7.105427E-15,0,0,61.82549,58.73421,0,0,132.6015,199.4169,0,61.82549,-61.82549,229.0342,54.53185,0.1481339,64.60763,0,0,199.4169
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2965,137.5914,0,0,0,229.0342,54.53185,0.1481339,0,0,0,137.5914
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,7.675197,7.675197,0,-1,0,7.675197,0,0,0,0,0,8.079155,7.675197,0,0,201.2965,137.5914,0,8.079155,-8.079155,220.5181,52.5042,0.1481339,8.442717,0,0,137.5914
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,67.14057,67.14057,0,-1,0,67.14057,0,0,0,5.154629,0,70.67429,67.14057,0,0,210.2733,129.5123,0,70.67429,-70.67429,146.0208,34.76679,0.1481339,73.85463,0,0,129.5123
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,19.26914,19.26914,0,-1,0,19.26914,0,0,3.552714E-15,0,0,20.28331,19.26914,0,0,288.8003,58.83796,0,20.28331,-20.28331,124.6403,29.67621,0.1481339,21.19605,0,0,58.83796
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,66.67912,36.62692,0,-1,0,36.62692,0,0,30.05219,36.72011,0,38.55466,36.62692,0,0,311.3373,38.55466,0,38.55466,-38.55466,84.00017,20,0.1481339,73.34703,0,0,38.55466
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.75745,0,0,-1,0,0,0,0,47.75745,52.5332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481339,52.5332,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,128.3577,0,0,-1,0,0,0,0,128.3577,141.1935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481339,141.1935,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,53.44521,0,0,-1,0,0,0,0,53.44521,58.78973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481339,58.78973,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481339,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1481318,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1480414,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,41.15165,41.15165,81,0,22.761,41.15165,117.1906,0,0,0,48.22586,0,0,39.84835,37.85593,330.5682,21.24682,86.0818,0,86.0818,188.0606,44.77625,0.1481558,45.26682,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,53.16019,53.16019,0,-1,0,53.16019,147.3735,0,0,0,78.34402,55.9581,53.16019,0,0,244.4864,98.72044,22.38593,0,22.38593,209.2978,49.83271,0.1480683,58.47622,62.67522,0,177.0645
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,74.18506,74.18506,81,0,22.761,74.18506,123.1679,0,0,0,91.3722,0,0,6.814939,6.474192,222.1005,118.8678,97.84639,0,97.84639,302.123,71.93391,0.1481365,81.60357,73.09776,81,210.24
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,75.51806,75.51806,81,0,22.761,75.51806,116.2038,0,0,0,87.75484,0,0,5.481943,5.207846,124.2541,206.9295,92.96269,0,92.96269,390.3152,92.932,0.1482233,83.06986,70.20387,81,294.6844
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,76.64694,0,0,107.9384,0,0,0,0,31.29142,290.5959,31.29142,0,31.29142,420.0009,100,0.1481016,0,86.35069,0,398.5343
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,119.5436,119.5436,50.8436,0,15.13143,119.5436,88.72002,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1481016,131.498,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,66.88966,66.88966,0,-1,0,66.88966,123.7079,12.33766,0,4.87863,82.74783,70.41017,66.88966,0,0,0,318.7582,0,0,0,420.0009,100,0.1481016,73.57863,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,64.26869,64.26869,20.25,0,7.39125,64.26869,97.88723,16.57538,0,0,62.91084,46.33546,44.01869,0,0,0,318.7582,0,0,0,420.0009,100,0.1481016,70.69556,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,59.71775,59.71775,0,0,0,59.71775,85.65224,0,7.105427E-15,0,51.14959,62.86079,59.71775,0,0,0,318.7582,0,11.7112,-11.7112,407.6562,97.06079,0.1481016,65.68952,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,10.85674,0,0,23.86919,0,0,0,0,13.01245,307.047,13.01245,0,13.01245,420.0009,100,0.1480511,0,19.09535,0,330.9162
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480511,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,37.56894,37.56894,0,-1,0,37.56894,0,0,0,0,0,39.54625,37.56894,0,0,0,318.7582,0,39.54625,-39.54625,378.3154,90.07492,0.1480511,41.32583,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,249.2858,68.7,0,-1,0,68.7,0,0,180.5858,205.5144,0,72.31579,68.7,0,0,43.94028,279.212,0,72.31579,-72.31579,302.0879,71.92554,0.1480511,274.2144,0,0,279.212
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,85.56308,68.7,0,-1,0,68.7,0,0,16.86308,25.41938,0,72.31579,68.7,0,0,124.2912,206.8962,0,72.31579,-72.31579,225.8604,53.77617,0.1480511,94.11938,0,0,206.8962
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,117.2403,68.7,0,-1,0,68.7,0,0,48.54028,60.26431,0,72.31579,68.7,0,0,204.642,134.5804,0,72.31579,-72.31579,149.6328,35.62679,0.1480511,128.9643,0,0,134.5804
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,45.08154,45.08154,0,-1,0,45.08154,0,0,0,0,0,47.45425,45.08154,0,0,284.9929,62.26461,0,47.45425,-47.45425,99.61166,23.71701,0.1480511,49.58969,0,0,62.26461
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,79.30026,14.06984,0,-1,0,14.06984,0,0,65.23042,73.16045,0,14.81036,14.06984,0,0,337.7198,14.81036,0,14.81036,-14.81036,84.00017,20,0.1480511,87.23029,0,0,14.81036
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480511,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.02853,0,0,-1,0,0,0,0,42.02853,46.23138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480511,46.23138,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,71.44114,0,0,-1,0,0,0,0,71.44114,78.58526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480511,78.58526,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480511,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480511,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1480501,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,48.96165,48.96165,81,0,22.761,48.96165,57.40996,0,0,0,28.10886,0,0,32.03835,30.43643,353.9158,0.2339799,58.5453,0,58.5453,139.7878,33.28273,0.1482554,53.85781,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,77.19984,77.19984,81,0,22.761,77.19984,64.84726,0,0,0,50.06198,0,0,3.800164,3.610156,295.3705,52.92475,53.67213,0,53.67213,190.7056,45.40601,0.1484249,84.91982,40.04958,81,102.9867
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,88.2815,68.7,0,-1,0,68.7,115.2917,0,19.5815,28.40965,79.20537,72.31579,68.7,0,0,241.6984,101.2297,6.889581,0,6.889581,197.2416,46.9622,0.1483981,97.10965,63.3643,0,180.435
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,40.49585,40.49585,0,0,0,40.49585,193.1469,0,0,0,78.21648,42.62721,40.49585,0,0,234.8088,107.4303,35.58926,0,35.58926,231.0046,55.00098,0.1482602,44.54544,62.57318,0,185.6468
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,47.51244,47.51244,0,0,0,47.51244,200.5996,0,0,0,95.30977,50.0131,47.51244,0,0,199.2196,139.4606,45.29667,0,45.29667,273.9768,65.23243,0.148085,52.26369,76.24781,0,234.7704
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,70.88269,70.88269,81,0,22.761,70.88269,155.3961,0,0,0,110.149,0,0,10.11731,9.611446,153.9229,180.2276,119.7604,0,119.7604,387.5915,92.28349,0.148068,77.97095,88.11916,81,290.3766
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,58.44008,58.44008,0,0,0,58.44008,180.1455,9.598811,0,0,105.2772,61.51587,58.44008,0,0,34.16249,288.012,34.16249,0,34.16249,420.0009,100,0.1479366,64.28409,84.22174,0,393.2892
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,8.500058,8.500058,0,-1,0,8.500058,1079.377,82.80024,0,0,91.74767,8.94743,8.500058,0,0,0,318.7582,0,0,0,420.0009,100,0.1479366,9.350064,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,79.47923,79.47923,20.25,0,7.39125,79.47923,90.94314,9.934349,0,0,72.2809,62.34655,59.22923,0,0,0,318.7582,0,0,0,420.0009,100,0.1479366,87.42715,57.82472,81,391.0391
