Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,25.68739,25.68739,0,0,0,25.68739,213.0679,27.69223,0,0,54.73159,27.03935,25.68739,0,0,0,318.7582,0,0,0,420.0009,100,0.1479366,28.25612,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479366,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,51.31837,51.31837,0,0,0,51.31837,6.345154,0,7.105427E-15,0,3.25623,54.01934,51.31837,0,0,0,318.7582,0,50.76311,-50.76311,366.4918,87.25978,0.1479366,56.45021,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,10.10978,10.10978,0,-1,0,10.10978,0,0,0,0,0,10.64188,10.10978,0,0,56.40345,267.9951,0,10.64188,-10.64188,355.2743,84.58895,0.1479366,11.12076,0,0,267.9951
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,25.29915,25.29915,0,-1,0,25.29915,0,0,3.552714E-15,0,0,26.63069,25.29915,0,0,68.22776,257.3532,0,26.63069,-26.63069,327.2031,77.90534,0.1479366,27.82907,0,0,257.3532
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,41.65525,41.65525,0,-1,0,41.65525,0,0,7.105427E-15,0,0,43.84763,41.65525,0,0,97.81741,230.7225,0,43.84763,-43.84763,280.9836,66.90073,0.1479366,45.82077,0,0,230.7225
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,29.72894,29.72894,0,-1,0,29.72894,0,0,3.552714E-15,0,0,31.29362,29.72894,0,0,146.537,186.8749,0,31.29362,-31.29362,247.9973,59.04685,0.1479366,32.70184,0,0,186.8749
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,40.66665,40.66665,0,-1,0,40.66665,0,0,7.105427E-15,0,0,42.807,40.66665,0,0,181.3077,155.5813,0,42.807,-42.807,202.8747,48.30341,0.1479366,44.73331,0,0,155.5813
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,59.67193,59.67193,0,-1,0,59.67193,0,0,7.105427E-15,0,0,62.81256,59.67193,0,0,228.871,112.7743,0,62.81256,-62.81256,136.6645,32.5391,0.1479366,65.63913,0,0,112.7743
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,41.77892,41.77892,0,-1,0,41.77892,0,0,7.105427E-15,0,0,43.97781,41.77892,0,0,298.6628,49.96175,0,43.97781,-43.97781,90.30779,21.50181,0.1479366,45.95681,0,0,49.96175
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,23.26266,5.684744,0,-1,0,5.684744,0,0,17.57792,19.90418,0,5.983941,5.684744,0,0,347.527,5.983941,0,5.983941,-5.983941,84.00017,20,0.1479366,25.58893,0,0,5.983941
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,27.46586,0,0,-1,0,0,0,0,27.46586,30.21245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479366,30.21245,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,44.35059,0,0,-1,0,0,0,0,44.35059,48.78564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479366,48.78564,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,52.05247,52.05247,81,0,22.761,52.05247,0,0,0,0,0,0,0,28.94753,27.50016,354.1758,0,27.50016,0,27.50016,110.0891,26.21164,0.1480422,57.25771,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,50.57922,50.57922,81,0,22.761,50.57922,2.38113,0,0,0,1.204357,0,0,30.42079,28.89975,326.6757,24.75014,30.1041,0,30.1041,138.6484,33.01145,0.1481567,55.63713,0.9634857,81,25.9545
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,46.77306,46.77306,81,0,22.761,46.77306,32.87439,0,0,0,15.37636,0,0,34.22694,32.5156,296.5715,51.84383,47.89196,0,47.89196,184.0827,43.82912,0.1483286,51.45036,12.30109,81,67.22019
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,38.05048,38.05048,81,0,22.761,38.05048,110.9554,0,0,0,42.21905,0,0,42.94952,40.80204,248.6796,94.94659,83.02109,0,83.02109,262.8434,62.58163,0.1484517,41.85553,33.77524,81,137.1656
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,165.6585,169.6656,49.3412,0,49.3412,309.6526,73.72665,0.1482626,0,39.47296,0,219.0068
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,71.80474,71.80474,81,0,22.761,71.80474,102.0735,0,0,0,73.2936,0,0,9.195257,8.735494,116.3173,214.0726,82.02909,0,82.02909,387.4722,92.2551,0.1483893,78.98521,58.63488,81,287.3662
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,101.1642,101.1642,65.37801,0,18.80864,101.1642,71.12978,0,0,0,71.95786,37.66965,35.78617,0,0,34.28821,287.8988,34.28821,0,34.28821,420.0009,100,0.148494,111.2806,57.56629,81,359.8567
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,64.59888,64.59888,20.25,0,7.39125,64.59888,83.26254,7.103637,0,0,53.78667,46.68303,44.34888,0,0,0,318.7582,0,0,0,420.0009,100,0.148494,71.05876,43.02933,81,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,109.6895,109.6895,40.98952,0,12.63835,109.6895,71.946,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148494,120.6585,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,17.81581,17.81581,0,-1,0,17.81581,490.7168,68.67171,0,0,87.42519,18.75349,17.81581,0,0,0,318.7582,0,0,0,420.0009,100,0.148494,19.5974,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148494,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,77.94496,77.94496,37.70735,0,11.80796,77.94496,54.34011,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.148494,85.73946,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,66.02883,66.02883,44.22202,0,13.45617,66.02883,34.76442,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.148494,72.63171,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,41.58798,41.58798,0,0,0,41.58798,7.234125,0,7.105427E-15,0,3.008526,43.77682,41.58798,0,0,0,318.7582,0,40.76829,-40.76829,377.0273,89.76822,0.148494,45.74677,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,139.4862,68.7,0,-1,0,68.7,0,0,70.78618,84.73479,0,72.31579,68.7,0,0,45.2981,277.9899,0,72.31579,-72.31579,300.7997,71.61884,0.148494,153.4348,0,0,277.9899
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,98.73977,68.7,0,-1,0,68.7,0,0,30.03977,39.91375,0,72.31579,68.7,0,0,125.649,205.6741,0,72.31579,-72.31579,224.5722,53.46947,0.148494,108.6137,0,0,205.6741
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,102.2062,68.7,0,-1,0,68.7,0,0,33.50623,43.72684,0,72.31579,68.7,0,0,205.9999,133.3584,0,72.31579,-72.31579,148.3447,35.32009,0.148494,112.4268,0,0,133.3584
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.3507,61.04256,0,0,0,148.3447,35.32009,0.148494,0,0,0,61.04256
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,39.58356,39.58356,0,-1,0,39.58356,0,0,0,0,0,41.6669,39.58356,0,0,286.3507,61.04256,0,41.6669,-41.6669,104.4239,24.86279,0.148494,43.54192,0,0,61.04256
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,12.72136,12.72136,0,-1,0,12.72136,0,0,1.776357E-15,0,0,13.39091,12.72136,0,0,332.6473,19.37566,0,13.39091,-13.39091,90.30865,21.50202,0.148494,13.9935,0,0,19.37566
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,7.703248,5.685519,0,-1,0,5.685519,0,0,2.017729,2.788054,0,5.984757,5.685519,0,0,347.5261,5.984757,0,5.984757,-5.984757,84.00017,20,0.148494,8.473573,0,0,5.984757
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.366794,0,0,-1,0,0,0,0,5.366794,5.903473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148494,5.903473,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148494,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,19.14826,0,0,-1,0,0,0,0,19.14826,21.06309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148494,21.06309,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,59.19322,59.19322,81,0,22.761,59.19322,0,0,0,0,0,0,0,21.80678,20.71644,354.1758,0,20.71644,0,20.71644,103.6535,24.67936,0.1485725,65.11254,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,92.08499,92.08499,81,0,22.761,92.08499,1.689654,0,0,2.285309,1.555918,11.66841,11.08499,0,0,333.4594,18.64479,0,10.11249,-10.11249,92.994,22.14139,0.1485725,101.2935,1.244735,81,20.20071
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,53.39663,53.39663,81,0,22.761,53.39663,20.95718,0,0,0,11.19043,0,0,27.60337,26.2232,344.6955,8.532304,37.41363,0,37.41363,128.4877,30.59225,0.1487059,58.73629,8.952344,81,19.72273
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,54.32951,54.32951,81,0,22.761,54.32951,41.04458,0,0,0,22.29932,0,0,26.67048,25.33696,307.2818,42.20457,47.63628,0,47.63628,173.6794,41.35217,0.1488694,59.76247,17.83946,81,64.5039
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.447552,6.447552,0,-1,0,6.447552,896.7811,0,0,0,57.82042,6.786897,6.447552,0,0,259.6455,85.07722,51.03353,0,51.03353,222.0941,52.87944,0.1486747,7.092307,46.25634,0,142.8977
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,30.97942,30.97942,0,0,0,30.97942,313.1887,0,0,0,97.02406,32.60992,30.97942,0,0,208.612,131.0074,64.41414,0,64.41414,283.2027,67.42908,0.1484295,34.07737,77.61925,0,228.0315
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,144.1979,188.9801,108.0225,0,108.0225,385.6819,91.82883,0.1480203,0,86.41801,0,297.0027
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,106.7675,106.7675,38.06754,0,11.89909,106.7675,112.1752,11.27556,0,0,119.7667,72.31579,68.7,0,0,36.17537,286.2004,36.17537,0,36.17537,420.0009,100,0.1478837,117.4443,95.81338,81,405.9671
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,42.91001,42.91001,0,0,0,42.91001,171.7016,28.50873,0,0,73.67715,45.16843,42.91001,0,0,0,318.7582,0,0,0,420.0009,100,0.1478837,47.20101,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,168.2455,68.7,0,-1,0,68.7,97.40517,0,99.54549,116.37,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1478837,185.07,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,41.32614,41.32614,0,0,0,41.32614,112.4162,0,0,0,46.45728,43.5012,41.32614,0,0,5.998265,313.3598,2.956075,0,2.956075,417.1148,99.31284,0.1478726,45.45876,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,105.0038,105.0038,70.81111,0,20.18321,105.0038,37.17436,9.769963E-15,0,0,39.03448,35.99229,34.19268,0,0,3.04219,316.0203,3.04219,0,3.04219,420.0009,100,0.1478818,115.5042,31.22759,81,355.0547
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478818,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,32.37152,32.37152,0,0,0,32.37152,9.523173,0,7.105427E-15,0,3.082796,34.07528,32.37152,0,0,0,318.7582,0,30.99249,-30.99249,387.3319,92.22169,0.1478818,35.60867,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,82.73915,68.7,0,-1,0,68.7,0,0,14.03915,22.31307,0,72.31579,68.7,0,0,34.4361,287.7657,0,72.31579,-72.31579,311.1044,74.07232,0.1478818,91.01307,0,0,287.7657
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,25.16633,25.16633,0,-1,0,25.16633,0,0,0,0,0,26.49087,25.16633,0,0,114.787,215.45,0,26.49087,-26.49087,283.1805,67.4238,0.1478818,27.68296,0,0,215.45
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,131.4299,68.7,0,-1,0,68.7,0,0,62.72986,75.87285,0,72.31579,68.7,0,0,144.2213,188.9591,0,72.31579,-72.31579,206.953,49.27442,0.1478818,144.5728,0,0,188.9591
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,42.14935,42.14935,0,-1,0,42.14935,0,0,7.105427E-15,0,0,44.36774,42.14935,0,0,224.5722,116.6433,0,44.36774,-44.36774,160.1853,38.13928,0.1478818,46.36429,0,0,116.6433
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,22.93674,22.93674,0,-1,0,22.93674,0,0,3.552714E-15,0,0,24.14393,22.93674,0,0,273.8696,72.27554,0,24.14393,-24.14393,134.7353,32.07978,0.1478818,25.23041,0,0,72.27554
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6962,48.13161,0,0,0,134.7353,32.07978,0.1478818,0,0,0,48.13161
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,71.41202,45.72503,0,-1,0,45.72503,0,0,25.68699,32.82819,0,48.13161,45.72503,0,0,300.6962,48.13161,0,48.13161,-48.13161,84.00017,20,0.1478818,78.55322,0,0,48.13161
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,69.5773,0,0,-1,0,0,0,0,69.5773,76.53503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478818,76.53503,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,33.73434,0,0,-1,0,0,0,0,33.73434,37.10778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478818,37.10778,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,66.45971,0,0,-1,0,0,0,0,66.45971,73.10568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478818,73.10568,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478818,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,33.9881,33.9881,81,0,22.761,33.9881,4.881155,0,0,0,1.659012,0,0,47.0119,44.66131,354.1758,0,46.32032,0,46.32032,127.9435,30.46267,0.1480552,37.38691,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,57.04767,57.04767,81,0,22.761,57.04767,36.22602,-3.552714E-15,0,0,20.6661,0,0,23.95233,22.75471,307.8555,41.68829,43.42081,0,43.42081,169.1361,40.27042,0.1482034,62.75244,16.53288,81,62.35439
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,55.77454,55.77454,81,0,22.761,55.77454,91.02924,0,0,0,50.77114,0,0,25.22546,23.96419,264.4347,80.76702,74.73532,0,74.73532,240.0362,57.15137,0.1483557,61.352,40.61691,81,131.5382
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,10.52322,10.52322,0,-1,0,10.52322,802.2339,0,0,0,84.42088,11.07708,10.52322,0,0,189.6994,148.0288,73.3438,0,73.3438,309.6163,73.71801,0.14808,11.57555,67.5367,0,232.4497
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,108.1088,108.1088,81,0,22.761,108.1088,92.52338,0,0,0,100.0259,28.53561,27.10883,0,0,116.3556,214.0382,71.49033,0,71.49033,377.438,89.866,0.1481079,118.9197,80.02076,81,314.0642
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,36.30257,36.30257,0,0,0,36.30257,298.1951,25.17402,0,0,108.2525,38.21323,36.30257,0,0,44.86522,278.3795,44.86522,0,44.86522,420.0009,100,0.14794,39.93282,86.60197,0,386.632
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,42.12201,42.12201,0,0,0,42.12201,268.1709,68.62003,0,0,112.959,44.33896,42.12201,0,0,0,318.7582,0,0,0,420.0009,100,0.14794,46.33421,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,57.08549,57.08549,0,0,0,57.08549,166.7787,35.11644,0,0,95.20643,60.08998,57.08549,0,0,0,318.7582,0,0,0,420.0009,100,0.14794,62.79404,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,52.54205,52.54205,0,-1,0,52.54205,179.9555,39.24487,0,0,94.5523,55.30743,52.54205,0,0,0,318.7582,0,0,0,420.0009,100,0.14794,57.79626,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14794,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,84.72801,84.72801,42.4443,0,13.00641,84.72801,52.53182,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.14794,93.20081,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14794,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,29.55478,29.55478,0,0,0,29.55478,10.40112,0,3.552714E-15,0,3.074027,31.11029,29.55478,0,0,0,318.7582,0,28.03626,-28.03626,390.448,92.96363,0.14794,32.51025,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,40.66883,40.66883,0,-1,0,40.66883,0,0,0,0,0,42.8093,40.66883,0,0,31.15141,290.722,0,42.8093,-42.8093,345.3231,82.21961,0.14794,44.73572,0,0,290.722
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,99.6486,68.7,0,-1,0,68.7,0,0,30.9486,40.91346,0,72.31579,68.7,0,0,78.71729,247.9127,0,72.31579,-72.31579,269.0955,64.07024,0.14794,109.6135,0,0,247.9127
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0682,175.5969,0,0,0,269.0955,64.07024,0.14794,0,0,0,175.5969
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,74.05026,68.7,0,-1,0,68.7,0,0,5.350264,12.75529,0,72.31579,68.7,0,0,159.0682,175.5969,0,72.31579,-72.31579,192.868,45.92086,0.14794,81.45529,0,0,175.5969
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,32.26316,32.26316,0,-1,0,32.26316,0,0,7.105427E-15,0,0,33.96122,32.26316,0,0,239.4191,103.2811,0,33.96122,-33.96122,157.0697,37.39748,0.14794,35.48947,0,0,103.2811
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,118.3468,65.85387,0,-1,0,65.85387,0,0,52.49295,64.32764,0,69.31986,65.85387,0,0,277.1537,69.31986,0,69.31986,-69.31986,84.00017,20,0.14794,130.1815,0,0,69.31986
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,11.38742,0,0,-1,0,0,0,0,11.38742,12.52617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14794,12.52617,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.00584,0,0,-1,0,0,0,0,46.00584,50.60643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14794,50.60643,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14794,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,131.5054,0,0,-1,0,0,0,0,131.5054,144.6559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14794,144.6559,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,16.2956,16.2956,81,0,22.761,16.2956,0,0,0,0,0,0,0,64.70441,61.46918,354.1758,0,61.46918,0,61.46918,142.315,33.88445,0.1481415,17.92516,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,28.78738,28.78738,81,0,22.761,28.78738,1.827103,0,0,0,0.5259752,0,0,52.21262,49.60199,292.7066,55.32227,50.12796,0,50.12796,189.8705,45.20718,0.1483277,31.66612,0.4207801,81,55.84824
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,116.6532,116.6532,81,0,22.761,116.6532,22.69039,0,1.421085E-14,0,26.46906,37.52966,35.65318,0,0,242.5787,100.4374,0,11.0606,-11.0606,178.2116,42.43126,0.1483277,128.3185,21.17525,81,126.9065
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,83.75082,83.75082,81,0,22.761,83.75082,65.63348,0,0,0,54.96857,2.8956,2.75082,0,0,254.8682,89.37684,52.07298,0,52.07298,227.6124,54.19332,0.1484833,92.1259,43.97486,81,144.3454
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,21.99268,21.99268,0,-1,0,21.99268,346.2285,0,0,0,76.14494,23.15019,21.99268,0,0,202.7952,136.2425,52.99475,0,52.99475,277.8876,66.16359,0.1482856,24.19195,60.91595,0,212.3875
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,65.01873,65.01873,81,0,22.761,65.01873,149.4628,0,0,0,97.17884,0,0,15.98127,15.1822,149.8005,183.9378,112.361,0,112.361,384.4827,91.54331,0.148296,71.52061,77.74307,81,281.1166
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,80.15124,80.15124,27.47927,0,9.220255,80.15124,115.8854,0,0,0,92.88361,55.44418,52.67197,0,0,37.43944,285.0627,37.43944,0,37.43944,420.0009,100,0.1482078,88.16636,74.30689,81,377.9464
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,85.66641,85.66641,20.25,0,7.39125,85.66641,113.0691,28.0029,0,0,96.86227,68.85938,65.41641,0,0,0,318.7582,0,0,0,420.0009,100,0.1482078,94.23306,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,47.38232,47.38232,0,0,0,47.38232,205.4735,47.48199,0,0,97.35812,49.87613,47.38232,0,0,0,318.7582,0,0,0,420.0009,100,0.1482078,52.12056,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,13.89445,13.89445,0,-1,0,13.89445,694.139,81.82108,0,0,96.44682,14.62574,13.89445,0,0,0,318.7582,0,0,0,420.0009,100,0.1482078,15.2839,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.272717,7.272717,0,0,0,7.272717,962.3137,62.33086,0,0,69.98634,7.655491,7.272717,0,0,0,318.7582,0,0,0,420.0009,100,0.1482078,7.999988,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,67.08089,67.08089,27.01033,0,9.101615,67.08089,62.87861,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1482078,73.78899,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,47.72231,47.72231,0,0,0,47.72231,56.55039,0,7.105427E-15,0,26.98715,50.234,47.72231,0,0,0,318.7582,0,23.24686,-23.24686,395.4965,94.16564,0.1482078,52.49454,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,67.19707,67.19707,81,0,22.761,67.19707,4.499146,0,0,0,3.023294,0,0,13.80293,13.11278,25.82984,295.5114,16.13608,0,16.13608,410.8045,97.81041,0.1482653,73.91678,2.418635,81,298.5347
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,10.89804,10.89804,0,-1,0,10.89804,0,0,0,0,0,11.47163,10.89804,0,0,9.693762,310.0338,0,11.47163,-11.47163,398.7124,94.93133,0.1482653,11.98785,0,0,310.0338
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,47.10467,47.10467,0,-1,0,47.10467,0,0,7.105427E-15,0,0,49.58386,47.10467,0,0,22.44001,298.5622,0,49.58386,-49.58386,346.4464,82.48708,0.1482653,51.81513,0,0,298.5622
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,62.8483,62.8483,0,-1,0,62.8483,0,0,0,0.4331345,0,66.15611,62.8483,0,0,77.53319,248.9784,0,66.15611,-66.15611,276.7117,65.88361,0.1482653,69.13313,0,0,248.9784
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,76.45477,68.7,0,-1,0,68.7,0,0,7.754767,15.40024,0,72.31579,68.7,0,0,151.04,182.8223,0,72.31579,-72.31579,200.4842,47.73424,0.1482653,84.10024,0,0,182.8223
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,86.67048,68.7,0,-1,0,68.7,0,0,17.97048,26.63752,0,72.31579,68.7,0,0,231.3909,110.5065,0,72.31579,-72.31579,124.2567,29.58486,0.1482653,95.33752,0,0,110.5065
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,36.94892,36.28113,0,-1,0,36.28113,0,0,0.6677852,4.362677,0,38.19067,36.28113,0,0,311.7417,38.19067,0,38.19067,-38.19067,84.00017,20,0.1482653,40.64381,0,0,38.19067
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482653,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,77.94131,0,0,-1,0,0,0,0,77.94131,85.73544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482653,85.73544,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,79.83241,0,0,-1,0,0,0,0,79.83241,87.81565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482653,87.81565,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,26.91274,0,0,-1,0,0,0,0,26.91274,29.60401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482653,29.60401,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482653,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,79.50058,79.50058,81,0,22.761,79.50058,2.308202,0,0,6.101979,1.835034,0,0,1.499422,1.424451,354.1758,0,3.259485,0,3.259485,87.09238,20.73624,0.148276,87.45064,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,41.30318,41.30318,81,0,22.761,41.30318,52.02369,0,0,0,21.48744,0,0,39.69682,37.71198,350.9163,2.933536,59.19942,0,59.19942,143.2539,34.108,0.1484789,45.43349,17.18995,81,24.42097
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,109.0152,109.0152,81,0,22.761,109.0152,47.554,0,0,0,51.84109,29.4897,28.01521,0,0,291.7169,56.21301,22.3514,0,22.3514,164.4583,39.15665,0.1485451,119.9167,41.47288,81,108.0541
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,35.98048,35.98048,0,-1,0,35.98048,216.1067,0,0,0,77.75623,37.87418,35.98048,0,0,269.3655,76.32927,39.88205,0,39.88205,202.2937,48.16507,0.1483973,39.57852,62.20499,0,154.0855
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,86.28378,86.28378,81,0,22.761,86.28378,104.8824,0,0,0,90.49651,5.561872,5.283778,0,0,229.4835,112.2231,84.93463,0,84.93463,282.8698,67.34982,0.1485087,94.91216,72.3972,81,202.7196
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,164.8809,149.7,81,0,22.761,149.7,67.42327,0,15.18087,31.66896,100.9326,72.31579,68.7,0,0,144.5488,188.6643,28.61685,0,28.61685,310.0181,73.81369,0.148403,181.369,80.74612,81,289.5969
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,83.22487,83.22487,81,0,22.761,83.22487,117.5323,0,0,0,97.81609,2.341966,2.224868,0,0,115.932,214.4194,95.47411,0,95.47411,400.5928,95.37905,0.1484752,91.54736,78.25287,81,312.2355
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,13.95225,13.95225,0,0,0,13.95225,610.1385,49.98363,0,0,85.12807,14.68658,13.95225,0,0,20.45786,300.3462,20.45786,0,20.45786,420.0009,100,0.1483998,15.34748,68.10246,0,385.4742
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,57.53332,57.53332,0,-1,0,57.53332,156.6564,29.56826,0,0,90.12965,60.56139,57.53332,0,0,0,318.7582,0,0,0,420.0009,100,0.1483998,63.28665,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,73.39796,73.39796,20.25,0,7.39125,73.39796,84.96003,6.413705,0,0,62.35893,55.94522,53.14796,0,0,0,318.7582,0,0,0,420.0009,100,0.1483998,80.73775,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,131.0497,131.0497,81,0,22.761,131.0497,39.21698,0,0,0,51.39372,52.68387,50.04968,0,0,0,318.7582,0,1.29015,-1.29015,418.6409,99.67621,0.1483998,144.1546,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,51.46333,51.46333,0,0,0,51.46333,40.17794,0,7.105427E-15,0,20.6769,54.17192,51.46333,0,0,1.4335,317.4681,0,33.49502,-33.49502,383.334,91.26983,0.1483998,56.60966,16.54152,0,338.145
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,142.5422,142.5422,81,0,22.761,142.5422,2.091597,0,0,7.096372,2.981407,64.78122,61.54216,0,0,38.65019,283.9731,0,61.79981,-61.79981,318.1913,75.75969,0.1483998,156.7964,2.385125,81,286.9545
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,48.75131,48.75131,0,-1,0,48.75131,0,0,7.105427E-15,0,0,51.31717,48.75131,0,0,107.3166,222.1732,0,51.31717,-51.31717,264.0983,62.88042,0.1483998,53.62644,0,0,222.1732
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,139.1478,68.7,0,-1,0,68.7,0,0,70.44777,84.36255,0,72.31579,68.7,0,0,164.3357,170.8561,0,72.31579,-72.31579,187.8707,44.73104,0.1483998,153.0625,0,0,170.8561
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.6866,98.54028,0,0,0,187.8707,44.73104,0.1483998,0,0,0,98.54028
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,28.75287,28.75287,0,-1,0,28.75287,0,0,0,0,0,30.26618,28.75287,0,0,244.6866,98.54028,0,30.26618,-30.26618,155.9674,37.13502,0.1483998,31.62816,0,0,98.54028
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,6.745452,6.745452,0,-1,0,6.745452,0,0,8.881784E-16,0,0,7.100476,6.745452,0,0,278.3157,68.2741,0,7.100476,-7.100476,148.4828,35.35299,0.1483998,7.419997,0,0,68.2741
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,52.94949,52.94949,0,-1,0,52.94949,0,0,7.105427E-15,0.1294933,0,55.73631,52.94949,0,0,286.2051,61.17363,0,55.73631,-55.73631,89.73161,21.36463,0.1483998,58.24444,0,0,61.17363
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,34.9032,5.165456,0,-1,0,5.165456,0,0,29.73774,33.22806,0,5.437322,5.165456,0,0,348.1343,5.437322,0,5.437322,-5.437322,84.00017,20,0.1483998,38.39352,0,0,5.437322
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,36.55606,0,0,-1,0,0,0,0,36.55606,40.21167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483998,40.21167,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,22.99801,0,0,-1,0,0,0,0,22.99801,25.29781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483998,25.29781,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,23.91694,0,0,-1,0,0,0,0,23.91694,26.30863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483998,26.30863,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,96.32326,81,81,0,22.761,81,0,0,15.32326,24.95559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483998,105.9556,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,53.714,53.714,81,0,22.761,53.714,3.505497,0,0,0,1.882942,0,0,27.286,25.9217,354.1758,0,27.80464,0,27.80464,110.378,26.28042,0.1485001,59.0854,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,80.6673,80.6673,81,0,22.761,80.6673,24.85671,0,0,0,20.05124,0,0,0.3326986,0.3160636,326.3712,25.02418,20.3673,0,20.3673,129.7001,30.88091,0.1485602,88.73403,16.04099,81,45.07542
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,94.74208,94.74208,81,0,22.761,94.74208,59.20374,0,0,0,56.09085,14.46535,13.74208,0,0,306.0039,43.35475,41.6255,0,41.6255,169.1895,40.28313,0.1486823,104.2163,44.87268,81,99.4456
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,43.52019,43.52019,0,-1,0,43.52019,176.409,0,0,0,76.77351,45.81073,43.52019,0,0,264.3784,80.8177,30.96279,0,30.96279,198.5634,47.2769,0.1485684,47.87221,61.41881,0,157.5912
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,66.65166,66.65166,81,0,22.761,66.65166,148.689,0,0,0,99.10372,0,0,14.34834,13.63092,233.4156,108.6842,112.7346,0,112.7346,305.5128,72.74101,0.1485765,73.31683,79.28297,81,207.7879
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,72.12589,72.12589,81,0,22.761,72.12589,126.4506,0,0,0,91.20362,0,0,8.87411,8.430405,120.6809,210.1454,99.63403,0,99.63403,400.034,95.24599,0.1486325,79.33848,72.9629,81,301.349
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,64.38097,64.38097,20.25,0,7.39125,64.38097,164.5712,38.45194,0,0,105.9525,46.45365,44.13097,0,0,21.04691,299.816,21.04691,0,21.04691,420.0009,100,0.1485555,70.81907,84.762,81,405.7685
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,64.06668,64.06668,20.25,0,7.39125,64.06668,164.6368,59.35452,0,0,105.4773,46.12282,43.81668,0,0,0,318.7582,0,0,0,420.0009,100,0.1485555,70.47335,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,112.6612,68.7,0,-1,0,68.7,126.0834,14.30348,43.96119,55.2273,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1485555,123.9273,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,107.0705,107.0705,39.59617,0,12.28583,107.0705,66.33537,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1485555,117.7776,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,78.61897,78.61897,35.45012,0,11.23688,78.61897,57.79889,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1485555,86.48087,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485555,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,207.7595,149.7,81,0,22.761,149.7,1.982256,0,58.05951,78.83546,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1485555,228.5355,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,56.51749,56.51749,0,-1,0,56.51749,0,0,7.105427E-15,0,0,59.4921,56.51749,0,0,77.05373,249.4099,0,59.4921,-59.4921,284.1911,67.66441,0.1485555,62.16924,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.038073,9.038073,0,-1,0,9.038073,0,0,1.776357E-15,0,0,9.513761,9.038073,0,0,143.1561,189.9178,0,9.513761,-9.513761,274.1627,65.2767,0.1485555,9.94188,0,0,189.9178
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,128.4805,68.7,0,-1,0,68.7,0,0,59.7805,72.62855,0,72.31579,68.7,0,0,153.7269,180.404,0,72.31579,-72.31579,197.9352,47.12733,0.1485555,141.3286,0,0,180.404
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,40.57104,40.57104,0,-1,0,40.57104,0,0,0,0,0,42.70636,40.57104,0,0,234.0778,108.0882,0,42.70636,-42.70636,152.9187,36.40914,0.1485555,44.62815,0,0,108.0882
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,21.87608,21.87608,0,-1,0,21.87608,0,0,3.552714E-15,0,0,23.02746,21.87608,0,0,281.5293,65.38187,0,23.02746,-23.02746,128.6456,30.62985,0.1485555,24.06369,0,0,65.38187
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,103.2707,40.23669,0,-1,0,40.23669,0,0,63.03404,73.36111,0,42.35441,40.23669,0,0,307.1154,42.35441,0,42.35441,-42.35441,84.00017,20,0.1485555,113.5978,0,0,42.35441
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485555,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485555,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485555,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,54.49938,0,0,-1,0,0,0,0,54.49938,59.94932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485555,59.94932,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,29.60034,29.60034,81,0,22.761,29.60034,0,0,0,0,0,0,0,51.39966,48.82968,354.1758,0,48.82968,0,48.82968,130.3241,31.02948,0.1487323,32.56038,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,50.01968,50.01968,81,0,22.761,50.01968,2.181776,0,0,0,1.091317,0,0,30.98032,29.4313,305.3461,43.94671,30.52262,0,30.52262,159.2804,37.92382,0.1488418,55.02164,0.8730538,81,45.03803
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,76.55534,76.55534,81,0,22.761,76.55534,30.59771,0,0,0,23.42418,0,0,4.444659,4.222426,274.8235,71.41707,27.64661,0,27.64661,185.5082,44.16854,0.1489249,84.21088,18.73934,81,94.84125
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,247.1769,96.29902,118.2836,0,118.2836,297.722,70.88604,0.1488521,0,39.66692,81,145.8827
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,85.03077,68.7,0,-1,0,68.7,94.02406,0,16.33077,24.83385,64.59454,72.31579,68.7,0,0,128.8932,202.7543,0,7.721256,-7.721256,289.583,68.9482,0.1488521,93.53384,51.67562,0,267.3488
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,60.93137,60.93137,0,0,0,60.93137,118.6041,0,0,0,72.2671,64.13828,60.93137,0,0,137.4724,195.033,8.128818,0,8.128818,297.2947,70.78432,0.1488225,67.0245,57.81368,0,267.3001
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,0,0,0,91.84639,0,0,0,0,129.3436,202.349,91.84639,0,91.84639,384.4279,91.53026,0.148489,0,73.47711,0,294.1954
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.065165,1.065165,0,0,0,1.065165,8490.518,51.81956,0,0,90.43801,1.121226,1.065165,0,0,37.49723,285.0107,37.49723,0,37.49723,420.0009,100,0.1483533,1.171681,72.35041,0,375.4487
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,203.4213,149.7,81,0,22.761,149.7,64.3826,24.06496,53.72129,74.06342,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1483533,223.7634,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,91.42208,68.7,0,-1,0,68.7,132.7357,18.87366,22.72208,31.86429,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1483533,100.5643,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,111.164,111.164,46.78997,0,14.10586,111.164,60.95692,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1483533,122.2804,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,28.53062,28.53062,0,0,0,28.53062,139.2445,9.69509,0,0,39.72733,30.03223,28.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1483533,31.38369,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1483533,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,105.4748,105.4748,81,0,22.761,105.4748,2.642343,0,1.421085E-14,0,2.787005,25.76291,24.47476,0,0,0,318.7582,0,22.9759,-22.9759,395.7821,94.23365,0.1483533,116.0222,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52878,295.7823,0,0,0,395.7821,94.23365,0.1483533,0,0,0,295.7823
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,33.3251,33.3251,0,-1,0,33.3251,0,0,0,0,0,35.07905,33.3251,0,0,25.52878,295.7823,0,35.07905,-35.07905,358.8055,85.42972,0.1483533,36.65761,0,0,295.7823
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,68.55608,68.55608,0,-1,0,68.55608,0,0,1.421085E-14,6.711688,0,72.16429,68.55608,0,0,64.5055,260.7033,0,72.16429,-72.16429,282.7377,67.31837,0.1483533,75.41169,0,0,260.7033
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,77.51505,68.7,0,-1,0,68.7,0,0,8.815053,16.56656,0,72.31579,68.7,0,0,144.688,188.539,0,72.31579,-72.31579,206.5102,49.16899,0.1483533,85.26656,0,0,188.539
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0389,116.2232,0,0,0,206.5102,49.16899,0.1483533,0,0,0,116.2232
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,52.86796,52.86796,0,-1,0,52.86796,0,0,0,0,0,55.65048,52.86796,0,0,225.0389,116.2232,0,55.65048,-55.65048,147.8494,35.20217,0.1483533,58.15475,0,0,116.2232
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,59.76626,57.54407,0,-1,0,57.54407,0,0,2.222189,8.198815,0,60.57271,57.54407,0,0,286.8728,60.57271,0,60.57271,-60.57271,84.00017,20,0.1483533,65.74289,0,0,60.57271
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,26.79693,0,0,-1,0,0,0,0,26.79693,29.47663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483533,29.47663,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,54.40756,0,0,-1,0,0,0,0,54.40756,59.84831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483533,59.84831,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,53.91418,0,0,-1,0,0,0,0,53.91418,59.3056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483533,59.3056,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,106.509,81,81,0,22.761,81,0,0,25.50898,36.15988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483533,117.1599,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,66.85661,66.85661,81,0,22.761,66.85661,1.99792,0,0,0,1.335742,0,0,14.14338,13.43622,354.1758,0,14.77196,0,14.77196,98.01408,23.33664,0.1484054,73.54227,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,140.0427,115.0354,81,0,22.761,115.0354,19.58702,0,25.00727,56.13586,22.53201,35.82677,34.03543,0,0,339.4038,13.29476,0,13.29476,-13.29476,84.00017,20,0.1484054,154.047,18.02561,81,35.82677
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,96.38033,96.38033,81,0,22.761,96.38033,55.50114,0,0,14.85485,53.49218,16.18982,15.38033,0,0,354.1758,0,37.30236,0,37.30236,119.3883,28.42573,0.1485132,106.0184,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,49.57162,49.57162,0,-1,0,49.57162,116.2406,0,0,11.68702,57.62235,52.18065,49.57162,0,0,316.8734,33.57213,5.441695,0,5.441695,124.5507,29.65488,0.1484935,54.52878,46.09788,0,91.19447
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,123.7473,123.7473,81,0,22.761,123.7473,60.52152,0,0,4.346075,74.89376,44.99718,42.74733,0,0,311.4318,38.46965,29.89657,0,29.89657,152.9131,36.40781,0.148563,136.1221,59.91501,81,113.3634
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,281.5352,65.37657,141.1343,0,141.1343,286.8048,68.28674,0.1484095,0,57.94742,81,137.8109
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,21.00882,21.00882,61.17026,0,17.74408,21.00882,467.0691,0,0,0,98.12569,0,0,40.16144,38.15337,140.4009,192.3974,136.2791,0,136.2791,416.0905,99.06898,0.1481988,23.1097,78.50056,81,290.5231
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,27.15004,27.15004,0,0,0,27.15004,382.2319,71.07529,0,0,103.7761,28.57899,27.15004,0,0,4.121832,315.0486,4.121832,0,4.121832,420.0009,100,0.148184,29.86505,83.0209,0,418.8247
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,57.63546,57.63546,0,-1,0,57.63546,180.1731,43.17468,0,0,103.8436,60.6689,57.63546,0,0,0,318.7582,0,0,0,420.0009,100,0.148184,63.399,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.8704007,0.8704007,0,0,0,0.8704007,9463.724,81.45612,0,0,82.37232,0.9162113,0.8704007,0,0,0,318.7582,0,0,0,420.0009,100,0.148184,0.9574409,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,73.60269,73.60269,36.96592,0,11.62038,73.60269,52.39622,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.148184,80.96296,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,115.7295,115.7295,81,0,22.761,115.7295,20.06337,0,0,0,23.21924,36.55736,34.72949,0,0,0,318.7582,0,13.33812,-13.33812,405.9412,96.65248,0.148184,127.3024,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,135.4849,135.4849,81,0,22.761,135.4849,2.057283,0,0,0,2.787307,57.35249,54.48487,0,0,14.82014,305.4201,0,54.56519,-54.56519,348.4245,82.95804,0.148184,149.0334,2.229846,81,308.2074
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,69.76042,68.7,0,-1,0,68.7,0,0,1.060419,8.036461,0,72.31579,68.7,0,0,75.44812,250.8549,0,72.31579,-72.31579,272.1969,64.80866,0.148184,76.73646,0,0,250.8549
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,33.35555,33.35555,0,-1,0,33.35555,0,0,7.105427E-15,0,0,35.11111,33.35555,0,0,155.799,178.5391,0,35.11111,-35.11111,235.1866,55.99669,0.148184,36.69111,0,0,178.5391
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,20.58471,20.58471,0,-1,0,20.58471,0,0,0,0,0,21.66811,20.58471,0,0,194.8113,143.428,0,21.66811,-21.66811,212.3464,50.55856,0.148184,22.64318,0,0,143.428
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.080685,2.080685,0,-1,0,2.080685,0,0,4.440892E-16,0,0,2.190195,2.080685,0,0,218.887,121.7599,0,2.190195,-2.190195,210.0377,50.00888,0.148184,2.288754,0,0,121.7599
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,34.79646,34.79646,0,-1,0,34.79646,0,0,7.105427E-15,0,0,36.62785,34.79646,0,0,221.3206,119.5697,0,36.62785,-36.62785,171.4286,40.81624,0.148184,38.2761,0,0,119.5697
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,35.10144,35.10144,0,-1,0,35.10144,0,0,7.105427E-15,0,0,36.94889,35.10144,0,0,262.0182,82.94186,0,36.94889,-36.94889,132.481,31.54304,0.148184,38.61159,0,0,82.94186
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,20.38011,20.38011,0,-1,0,20.38011,0,0,3.552714E-15,0,0,21.45275,20.38011,0,0,303.0725,45.99298,0,21.45275,-21.45275,109.8678,26.15896,0.148184,22.41813,0,0,45.99298
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,25.29253,23.31321,0,-1,0,23.31321,0,0,1.979317,4.50857,0,24.54022,23.31321,0,0,326.9089,24.54022,0,24.54022,-24.54022,84.00017,20,0.148184,27.82178,0,0,24.54022
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,52.33848,0,0,-1,0,0,0,0,52.33848,57.57232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148184,57.57232,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,43.49301,0,0,-1,0,0,0,0,43.49301,47.84231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148184,47.84231,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,25.0239,25.0239,81,0,22.761,25.0239,0,0,0,0,0,0,0,55.9761,53.17729,354.1758,0,53.17729,0,53.17729,134.4486,32.0115,0.1483736,27.52629,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,52.1898,52.1898,81,0,22.761,52.1898,3.876627,0,0,0,2.023204,0,0,28.8102,27.36969,300.9985,47.85956,29.39289,0,29.39289,162.3331,38.65067,0.1484767,57.40878,1.618563,81,49.88277
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,40.16566,40.16566,81,0,22.761,40.16566,36.82993,0,0,0,14.79298,0,0,40.83434,38.79262,271.6056,74.31317,53.58561,0,53.58561,213.1689,50.7544,0.1486567,44.18222,11.83439,81,89.10616
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,218.02,122.5402,114.4091,0,114.4091,321.7069,76.59673,0.1485997,0,36.56729,81,168.2493
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,38.43377,38.43377,0,-1,0,38.43377,112.1074,0,0,0,43.08712,40.4566,38.43377,0,0,103.6109,225.5084,2.630512,0,2.630512,324.2024,77.1909,0.1485903,42.27715,34.46969,0,268.5955
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,86.92651,86.92651,81,0,22.761,86.92651,67.97519,0,0,0,59.08846,6.238428,5.926506,0,0,100.9804,227.8759,52.85003,0,52.85003,374.3404,89.12848,0.1487405,95.61916,47.27077,81,286.9643
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,18.84161,18.84161,0,0,0,18.84161,473.918,21.33015,0,0,89.29379,19.83327,18.84161,0,0,48.13036,275.4409,48.13036,0,48.13036,420.0009,100,0.148569,20.72577,71.43503,0,364.7347
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,21.63355,21.63355,0,0,0,21.63355,421.5738,68.42921,0,0,91.20137,22.77216,21.63355,0,0,0,318.7582,0,0,0,420.0009,100,0.148569,23.7969,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,13.76782,13.76782,0,0,0,13.76782,755.1348,89.47315,0,0,103.9656,14.49244,13.76782,0,0,0,318.7582,0,0,0,420.0009,100,0.148569,15.1446,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148569,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,26.66825,26.66825,0,0,0,26.66825,210.5246,28.0714,0,0,56.14324,28.07184,26.66825,0,0,0,318.7582,0,0,0,420.0009,100,0.148569,29.33508,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,16.97792,16.97792,0,0,0,16.97792,175.0568,11.84951,0,0,29.72101,17.8715,16.97792,0,0,0,318.7582,0,0,0,420.0009,100,0.148569,18.67571,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,36.83536,36.83536,0,0,0,36.83536,37.1025,0,0,0,13.66684,38.77407,36.83536,0,0,0,318.7582,0,25.10722,-25.10722,393.5355,93.69874,0.148569,40.5189,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,66.51408,66.51408,81,0,22.761,66.51408,4.273746,0,0,0,2.842643,0,0,14.48592,13.76162,27.89692,293.651,16.60426,0,16.60426,409.2877,97.44926,0.1486256,73.1655,2.274114,81,296.4937
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,92.40564,68.7,0,-1,0,68.7,0,0,23.70564,32.94621,0,72.31579,68.7,0,0,11.29265,308.5948,0,72.31579,-72.31579,333.0602,79.29988,0.1486256,101.6462,0,0,308.5948
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.64353,236.2791,0,0,0,333.0602,79.29988,0.1486256,0,0,0,236.2791
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,124.8148,68.7,0,-1,0,68.7,0,0,56.11481,68.59629,0,72.31579,68.7,0,0,91.64353,236.2791,0,72.31579,-72.31579,256.8326,61.1505,0.1486256,137.2963,0,0,236.2791
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,71.87772,68.7,0,-1,0,68.7,0,0,3.177719,10.36549,0,72.31579,68.7,0,0,171.9944,163.9633,0,72.31579,-72.31579,180.6051,43.00113,0.1486256,79.06549,0,0,163.9633
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,69.79053,68.7,0,-1,0,68.7,0,0,1.09053,8.069583,0,72.31579,68.7,0,0,252.3453,91.64747,0,72.31579,-72.31579,104.3775,24.85175,0.1486256,76.76958,0,0,91.64747
