Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,14.02337,14.02337,0,-1,0,14.02337,0,0,1.776357E-15,0,0,14.76145,14.02337,0,0,332.6962,19.33168,0,14.76145,-14.76145,88.81762,21.14701,0.1486256,15.42571,0,0,19.33168
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.0978,4.570234,0,0,0,88.81762,21.14701,0.1486256,0,0,0,4.570234
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,120.6408,4.341722,0,-1,0,4.341722,0,0,116.2991,128.3632,0,4.570234,4.341722,0,0,349.0978,4.570234,0,4.570234,-4.570234,84.00017,20,0.1486256,132.7049,0,0,4.570234
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,35.97136,0,0,-1,0,0,0,0,35.97136,39.56849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486256,39.56849,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,34.17804,0,0,-1,0,0,0,0,34.17804,37.59584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486256,37.59584,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,18.48577,18.48577,81,0,22.761,18.48577,0,0,0,0,0,0,0,62.51423,59.38852,354.1758,0,59.38852,0,59.38852,140.3411,33.41447,0.1488229,20.33435,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,294.7873,53.44966,70.72467,0,70.72467,207.4364,49.38951,0.148921,0,1.619735,81,55.47433
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,49.91509,49.91509,81,0,22.761,49.91509,26.32412,0,0,0,13.13971,0,0,31.08491,29.53066,224.0626,117.1019,42.67037,0,42.67037,247.917,59.02775,0.1490615,54.9066,10.51177,81,130.2416
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,39.8419,39.8419,81,0,22.761,39.8419,103.4013,0,0,0,41.19705,0,0,41.1581,39.1002,181.3923,155.5052,80.29725,0,80.29725,324.0937,77.16501,0.1491831,43.82609,32.95764,81,196.7023
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,61.51785,61.51785,0,-1,0,61.51785,96.45287,0,0,0,59.33574,64.75564,61.51785,0,0,101.095,227.7727,0,5.419899,-5.419899,318.3806,75.80476,0.1491831,67.66964,47.46859,0,287.1085
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,100.0733,100.0733,81,0,22.761,100.0733,84.33311,0,0,0,84.39494,20.07718,19.07333,0,0,107.1171,222.3528,64.31776,0,64.31776,379.3978,90.33263,0.1492866,110.0807,67.51596,81,306.7478
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,58.77418,0,0,101.5735,0,0,0,0,42.79935,280.2388,42.79935,0,42.79935,420.0009,100,0.1491349,0,81.25883,0,381.8123
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491349,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491349,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,41.78836,41.78836,0,-1,0,41.78836,200.4938,39.79534,0,0,83.78308,43.98774,41.78836,0,0,0,318.7582,0,0,0,420.0009,100,0.1491349,45.96719,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,49.52538,49.52538,0,0,0,49.52538,95.98567,0,0,0,47.53727,52.13198,49.52538,0,0,0,318.7582,0,4.594711,-4.594711,415.1576,98.84685,0.1491349,54.47792,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,55.2027,55.2027,0,0,0,55.2027,40.95652,0,1.421085E-14,0,22.60911,58.10811,55.2027,0,0,5.105235,314.1635,0,35.499,-35.499,377.7383,89.93752,0.1491349,60.72297,18.08729,0,336.7726
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,44.54857,278.6645,16.26163,0,16.26163,393.1655,93.61064,0.1490773,0,13.0093,0,294.9261
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.608205,1.608205,0,0,0,1.608205,157.4647,0,0,0,2.532355,1.692847,1.608205,0,0,28.28694,293.3,0.8395077,0,0.8395077,393.9619,93.80027,0.1490744,1.769026,2.025884,0,295.8323
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44744,294.0555,0,0,0,393.9619,93.80027,0.1490744,0,0,0,294.0555
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44744,294.0555,0,0,0,393.9619,93.80027,0.1490744,0,0,0,294.0555
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,71.00901,68.7,0,-1,0,68.7,0,0,2.309007,9.409907,0,72.31579,68.7,0,0,27.44744,294.0555,0,72.31579,-72.31579,317.7344,75.65089,0.1490744,78.10991,0,0,294.0555
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,38.58403,38.58403,0,-1,0,38.58403,0,0,7.105427E-15,0,0,40.61477,38.58403,0,0,107.7983,221.7397,0,40.61477,-40.61477,274.9227,65.45764,0.1490744,42.44244,0,0,221.7397
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9258,181.125,0,0,0,274.9227,65.45764,0.1490744,0,0,0,181.125
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9258,181.125,0,0,0,274.9227,65.45764,0.1490744,0,0,0,181.125
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9258,181.125,0,0,0,274.9227,65.45764,0.1490744,0,0,0,181.125
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9258,181.125,0,0,0,274.9227,65.45764,0.1490744,0,0,0,181.125
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,53.30525,53.30525,0,-1,0,53.30525,0,0,0,0,0,56.11079,53.30525,0,0,152.9258,181.125,0,56.11079,-56.11079,215.7767,51.3753,0.1490744,58.63577,0,0,181.125
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,65.85799,65.85799,0,-1,0,65.85799,0,0,1.421085E-14,3.743788,0,69.3242,65.85799,0,0,215.2711,125.0142,0,69.3242,-69.3242,142.7026,33.97673,0.1490744,72.44379,0,0,125.0142
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,56.55798,56.55798,81,0,22.761,56.55798,0,0,0,0,0,0,0,24.44202,23.21992,292.298,55.68999,23.21992,0,23.21992,164.7309,39.22157,0.1491552,62.21378,0,81,55.68999
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,11.92032,11.92032,81,0,22.761,11.92032,16.61238,0,0,0,1.980249,0,0,69.07967,65.62569,269.0781,76.58791,67.60594,0,67.60594,228.8676,54.49216,0.1493208,13.11236,1.5842,81,78.56817
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,201.4722,137.4333,89.64731,0,89.64731,313.9145,74.74139,0.1493503,0,16.75784,81,158.3806
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,111.8249,218.1158,111.6682,0,111.6682,419.8522,99.96461,0.1493022,0,34.37455,81,261.084
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,77.26797,68.7,0,-1,0,68.7,109.0163,2.421693,8.567966,16.29476,74.89417,72.31579,68.7,0,0,0.156692,318.6172,0.156692,0,0.156692,420.0009,100,0.1493017,84.99476,59.91534,0,393.5114
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,48.15069,48.15069,0,0,0,48.15069,161.9674,27.30349,0,0,77.98843,50.68494,48.15069,0,0,0,318.7582,0,0,0,420.0009,100,0.1493017,52.96576,62.39074,0,396.7466
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,12.87353,12.87353,0,0,0,12.87353,741.1921,81.86652,0,0,95.41761,13.55109,12.87353,0,0,0,318.7582,0,0,0,420.0009,100,0.1493017,14.16089,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493017,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,144.7132,144.7132,76.01324,0,21.49935,144.7132,63.47012,19.53389,0,9.484571,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1493017,159.1846,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,56.73829,56.73829,0,-1,0,56.73829,140.2525,19.85238,0,0,79.5769,59.72452,56.73829,0,0,0,318.7582,0,0,0,420.0009,100,0.1493017,62.41212,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493017,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,28.22103,28.22103,0,0,0,28.22103,175.277,19.75863,0,0,49.46497,29.70634,28.22103,0,0,0,318.7582,0,0,0,420.0009,100,0.1493017,31.04313,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,57.2004,57.2004,0,0,0,57.2004,49.16811,0,7.105427E-15,0,28.12436,60.21095,57.2004,0,0,0,318.7582,0,32.08659,-32.08659,386.1786,91.94711,0.1493017,62.92044,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,50.08883,50.08883,0,0,0,50.08883,3.758229,0,1.421085E-14,0,1.882453,52.72508,50.08883,0,0,35.65177,286.6716,0,50.84263,-50.84263,332.5858,79.18693,0.1493017,55.09771,1.505962,0,288.5541
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,69.07189,68.7,0,-1,0,68.7,0,0,0.3718881,7.279077,0,72.31579,68.7,0,0,92.14358,235.829,0,72.31579,-72.31579,256.3582,61.03755,0.1493017,75.97908,0,0,235.829
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,133.2498,68.7,0,-1,0,68.7,0,0,64.5498,77.87479,0,72.31579,68.7,0,0,172.4945,163.5132,0,72.31579,-72.31579,180.1307,42.88818,0.1493017,146.5748,0,0,163.5132
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,22.92741,22.92741,0,-1,0,22.92741,0,0,3.552714E-15,0,0,24.13411,22.92741,0,0,252.8453,91.19743,0,24.13411,-24.13411,154.6911,36.83114,0.1493017,25.22015,0,0,91.19743
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,26.05271,26.05271,0,-1,0,26.05271,0,0,3.552714E-15,0,0,27.4239,26.05271,0,0,279.661,67.06332,0,27.4239,-27.4239,125.7838,29.94846,0.1493017,28.65798,0,0,67.06332
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,111.9611,37.65744,0,-1,0,37.65744,0,0,74.30368,85.49979,0,39.63941,37.65744,0,0,310.132,39.63941,0,39.63941,-39.63941,84.00017,20,0.1493017,123.1572,0,0,39.63941
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,46.78172,0,0,-1,0,0,0,0,46.78172,51.4599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,51.4599,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,50.95684,0,0,-1,0,0,0,0,50.95684,56.05253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,56.05253,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,23.88017,0,0,-1,0,0,0,0,23.88017,26.26819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,26.26819,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,51.80751,0,0,-1,0,0,0,0,51.80751,56.98825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,56.98825,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,29.56084,0,0,-1,0,0,0,0,29.56084,32.51692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,32.51692,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,32.86179,32.86179,81,0,22.761,32.86179,5.570002,0,0,0,1.830402,0,0,48.13821,45.7313,354.1758,0,47.5617,0,47.5617,129.1212,30.74307,0.1494646,36.14797,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.445406,6.445406,78.76119,0,22.19458,6.445406,338.6343,0,0,0,21.82636,0,0,72.31579,68.7,306.6141,42.80553,90.52636,0,90.52636,215.002,51.19085,0.1495331,7.089947,17.46109,81,64.63189
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,47.05268,47.05268,81,0,22.761,47.05268,66.05335,0,0,0,31.07987,0,0,33.94732,32.24995,216.0878,124.2793,63.32983,0,63.32983,275.0819,65.49557,0.1497115,51.75795,24.8639,81,155.3591
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,53.66648,53.66648,0,-1,0,53.66648,82.16156,0,0,0,44.09322,56.49104,53.66648,0,0,152.7579,181.2761,0,12.39782,-12.39782,262.0135,62.38404,0.1497115,59.03313,35.27457,0,225.3693
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,166.5333,168.8783,84.69548,0,84.69548,342.3627,81.51476,0.1494147,0,67.75639,0,253.5738
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,72.63227,72.63227,75.0039,0,21.24399,72.63227,109.237,0,0,0,79.34134,0,0,2.37163,2.253049,81.83779,245.1042,81.59439,0,81.59439,419.7699,99.94502,0.1494895,79.89549,63.47307,81,324.4456
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,112.8745,112.8745,44.17455,0,13.44416,112.8745,77.30499,14.69847,0,0,87.25766,72.31579,68.7,0,0,0.2434042,318.5392,0.2434042,0,0.2434042,420.0009,100,0.1494887,124.162,69.80613,81,405.7968
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,135.1838,135.1838,66.48379,0,19.0884,135.1838,62.2273,11.80543,0,0,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494887,148.7022,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,130.516,68.7,0,-1,0,68.7,78.6703,0,61.81596,74.86755,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1494887,143.5676,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,65.31544,65.31544,40.45945,0,12.50424,65.31544,71.13696,0,0,0,46.46342,26.1642,24.85599,0,0,20.29921,300.4889,20.29921,0,20.29921,420.0009,100,0.1495444,71.84698,37.17073,81,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,161.0552,149.7,81,0,22.761,149.7,16.42484,0,11.35521,27.46073,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1495444,177.1607,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.1494905,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.1494844,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,57.16573,57.16573,0,-1,0,57.16573,0,0,0,0,0,60.17445,57.16573,0,0,35.84945,286.4937,0,60.17445,-60.17445,322.5616,76.80023,0.1494844,62.8823,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,85.72765,68.7,0,-1,0,68.7,0,0,17.02766,25.60042,0,72.31579,68.7,0,0,102.71,226.3193,0,72.31579,-72.31579,246.3341,58.65086,0.1494844,94.30042,0,0,226.3193
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,69.77405,68.7,0,-1,0,68.7,0,0,1.074044,8.051449,0,72.31579,68.7,0,0,183.0608,154.0035,0,72.31579,-72.31579,170.1066,40.50148,0.1494844,76.75145,0,0,154.0035
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,90.28052,68.7,0,-1,0,68.7,0,0,21.58051,30.60857,0,72.31579,68.7,0,0,263.4117,81.68769,0,72.31579,-72.31579,93.87901,22.3521,0.1494844,99.30856,0,0,81.68769
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.806839,4.806839,0,-1,0,4.806839,0,0,8.881784E-16,0,0,5.059831,4.806839,0,0,343.7626,9.371899,0,5.059831,-5.059831,88.54549,21.08222,0.1494844,5.287523,0,0,9.371899
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,39.94315,4.096465,0,-1,0,4.096465,0,0,35.84669,39.841,0,4.312068,4.096465,0,0,349.3846,4.312068,0,4.312068,-4.312068,84.00017,20,0.1494844,43.93747,0,0,4.312068
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,97.77975,0,0,-1,0,0,0,0,97.77975,107.5577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494844,107.5577,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494844,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,27.09822,0,0,-1,0,0,0,0,27.09822,29.80804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494844,29.80804,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,77.23879,0,0,-1,0,0,0,0,77.23879,84.96267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494844,84.96267,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,26.19499,26.19499,81,0,22.761,26.19499,0,0,0,0,0,0,0,54.80501,52.06475,354.1758,0,52.06475,0,52.06475,133.3931,31.76021,0.1496621,28.81449,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,302.1111,46.85828,69.97238,0,69.97238,199.7748,47.56533,0.1497591,0,1.017908,81,48.13066
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,71.24084,71.24084,81,0,22.761,71.24084,29.7921,0,0,0,21.22414,0,0,9.759152,9.271194,232.1387,109.8334,30.49534,0,30.49534,228.7052,54.45351,0.1498485,78.36493,16.97931,81,131.0576
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,93.57094,93.57094,81,0,22.761,93.57094,25.91361,0,0,0,24.24761,13.23256,12.57094,0,0,201.6433,137.2792,11.01505,0,11.01505,239.155,56.94155,0.1498785,102.928,19.39809,81,161.5268
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,92.068,68.7,0,-1,0,68.7,35.76805,0,23.368,32.57481,24.57265,72.31579,68.7,0,0,190.6283,147.1928,0,47.74313,-47.74313,188.8293,44.95926,0.1498785,101.2748,19.65812,0,171.7654
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,243.6762,99.44964,75.14915,0,75.14915,260.122,61.93369,0.149617,0,60.11932,0,174.5988
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,40.22505,40.22505,0,0,0,40.22505,182.8198,0,0,0,73.53937,42.34216,40.22505,0,0,168.5271,167.0839,31.1972,0,31.1972,289.7183,68.98041,0.1495088,44.24755,58.83149,0,240.6232
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,108.1484,108.1484,81,0,22.761,108.1484,80.20264,0,0,0,86.73785,28.57723,27.14837,0,0,137.3298,195.1614,58.16063,0,58.16063,344.8943,82.11753,0.1495779,118.9632,69.39028,81,281.8992
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,30.6005,0,0,109.7697,0,0,0,0,79.16923,247.5059,79.16923,0,79.16923,420.0009,100,0.1493041,0,87.81578,0,357.2757
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493041,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7134141,0.7134141,0,0,0,0.7134141,5146.634,35.96585,0,0,36.71682,0.7509623,0.7134141,0,0,0,318.7582,0,0,0,420.0009,100,0.1493041,0.7847556,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493041,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493041,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,33.40951,33.40951,0,0,0,33.40951,4.15459,0,0,0,1.388028,35.1679,33.40951,0,0,0,318.7582,0,33.77988,-33.77988,384.3937,91.52213,0.1493041,36.75046,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.5332,284.9784,0,0,0,384.3937,91.52213,0.1493041,0,0,0,284.9784
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.5332,284.9784,0,0,0,384.3937,91.52213,0.1493041,0,0,0,284.9784
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.862688,3.862688,0,-1,0,3.862688,0,0,4.440892E-16,0,0,4.065988,3.862688,0,0,37.5332,284.9784,0,4.065988,-4.065988,380.1078,90.50168,0.1493041,4.248957,0,0,284.9784
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,26.98061,26.98061,0,-1,0,26.98061,0,0,3.552714E-15,0,0,28.40064,26.98061,0,0,42.05096,280.9124,0,28.40064,-28.40064,350.1709,83.37386,0.1493041,29.67867,0,0,280.9124
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.60723,252.5117,0,0,0,350.1709,83.37386,0.1493041,0,0,0,252.5117
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.60723,252.5117,0,0,0,350.1709,83.37386,0.1493041,0,0,0,252.5117
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.60723,252.5117,0,0,0,350.1709,83.37386,0.1493041,0,0,0,252.5117
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,43.98963,43.98963,0,-1,0,43.98963,0,0,0,0,0,46.30487,43.98963,0,0,73.60723,252.5117,0,46.30487,-46.30487,301.3613,71.75254,0.1493041,48.38859,0,0,252.5117
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,33.51851,33.51851,0,-1,0,33.51851,0,0,7.105427E-15,0,0,35.28263,33.51851,0,0,125.0571,206.2068,0,35.28263,-35.28263,264.1701,62.89752,0.1493041,36.87035,0,0,206.2068
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,23.67682,23.67682,0,-1,0,23.67682,0,0,3.552714E-15,0,0,24.92297,23.67682,0,0,164.26,170.9242,0,24.92297,-24.92297,237.899,56.6425,0.1493041,26.04451,0,0,170.9242
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,106.3352,106.3352,81,0,22.761,106.3352,0,0,0,0,0,26.66862,25.33519,0,0,191.9522,146.0012,0,26.66862,-26.66862,209.7878,49.94937,0.1493041,116.9687,0,81,146.0012
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,82.90796,82.90796,81,0,22.761,82.90796,2.364065,0,0,0,1.959998,2.008376,1.907957,0,0,221.584,119.3326,0,0.04837751,-0.04837751,209.7368,49.93723,0.1493041,91.19875,1.567999,81,121.2926
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,108.0969,108.0969,81,0,22.761,108.0969,9.981462,0,0,0,10.78965,28.5231,27.09694,0,0,221.6378,119.2842,0,17.73344,-17.73344,191.0441,45.4866,0.1493041,118.9066,8.631724,81,130.0739
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,23.02001,23.02001,81,0,22.761,23.02001,82.72225,0,0,0,19.04267,0,0,57.97999,55.08099,241.3416,101.5508,74.12366,0,74.12366,261.364,62.22939,0.1494429,25.32201,15.23414,81,120.5935
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,126.3799,68.7,0,-1,0,68.7,40.12778,0,57.6799,70.31789,27.56778,72.31579,68.7,0,0,167.2179,168.2621,0,44.748,-44.748,214.1954,50.99881,0.1494429,139.0179,22.05423,0,195.8299
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,87.39523,87.39523,81,0,22.761,87.39523,51.68958,0,0,0,45.17422,6.731816,6.395225,0,0,216.9379,123.5141,38.44241,0,38.44241,250.6651,59.68205,0.1495471,96.13475,36.13938,81,168.6883
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,178.4955,158.1122,101.5079,0,101.5079,346.964,82.61031,0.1495346,0,26.24633,81,190.9202
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.426546,5.426546,0,0,0,5.426546,446.0248,0,0,0,24.20374,5.712153,5.426546,0,0,76.98762,249.4694,18.49159,0,18.49159,364.5066,86.78712,0.149471,5.969201,19.363,0,273.6731
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,106.9329,106.9329,81,0,22.761,106.9329,17.1933,0,0,0,18.3853,27.29784,25.93295,0,0,58.49603,266.1118,0,8.912536,-8.912536,355.112,84.55031,0.149471,117.6262,14.70824,81,284.4971
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,44.7929,44.7929,0,-1,0,44.7929,95.48042,0,0,0,42.76845,47.15042,44.7929,0,0,68.39884,257.1993,0,4.381973,-4.381973,350.493,83.45055,0.149471,49.27219,34.21476,0,299.9677
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,23.05412,23.05412,0,0,0,23.05412,102.855,0,0,0,23.71232,24.26749,23.05412,0,0,73.2677,252.8173,0,0.5551718,-0.5551718,349.9078,83.31121,0.149471,25.35953,18.96986,0,276.5296
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,73.88456,252.2621,18.59686,0,18.59686,367.5503,87.5118,0.1494071,0,14.87748,0,270.859
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,122.515,122.515,81,0,22.761,122.515,3.192649,0,0,0,3.911472,43.69995,41.51495,0,0,55.28771,268.9993,0,39.78848,-39.78848,325.6096,77.52593,0.1494071,134.7664,3.129178,81,272.9108
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,72.51974,72.51974,81,0,22.761,72.51974,2.746947,0,0,0,1.992079,0,0,8.480257,8.056244,99.49712,229.2108,10.04832,0,10.04832,335.1422,79.79562,0.1494396,79.77172,1.593663,81,231.2029
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,63.97005,63.97005,0,-1,0,63.97005,0,0,7.105427E-15,1.667055,0,67.3369,63.97005,0,0,89.4488,238.2543,0,67.3369,-67.3369,264.1629,62.89581,0.1494396,70.36706,0,0,238.2543
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,20.35218,20.35218,0,-1,0,20.35218,0,0,0,0,0,21.42335,20.35218,0,0,164.2676,170.9174,0,21.42335,-21.42335,241.5807,57.51911,0.1494396,22.3874,0,0,170.9174
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,20.2189,20.2189,0,-1,0,20.2189,0,0,3.552714E-15,0,0,21.28306,20.2189,0,0,188.0713,149.4941,0,21.28306,-21.28306,219.1464,52.17762,0.1494396,22.2408,0,0,149.4941
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,23.35838,23.35838,0,-1,0,23.35838,0,0,3.552714E-15,0,0,24.58777,23.35838,0,0,211.7191,128.211,0,24.58777,-24.58777,193.2287,46.00673,0.1494396,25.69422,0,0,128.211
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,93.35244,68.7,0,-1,0,68.7,0,0,24.65244,33.98769,0,72.31579,68.7,0,0,239.0389,103.6232,0,72.31579,-72.31579,117.0011,27.85735,0.1494396,102.6877,0,0,103.6232
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,18.06257,18.06257,0,-1,0,18.06257,0,0,0,0,0,19.01323,18.06257,0,0,319.3898,31.30744,0,19.01323,-19.01323,96.9594,23.08553,0.1494396,19.86883,0,0,31.30744
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,88.67908,11.6795,0,-1,0,11.6795,0,0,76.99958,85.86749,0,12.29421,11.6795,0,0,340.5156,12.29421,0,12.29421,-12.29421,84.00017,20,0.1494396,97.54699,0,0,12.29421
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.245271,0,0,-1,0,0,0,0,2.245271,2.469798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494396,2.469798,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,18.71968,0,0,-1,0,0,0,0,18.71968,20.59165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494396,20.59165,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,11.22486,0,0,-1,0,0,0,0,11.22486,12.34735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494396,12.34735,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,41.29227,41.29227,81,0,22.761,41.29227,0,0,0,0,0,0,0,39.70773,37.72235,354.1758,0,37.72235,0,37.72235,119.7867,28.52059,0.1495665,45.42149,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,106.1834,106.1834,81,0,22.761,106.1834,0.7824897,0,1.421085E-14,3.391262,0.8308741,26.50884,25.1834,0,0,316.4535,33.95011,0,25.67796,-25.67796,92.71978,22.07609,0.1495665,116.8017,0.6646993,81,34.78099
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,344.9845,8.27215,95.90942,0,95.90942,183.7074,43.73978,0.1495732,0,21.76753,81,35.48156
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,64.45259,64.45259,81,0,22.761,64.45259,75.87897,0,0,0,48.90596,0,0,16.54741,15.72004,249.0751,94.59062,64.626,0,64.626,245.017,58.33728,0.1497428,70.89785,39.12477,81,143.4966
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,75.673,68.7,0,-1,0,68.7,98.75277,0,6.972993,14.54029,67.84315,72.31579,68.7,0,0,184.4491,152.754,0,4.472639,-4.472639,240.3025,57.21476,0.1497428,83.2403,54.27452,0,220.5972
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,10.39897,10.39897,0,0,0,10.39897,921.5329,0,0,0,95.82996,10.94629,10.39897,0,0,189.4187,148.2814,84.88367,0,84.88367,320.8302,76.38799,0.1494525,11.43887,76.66397,0,244.1114
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,66.91705,66.91705,71.19788,0,20.28106,66.91705,149.4819,0,0,0,100.0289,0,0,4.280834,4.066792,104.535,224.6767,104.0957,0,104.0957,419.584,99.90076,0.1494244,73.60875,80.02312,81,324.7056
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,55.18435,55.18435,0,0,0,55.18435,175.8187,38.49627,0,0,97.02441,58.08879,55.18435,0,0,0.4393488,318.3628,0.4393488,0,0.4393488,420.0009,100,0.1494229,60.70279,77.61953,0,415.3872
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,25.9323,25.9323,0,0,0,25.9323,346.6104,62.5869,0,0,89.88406,27.29716,25.9323,0,0,0,318.7582,0,0,0,420.0009,100,0.1494229,28.52554,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494229,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,67.27879,67.27879,20.25,0,7.39125,67.27879,95.54517,14.77764,0,0,64.28163,49.50399,47.02879,0,0,0,318.7582,0,0,0,420.0009,100,0.1494229,74.00667,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,11.42745,11.42745,0,0,0,11.42745,479.8264,42.80304,0,0,54.83194,12.0289,11.42745,0,0,0,318.7582,0,0,0,420.0009,100,0.1494229,12.5702,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,216.6762,149.7,81,0,22.761,149.7,16.98334,0,66.97624,88.64386,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1494229,238.3439,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,111.4615,111.4615,81,0,22.761,111.4615,2.341693,0,0,0,2.610087,32.06475,30.46152,0,0,52.10192,271.8665,0,29.45467,-29.45467,339.5247,80.83904,0.1494229,122.6077,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,67.17538,67.17538,0,-1,0,67.17538,0,0,1.421085E-14,5.192918,0,70.71092,67.17538,0,0,84.82933,242.4118,0,70.71092,-70.71092,264.9888,63.09245,0.1494229,73.89292,0,0,242.4118
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,59.48292,59.48292,0,-1,0,59.48292,0,0,7.105427E-15,0,0,62.6136,59.48292,0,0,163.397,171.7009,0,62.6136,-62.6136,198.9883,47.37807,0.1494229,65.43121,0,0,171.7009
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,9.728061,9.728061,0,-1,0,9.728061,0,0,0,0,0,10.24006,9.728061,0,0,232.9677,109.0873,0,10.24006,-10.24006,188.1943,44.80808,0.1494229,10.70087,0,0,109.0873
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,29.35512,29.35512,0,-1,0,29.35512,0,0,3.552714E-15,0,0,30.90013,29.35512,0,0,244.3455,98.84724,0,30.90013,-30.90013,155.6227,37.05295,0.1494229,32.29063,0,0,98.84724
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,74.67876,64.54975,0,-1,0,64.54975,0,0,10.129,17.59688,0,67.94711,64.54975,0,0,278.679,67.94711,0,67.94711,-67.94711,84.00017,20,0.1494229,82.14663,0,0,67.94711
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,55.18124,0,0,-1,0,0,0,0,55.18124,60.69937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494229,60.69937,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,57.73747,0,0,-1,0,0,0,0,57.73747,63.51122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494229,63.51122,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,21.74632,0,0,-1,0,0,0,0,21.74632,23.92095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494229,23.92095,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,70.98573,0,0,-1,0,0,0,0,70.98573,78.08431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494229,78.08431,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.989243,0,0,-1,0,0,0,0,2.989243,3.288167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494229,3.288167,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,55.06978,55.06978,81,0,22.761,55.06978,0,0,0,0,0,0,0,25.93022,24.63371,354.1758,0,24.63371,0,24.63371,107.3698,25.56418,0.149505,60.57676,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,107.9615,104.2701,81,0,22.761,104.2701,2.22934,0,3.691413,16.25422,2.324536,24.49488,23.27013,0,0,329.5421,22.17034,0,22.17034,-22.17034,84.00017,20,0.149505,118.7577,1.859629,81,24.49488
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.1495451,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,27.94557,27.94557,81,0,22.761,27.94557,114.6829,0,0,0,32.0488,0,0,53.05442,50.4017,268.0641,77.50053,82.4505,0,82.4505,243.9123,58.07425,0.1496527,30.74013,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,19.4615,19.4615,0,-1,0,19.4615,214.6321,0,0,0,41.77063,20.48579,19.4615,0,0,185.6136,151.706,21.28483,0,21.28483,264.1049,62.88199,0.1495805,21.40765,33.4165,0,193.4766
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,119.7924,119.7924,81,0,22.761,119.7924,65.14138,0,0,0,78.0344,40.83406,38.79236,0,0,164.3288,170.8623,37.20034,0,37.20034,299.3962,71.28467,0.1496449,131.7716,62.42752,81,248.8967
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,114.4429,114.4429,81,0,22.761,114.4429,54.31597,0,0,0,62.16076,35.20303,33.44288,0,0,127.1284,204.3426,26.95773,0,26.95773,324.9706,77.37379,0.1497166,125.8872,49.72861,81,266.5034
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,46.00982,46.00982,64.20929,0,18.51295,46.00982,176.0784,0,0,0,81.01337,0,0,18.19947,17.2895,100.1707,228.6046,98.30286,0,98.30286,418.2289,99.5781,0.1496633,50.6108,64.81069,81,309.618
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,32.5784,32.5784,0,0,0,32.5784,218.9819,35.1799,0,0,71.3408,34.29305,32.5784,0,0,1.86784,317.0772,1.86784,0,1.86784,420.0009,100,0.1496569,35.83624,57.07264,0,388.418
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,54.16273,54.16273,0,-1,0,54.16273,109.1783,2.120531,0,0,59.13393,57.0134,54.16273,0,0,0,318.7582,0,0,0,420.0009,100,0.1496569,59.579,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,26.39189,26.39189,0,0,0,26.39189,179.0793,19.48147,0,0,47.2624,27.78094,26.39189,0,0,0,318.7582,0,0,0,420.0009,100,0.1496569,29.03108,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.101105,9.101105,0,0,0,9.101105,151.1424,4.175516,0,0,13.75563,9.580111,9.101105,0,0,0,318.7582,0,0,0,420.0009,100,0.1496569,10.01122,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,70.01549,70.01549,66.60993,0,19.12031,70.01549,5.120006,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1496569,77.01704,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,37.59925,37.59925,0,0,0,37.59925,5.356009,0,0,0,2.013819,39.57816,37.59925,0,0,0,318.7582,0,37.56434,-37.56434,380.4045,90.57233,0.1496569,41.35917,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,200.0005,68.7,0,-1,0,68.7,0,0,131.3005,151.3005,0,72.31579,68.7,0,0,41.73815,281.1939,0,72.31579,-72.31579,304.177,72.42295,0.1496569,220.0005,0,0,281.1939
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.089,208.8781,0,0,0,304.177,72.42295,0.1496569,0,0,0,208.8781
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,84.01879,68.7,0,-1,0,68.7,0,0,15.31879,23.72067,0,72.31579,68.7,0,0,122.089,208.8781,0,72.31579,-72.31579,227.9495,54.27358,0.1496569,92.42067,0,0,208.8781
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,42.51935,42.51935,0,-1,0,42.51935,0,0,0,0,0,44.75721,42.51935,0,0,202.4399,136.5623,0,44.75721,-44.75721,180.7712,43.04069,0.1496569,46.77128,0,0,136.5623
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,34.73391,34.73391,0,-1,0,34.73391,0,0,0,0,0,36.56201,34.73391,0,0,252.1701,91.8051,0,36.56201,-36.56201,142.2315,33.86457,0.1496569,38.20731,0,0,91.8051
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,54.01268,52.48093,0,-1,0,52.48093,0,0,1.531745,6.933013,0,55.24309,52.48093,0,0,292.7946,55.24309,0,55.24309,-55.24309,84.00017,20,0.1496569,59.41395,0,0,55.24309
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,27.5937,0,0,-1,0,0,0,0,27.5937,30.35308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496569,30.35308,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496569,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,28.26686,0,0,-1,0,0,0,0,28.26686,31.09355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496569,31.09355,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,12.87066,0,0,-1,0,0,0,0,12.87066,14.15773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496569,14.15773,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.6963,40.6963,81,0,22.761,40.6963,0,0,0,0,0,0,0,40.3037,38.28852,354.1758,0,38.28852,0,38.28852,120.3238,28.64848,0.1497833,44.76593,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.294331,7.294331,79.61012,0,22.40936,7.294331,9.343908,0,0,0,0.6815755,0,0,72.31579,68.7,315.8873,34.45967,69.38158,0,69.38158,186.145,44.32014,0.1499251,8.023764,0.5452604,81,35.14124
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,20.84973,20.84973,81,0,22.761,20.84973,139.912,0,0,0,29.17127,0,0,60.15027,57.14276,246.5057,96.90308,86.31403,0,86.31403,268.0297,63.81646,0.1500182,22.9347,23.33702,81,126.0744
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,79.27886,79.27886,81,0,22.761,79.27886,74.00757,0,0,0,58.67236,0,0,1.721135,1.635079,160.1917,174.5857,60.30744,0,60.30744,325.2423,77.43849,0.1501777,87.20675,46.93789,81,233.2581
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,30.14827,30.14827,0,-1,0,30.14827,245.1046,0,0,0,73.89479,31.73502,30.14827,0,0,99.88425,228.8624,42.15977,0,42.15977,365.2386,86.9614,0.1500357,33.16309,59.11583,0,302.7572
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,21.95981,21.95981,0,0,0,21.95981,446.5708,17.22602,0,0,98.06609,23.11559,21.95981,0,0,57.72448,266.8062,57.72448,0,57.72448,420.0009,100,0.1498416,24.15579,78.45287,0,364.8723
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498416,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,84.37908,84.37908,20.25,0,7.39125,84.37908,135.726,47.02008,0,0,114.5244,67.5043,64.12908,0,0,0,318.7582,0,0,0,420.0009,100,0.1498416,92.81699,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498416,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,167.672,68.7,0,-1,0,68.7,143.7205,26.42018,98.97198,115.7392,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1498416,184.4392,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,50.92154,50.92154,0,0,0,50.92154,158.9845,27.35572,0,0,80.95734,53.60162,50.92154,0,0,0,318.7582,0,0,0,420.0009,100,0.1498416,56.01369,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.03469,10.03469,0,0,0,10.03469,559.2074,45.5519,0,0,56.11473,10.56283,10.03469,0,0,0,318.7582,0,0,0,420.0009,100,0.1498416,11.03816,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,31.41597,31.41597,0,0,0,31.41597,70.78798,0,3.552714E-15,0,22.23873,33.06945,31.41597,0,0,0,318.7582,0,10.83071,-10.83071,408.5843,97.28178,0.1498416,34.55757,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,88.81676,88.81676,81,0,22.761,88.81676,2.822683,5.329071E-15,0,0,2.507016,8.228168,7.81676,0,0,12.03413,307.9275,0,5.721153,-5.721153,402.5536,95.84592,0.1498416,97.69843,2.005613,81,310.4345
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,55.7438,55.7438,0,-1,0,55.7438,0,0,7.105427E-15,0,0,58.67768,55.7438,0,0,18.39096,302.2064,0,58.67768,-58.67768,340.7019,81.11935,0.1498416,61.31818,0,0,302.2064
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,131.734,68.7,0,-1,0,68.7,0,0,63.03397,76.20737,0,72.31579,68.7,0,0,83.58839,243.5287,0,72.31579,-72.31579,264.4744,62.96997,0.1498416,144.9074,0,0,243.5287
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,131.6038,68.7,0,-1,0,68.7,0,0,62.90382,76.06419,0,72.31579,68.7,0,0,163.9393,171.2129,0,72.31579,-72.31579,188.2469,44.82059,0.1498416,144.7642,0,0,171.2129
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,71.33503,68.7,0,-1,0,68.7,0,0,2.635032,9.768536,0,72.31579,68.7,0,0,244.2901,98.89709,0,72.31579,-72.31579,112.0193,26.67122,0.1498416,78.46854,0,0,98.89709
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,55.08508,25.25224,0,-1,0,25.25224,0,0,29.83283,35.34134,0,26.58131,25.25224,0,0,324.641,26.58131,0,26.58131,-26.58131,84.00017,20,0.1498416,60.59358,0,0,26.58131
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,32.1389,0,0,-1,0,0,0,0,32.1389,35.35279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498416,35.35279,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498416,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,40.51259,0,0,-1,0,0,0,0,40.51259,44.56385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498416,44.56385,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,15.11706,0,0,-1,0,0,0,0,15.11706,16.62877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498416,16.62877,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,13.65905,0,0,-1,0,0,0,0,13.65905,15.02495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498416,15.02495,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,36.18248,36.18248,81,0,22.761,36.18248,0,0,0,0,0,0,0,44.81752,42.57664,354.1758,0,42.57664,0,42.57664,124.3919,29.61707,0.1499808,39.80073,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,90.31267,90.31267,81,0,22.761,90.31267,2.657346,0,0,0,2.39992,9.802807,9.312667,0,0,311.5992,38.31898,0,7.402887,-7.402887,116.5886,27.75913,0.1499808,99.34393,1.919936,81,40.7189
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,319.8246,30.91609,89.39926,0,89.39926,201.4002,47.95233,0.1500083,0,16.55941,81,51.61536
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,49.67151,49.67151,81,0,22.761,49.67151,77.60909,0,0,0,38.54961,0,0,31.32849,29.76206,230.4253,111.3754,68.31168,0,68.31168,266.2063,63.38233,0.1501606,54.63866,30.83969,81,149.925
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,19.1321,19.1321,0,-1,0,19.1321,349.0982,0,0,0,66.78983,20.13906,19.1321,0,0,162.1136,172.8559,46.65077,0,46.65077,310.4631,73.91965,0.1500045,21.04531,53.43186,0,239.6458
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,115.4629,214.8416,96.96225,0,96.96225,402.4496,95.82114,0.1496811,0,77.5698,0,311.8039
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,131.0485,131.0485,62.34846,0,18.04216,131.0485,76.28998,9.160421,0,0,99.97684,72.31579,68.7,0,0,18.50063,302.1077,18.50063,0,18.50063,420.0009,100,0.1496196,144.1533,79.98148,81,402.0845
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,64.25316,64.25316,20.25,0,7.39125,64.25316,158.7997,55.71473,0,0,102.0338,46.31912,44.00316,0,0,0,318.7582,0,0,0,420.0009,100,0.1496196,70.67847,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496196,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496196,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,51.14413,51.14413,0,0,0,51.14413,155.6488,25.76931,0,0,79.60524,53.83593,51.14413,0,0,0,318.7582,0,0,0,420.0009,100,0.1496196,56.25854,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,15.89097,15.89097,0,0,0,15.89097,342.605,37.71592,0,0,54.44326,16.72733,15.89097,0,0,0,318.7582,0,0,0,420.0009,100,0.1496196,17.48007,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,22.14313,22.14313,0,0,0,22.14313,98.57757,0,0,0,21.82816,23.30856,22.14313,0,0,0,318.7582,0,1.480398,-1.480398,418.4404,99.62846,0.1496196,24.35745,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,29.57145,29.57145,0,0,0,29.57145,7.209836,0,3.552714E-15,0,2.132053,31.12784,29.57145,0,0,1.644887,317.2778,0,28.99579,-28.99579,387.8761,92.35127,0.1496196,32.52859,1.705642,0,319.4099
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,24.46464,24.46464,0,-1,0,24.46464,0,0,3.552714E-15,0,0,25.75225,24.46464,0,0,33.86243,288.282,0,25.75225,-25.75225,360.7309,85.88813,0.1496196,26.91111,0,0,288.282
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.47604,262.5298,0,0,0,360.7309,85.88813,0.1496196,0,0,0,262.5298
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.47604,262.5298,0,0,0,360.7309,85.88813,0.1496196,0,0,0,262.5298
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,73.41378,68.7,0,-1,0,68.7,0,0,4.713783,12.05516,0,72.31579,68.7,0,0,62.47604,262.5298,0,72.31579,-72.31579,284.5033,67.73875,0.1496196,80.75517,0,0,262.5298
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,21.91069,21.91069,0,-1,0,21.91069,0,0,3.552714E-15,0,0,23.06388,21.91069,0,0,142.8269,190.214,0,23.06388,-23.06388,260.1919,61.95032,0.1496196,24.10176,0,0,190.214
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,74.20158,68.7,0,-1,0,68.7,0,0,5.501581,12.92174,0,72.31579,68.7,0,0,168.4535,167.1501,0,72.31579,-72.31579,183.9643,43.80094,0.1496196,81.62174,0,0,167.1501
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,30.28213,30.28213,0,-1,0,30.28213,0,0,3.552714E-15,0,0,31.87593,30.28213,0,0,248.8043,94.83433,0,31.87593,-31.87593,150.3642,35.80091,0.1496196,33.31034,0,0,94.83433
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,67.0463,59.81048,0,-1,0,59.81048,0,0,7.235818,13.94045,0,62.9584,59.81048,0,0,284.222,62.9584,0,62.9584,-62.9584,84.00017,20,0.1496196,73.75093,0,0,62.9584
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,71.09279,0,0,-1,0,0,0,0,71.09279,78.20206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496196,78.20206,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,42.89459,0,0,-1,0,0,0,0,42.89459,47.18405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496196,47.18405,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,32.07299,32.07299,81,0,22.761,32.07299,0,0,0,0,0,0,0,48.92701,46.48066,354.1758,0,46.48066,0,46.48066,128.0956,30.49889,0.1497705,35.28028,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,50.65073,50.65073,81,0,22.761,50.65073,3.691498,0,0,0,1.869771,0,0,30.34927,28.8318,307.6951,41.8326,30.70157,0,30.70157,157.2217,37.43365,0.1498689,55.71581,1.495817,81,43.70237
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,93.35715,93.35715,81,0,22.761,93.35715,18.1329,0,0,0,16.92836,13.00753,12.35715,0,0,276.9936,69.46401,3.920825,0,3.920825,160.9413,38.31928,0.1498791,102.6929,13.54268,81,86.39237
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,37.92656,37.92656,81,0,22.761,37.92656,58.07623,0,0,0,22.02631,0,0,43.07344,40.91977,273.0728,72.99276,62.94608,0,62.94608,220.6572,52.53732,0.1500484,41.71921,17.62105,81,95.01907
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,134.6069,68.7,0,-1,0,68.7,56.07283,0,65.90685,79.36754,38.52203,72.31579,68.7,0,0,210.1267,129.6442,0,33.79375,-33.79375,185.0354,44.05597,0.1500484,148.0675,30.81763,0,168.1663
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,49.09542,49.09542,0,0,0,49.09542,125.7524,0,0,0,61.73866,51.67939,49.09542,0,0,247.6753,95.85048,10.05927,0,10.05927,194.5785,46.32812,0.150015,54.00496,49.39092,0,157.5891
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.23685,1.23685,0,0,0,1.23685,6479.554,0,0,0,80.14236,1.301947,1.23685,0,0,237.616,104.9038,78.84042,0,78.84042,269.3731,64.13632,0.1497535,1.360535,64.11389,0,185.0462
