Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,24.38417,24.38417,0,0,0,24.38417,311.7805,0,0,0,76.0251,25.66755,24.38417,0,0,158.7756,175.8602,50.35756,0,50.35756,317.1465,75.51091,0.1495869,26.82259,60.82008,0,251.8853
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,112.2391,112.2391,81,0,22.761,112.2391,90.05302,0,0,0,101.0747,32.88322,31.23906,0,0,108.418,221.182,68.19144,0,68.19144,381.8385,90.91376,0.1495942,123.463,80.85973,81,322.2567
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,77.81031,68.7,0,-1,0,68.7,147.3838,0,9.110309,16.89134,101.2527,72.31579,68.7,0,0,40.2266,282.5543,28.9369,0,28.9369,409.2905,97.44992,0.1494988,85.59134,81.00214,0,383.807
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,72.06248,0,0,83.35218,0,0,0,0,11.2897,308.5975,11.2897,0,11.2897,420.0009,100,0.1494616,0,66.68175,0,391.9497
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,74.66072,74.66072,32.65634,0,10.53005,74.66072,59.22142,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1494616,82.12679,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,63.75942,63.75942,41.43039,0,12.74989,63.75942,36.86396,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1494616,70.13537,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,41.17527,41.17527,0,0,0,41.17527,5.412122,0,7.105427E-15,0,2.228456,43.34239,41.17527,0,0,0,318.7582,0,41.11393,-41.11393,376.663,89.68147,0.1494616,45.2928,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,73.88834,68.7,0,-1,0,68.7,0,0,5.188333,12.57717,0,72.31579,68.7,0,0,45.68215,277.6443,0,72.31579,-72.31579,300.4354,71.5321,0.1494616,81.27717,0,0,277.6443
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.033,205.3285,0,0,0,300.4354,71.5321,0.1494616,0,0,0,205.3285
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,110.9737,68.7,0,-1,0,68.7,0,0,42.27368,53.37105,0,72.31579,68.7,0,0,126.033,205.3285,0,72.31579,-72.31579,224.2079,53.38272,0.1494616,122.0711,0,0,205.3285
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,63.65873,63.65873,0,-1,0,63.65873,0,0,7.105427E-15,1.324601,0,67.00919,63.65873,0,0,206.3839,133.0127,0,67.00919,-67.00919,153.574,36.56516,0.1494616,70.0246,0,0,133.0127
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,60.19538,60.19538,0,-1,0,60.19538,0,0,7.105427E-15,3.511572,0,63.36356,60.19538,0,0,280.8386,66.00352,0,63.36356,-63.36356,86.78294,20.66256,0.1494616,66.21492,0,0,66.00352
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2425,2.639965,0,0,0,86.78294,20.66256,0.1494616,0,0,0,2.639965
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,70.29012,2.507966,0,-1,0,2.507966,0,0,67.78214,74.81116,0,2.639965,2.507966,0,0,351.2425,2.639965,0,2.639965,-2.639965,84.00017,20,0.1494616,77.31912,0,0,2.639965
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,44.96535,0,0,-1,0,0,0,0,44.96535,49.46188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494616,49.46188,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494616,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,42.98582,0,0,-1,0,0,0,0,42.98582,47.2844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494616,47.2844,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.640278,3.640278,75.95607,0,21.48488,3.640278,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1495802,4.004306,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,52.56645,52.56645,81,0,22.761,52.56645,1.953687,0,0,0,1.026984,0,0,28.43355,27.01187,285.4758,61.83,28.03886,0,28.03886,175.7747,41.85104,0.1496698,57.82309,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,86.29324,86.29324,81,0,22.761,86.29324,33.17061,0,0,0,28.624,5.571832,5.293241,0,0,257.437,87.06497,23.05216,0,23.05216,197.6439,47.05798,0.1497292,94.92256,22.8992,81,115.689
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,80.84408,80.84408,81,0,22.761,80.84408,61.38635,0,0,0,49.62723,0,0,0.1559229,0.1481268,234.3848,107.8119,49.77536,0,49.77536,244.865,58.30106,0.1498575,88.92848,39.70179,81,157.4391
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,54.42356,54.42356,0,-1,0,54.42356,137.6886,0,0,0,74.93507,57.28796,54.42356,0,0,184.6094,152.6097,17.64711,0,17.64711,261.6065,62.28713,0.1497995,59.86591,59.94805,0,227.5448
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,32.87159,32.87159,0,0,0,32.87159,291.8652,0,0,0,95.94071,34.60167,32.87159,0,0,166.9623,168.4921,61.33904,0,61.33904,319.7978,76.14218,0.1495981,36.15874,76.75256,0,264.4328
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,111.8101,111.8101,81,0,22.761,111.8101,101.2952,0,0,0,113.2582,32.43166,30.81008,0,0,105.6233,223.6973,80.82652,0,80.82652,396.4766,94.39899,0.1495666,122.9911,90.60654,81,336.9554
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,61.09552,61.09552,0,0,0,61.09552,191.8199,28.08552,0,0,117.1934,64.31107,61.09552,0,0,24.79676,296.4411,24.79676,0,24.79676,420.0009,100,0.1494856,67.20507,93.75468,0,413.6345
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,123.5285,123.5285,54.82846,0,16.1396,123.5285,94.45634,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494856,135.8813,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,54.73202,54.73202,0,-1,0,54.73202,183.4209,42.7773,0,0,100.39,57.61265,54.73202,0,0,0,318.7582,0,0,0,420.0009,100,0.1494856,60.20522,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,158.0015,149.7,81,0,22.761,149.7,55.69379,11.05781,8.301509,24.10166,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494856,173.8017,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,81.17356,81.17356,30.95724,0,10.10018,81.17356,65.11885,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1494856,89.29092,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.6913967,0.6913967,0,0,0,0.6913967,3619.032,24.29408,0,0,25.02187,0.727786,0.6913967,0,0,0,318.7582,0,0,0,420.0009,100,0.1494856,0.7605364,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,110.4997,110.4997,81,0,22.761,110.4997,2.485097,3.552714E-15,0,0,2.746025,31.05232,29.49971,0,0,0,318.7582,0,28.3063,-28.3063,390.1634,92.89586,0.1494856,121.5497,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,52.28719,52.28719,0,-1,0,52.28719,0,0,7.105427E-15,0,0,55.03914,52.28719,0,0,31.45144,290.4519,0,55.03914,-55.03914,332.147,79.08247,0.1494856,57.5159,0,0,290.4519
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,87.26927,68.7,0,-1,0,68.7,0,0,18.56927,27.2962,0,72.31579,68.7,0,0,92.60605,235.4128,0,72.31579,-72.31579,255.9195,60.93309,0.1494856,95.9962,0,0,235.4128
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,19.64367,19.64367,0,-1,0,19.64367,0,0,3.552714E-15,0,0,20.67754,19.64367,0,0,172.9569,163.097,0,20.67754,-20.67754,234.1235,55.74357,0.1494856,21.60803,0,0,163.097
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,77.87928,68.7,0,-1,0,68.7,0,0,9.179278,16.96721,0,72.31579,68.7,0,0,195.932,142.4194,0,72.31579,-72.31579,157.8959,37.59419,0.1494856,85.66721,0,0,142.4194
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.2828,70.10366,0,0,0,157.8959,37.59419,0.1494856,0,0,0,70.10366
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,95.44572,66.59848,0,-1,0,66.59848,0,0,28.84725,38.39182,0,70.10366,66.59848,0,0,276.2828,70.10366,0,70.10366,-70.10366,84.00017,20,0.1494856,104.9903,0,0,70.10366
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,16.0862,0,0,-1,0,0,0,0,16.0862,17.69481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494856,17.69481,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,91.87579,0,0,-1,0,0,0,0,91.87579,101.0634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494856,101.0634,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,111.7525,0,0,-1,0,0,0,0,111.7525,122.9278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494856,122.9278,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,31.22512,0,0,-1,0,0,0,0,31.22512,34.34763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494856,34.34763,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494856,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1494812,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,41.77206,41.77206,81,0,22.761,41.77206,62.39356,0,0,0,26.06308,0,0,39.22794,37.26654,352.8306,1.210698,63.32962,0,63.32962,145.3561,34.60853,0.1496473,45.94927,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,73.69575,73.69575,81,0,22.761,73.69575,71.61478,0,0,0,52.77704,0,0,7.304255,6.939043,289.501,58.20736,59.71609,0,59.71609,202.0078,48.09699,0.1498046,81.06532,42.22163,81,110.9844
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,229.7849,111.9518,72.19862,0,72.19862,270.5014,64.40496,0.1495691,0,57.75889,0,184.1505
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,123.2507,123.2507,81,0,22.761,123.2507,78.40649,0,0,0,96.63654,44.47442,42.2507,0,0,157.5863,176.9306,52.16212,0,52.16212,319.9867,76.18716,0.1495611,135.5758,77.30923,81,273.5671
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,138.1091,138.1091,81,0,22.761,138.1091,77.06487,0,0,2.219956,106.4336,60.11479,57.10905,0,0,105.4241,223.8765,46.31877,0,46.31877,363.9286,86.64948,0.1494814,151.92,85.14685,81,330.3101
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,42.31927,0,0,101.4246,0,0,0,0,59.10537,265.5634,59.10537,0,59.10537,420.0009,100,0.1492897,0,81.13971,0,366.988
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,50.18607,50.18607,0,0,0,50.18607,198.7006,46.89259,0,0,99.72003,52.82744,50.18607,0,0,0,318.7582,0,0,0,420.0009,100,0.1492897,55.20468,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,38.62815,38.62815,0,-1,0,38.62815,227.8584,47.35629,0,0,88.01751,40.66121,38.62815,0,0,0,318.7582,0,0,0,420.0009,100,0.1492897,42.49097,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,99.17029,99.17029,30.47029,0,9.976982,99.17029,80.35276,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1492897,109.0873,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,115.2629,115.2629,62.30065,0,18.03006,115.2629,48.36745,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1492897,126.7892,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.764765,2.764765,0,0,0,2.764765,940.5688,23.09423,0,0,26.00451,2.910278,2.764765,0,0,0,318.7582,0,0,0,420.0009,100,0.1492897,3.041241,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492897,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,26.0494,26.0494,0,-1,0,26.0494,0,0,3.552714E-15,0,0,27.42043,26.0494,0,0,0,318.7582,0,27.42043,-27.42043,391.0972,93.11819,0.1492897,28.65434,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,137.3896,68.7,0,-1,0,68.7,0,0,68.68955,82.4285,0,72.31579,68.7,0,0,30.46714,291.3378,0,72.31579,-72.31579,314.8696,74.96881,0.1492897,151.1285,0,0,291.3378
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,141.6349,68.7,0,-1,0,68.7,0,0,72.93485,87.09834,0,72.31579,68.7,0,0,110.818,219.022,0,72.31579,-72.31579,238.6421,56.81944,0.1492897,155.7983,0,0,219.022
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,78.07677,68.7,0,-1,0,68.7,0,0,9.376773,17.18445,0,72.31579,68.7,0,0,191.1689,146.7062,0,72.31579,-72.31579,162.4146,38.67006,0.1492897,85.88445,0,0,146.7062
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,74.9782,68.7,0,-1,0,68.7,0,0,6.278193,13.77601,0,72.31579,68.7,0,0,271.5198,74.39043,0,72.31579,-72.31579,86.18703,20.52068,0.1492897,82.47601,0,0,74.39043
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.8706,2.074643,0,0,0,86.18703,20.52068,0.1492897,0,0,0,2.074643
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.8706,2.074643,0,0,0,86.18703,20.52068,0.1492897,0,0,0,2.074643
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.8706,2.074643,0,0,0,86.18703,20.52068,0.1492897,0,0,0,2.074643
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,71.32287,1.970911,0,-1,0,1.970911,0,0,69.35196,76.48425,0,2.074643,1.970911,0,0,351.8706,2.074643,0,2.074643,-2.074643,84.00017,20,0.1492897,78.45516,0,0,2.074643
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,62.58811,0,0,-1,0,0,0,0,62.58811,68.84692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492897,68.84692,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,32.95979,32.95979,81,0,22.761,32.95979,0,0,0,0,0,0,0,48.04021,45.6382,354.1758,0,45.6382,0,45.6382,127.2964,30.3086,0.1494348,36.25577,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1525563,0.1525563,72.46835,0,20.60249,0.1525563,1576.576,0,0,0,2.405166,0,0,72.31579,68.7,308.5376,41.07438,71.10516,0,71.10516,194.7526,46.36958,0.1495225,0.167812,1.924133,81,43.47954
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,35.20383,35.20383,81,0,22.761,35.20383,30.80719,0,0,0,10.84531,0,0,45.79617,43.50636,237.4324,105.069,54.35167,0,54.35167,246.3152,58.64635,0.1496877,38.72422,8.67625,81,115.9143
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,35.9759,35.9759,81,0,22.761,35.9759,86.12655,0,0,0,30.9848,0,0,45.0241,42.7729,183.0808,153.9855,73.7577,0,73.7577,316.2879,75.30648,0.149818,39.57349,24.78784,81,184.9703
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,78.69025,68.7,0,-1,0,68.7,62.61042,0,9.990245,17.85927,43.01336,72.31579,68.7,0,0,109.3231,220.3674,0,29.30243,-29.30243,285.4004,67.95234,0.149818,86.55927,34.41069,0,263.3808
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,43.49604,43.49604,0,0,0,43.49604,144.0454,0,0,0,62.65404,45.78531,43.49604,0,0,141.8813,191.065,16.86873,0,16.86873,301.4035,71.76259,0.1497635,47.84565,50.12323,0,253.7191
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,7.746999,7.746999,0,0,0,7.746999,643.9783,0,0,0,49.88899,8.154737,7.746999,0,0,125.0126,206.2469,41.73426,0,41.73426,340.9961,81.18938,0.1496287,8.521699,39.91119,0,256.1359
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,8.270892,8.270892,0,0,0,8.270892,493.7117,0,0,0,40.83437,8.706203,8.270892,0,0,83.27835,243.8077,32.12816,0,32.12816,371.4755,88.44637,0.1495252,9.097981,32.66749,0,284.6421
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,51.15019,272.7231,11.00791,0,11.00791,381.9185,90.9328,0.1494898,0,8.806326,0,283.731
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,97.01946,68.7,0,-1,0,68.7,17.2211,0,28.31946,38.02141,11.83089,72.31579,68.7,0,0,40.14228,282.6302,0,60.48489,-60.48489,318.1619,75.75267,0.1494898,106.7214,9.464716,0,294.4611
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,30.11554,30.11554,0,0,0,30.11554,103.04,0,3.552714E-15,0,31.03105,31.70057,30.11554,0,0,107.3477,222.1453,0,0.6695142,-0.6695142,317.4561,75.58464,0.1494898,33.12709,24.82484,0,253.1763
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,22.6167,22.6167,0,0,0,22.6167,61.54007,0,0,0,13.91834,23.80706,22.6167,0,0,108.0916,221.4758,0,9.888722,-9.888722,307.0325,73.10283,0.1494898,24.87838,11.13467,0,235.3941
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,59.89756,59.89756,0,0,0,59.89756,5.763844,0,7.105427E-15,0,3.452402,63.05007,59.89756,0,0,119.0791,211.587,0,59.59767,-59.59767,244.211,58.14537,0.1494898,65.88732,2.761922,0,215.0394
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,101.7772,101.7772,81,0,22.761,101.7772,1.997364,0,0,0,2.03286,21.87069,20.77715,0,0,185.2987,151.9894,0,19.83783,-19.83783,223.3001,53.16659,0.1494898,111.9549,1.626288,81,154.0222
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,129.5299,68.7,0,-1,0,68.7,0,0,60.82993,73.78292,0,72.31579,68.7,0,0,207.3408,132.1516,0,72.31579,-72.31579,147.0726,35.01722,0.1494898,142.4829,0,0,132.1516
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,145.0738,56.84397,0,-1,0,56.84397,0,0,88.22984,102.7372,0,59.83575,56.84397,0,0,287.6916,59.83575,0,59.83575,-59.83575,84.00017,20,0.1494898,159.5812,0,0,59.83575
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,45.19358,0,0,-1,0,0,0,0,45.19358,49.71293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,49.71293,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,78.41073,0,0,-1,0,0,0,0,78.41073,86.2518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,86.2518,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,29.27286,0,0,-1,0,0,0,0,29.27286,32.20015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,32.20015,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,119.9393,0,0,-1,0,0,0,0,119.9393,131.9333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,131.9333,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,68.55621,0,0,-1,0,0,0,0,68.55621,75.41182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,75.41182,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,28.58784,0,0,-1,0,0,0,0,28.58784,31.44662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494898,31.44662,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,68.74196,68.74196,81,0,22.761,68.74196,0,0,0,0,0,0,0,12.25804,11.64514,354.1758,0,11.64514,0,11.64514,95.04772,22.63036,0.1495265,75.61615,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,23.32844,23.32844,81,0,22.761,23.32844,9.498303,0,0,0,2.215806,0,0,57.67156,54.78798,342.5307,10.48063,57.00378,0,57.00378,149.1263,35.50618,0.1497045,25.66129,1.772645,81,12.69643
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,73.36555,73.36555,81,0,22.761,73.36555,23.82417,0,0,0,17.47873,0,0,7.634443,7.252721,285.5269,61.78403,24.73145,0,24.73145,172.5886,41.09243,0.1497714,80.70211,13.98299,81,79.26276
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,260.7954,84.04234,76.96967,0,76.96967,245.6084,58.47808,0.1498381,0,6.615731,81,92.312
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,103.0233,68.7,0,-1,0,68.7,19.9286,0,34.32331,44.62564,13.69095,72.31579,68.7,0,0,183.8258,153.315,0,58.62484,-58.62484,183.8124,43.76477,0.1498381,113.3256,10.95276,0,167.006
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.166142,0.166142,0,0,0,0.166142,25609.2,0,0,0,42.54765,0.1748863,0.166142,0,0,248.9645,94.69019,42.37276,0,42.37276,224.0107,53.33578,0.149702,0.1827562,34.03812,0,137.2378
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,15.99233,15.99233,0,0,0,15.99233,196.3603,0,0,0,31.40258,16.83403,15.99233,0,0,206.5917,132.8257,14.56856,0,14.56856,237.8317,56.62648,0.1496552,17.59156,25.12207,0,164.2283
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,192.0232,145.9374,40.51714,0,40.51714,276.2696,65.77834,0.1495254,0,32.41371,0,186.4545
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,69.96913,69.96913,81,0,22.761,69.96913,58.53582,0,0,0,40.95701,0,0,11.03087,10.47932,151.506,182.4028,51.43633,0,51.43633,325.0664,77.39661,0.1496612,76.96605,32.76561,81,223.3598
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,60.29661,60.29661,0,-1,0,60.29661,71.12373,0,0,0,42.8852,63.47012,60.29661,0,0,100.0697,228.6955,0,20.58492,-20.58492,303.368,72.23033,0.1496612,66.32627,34.30816,0,271.5807
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,32.92404,32.92404,0,0,0,32.92404,97.03402,0,0,0,31.94752,34.65688,32.92404,0,0,122.9418,208.1106,0,2.709364,-2.709364,300.5121,71.55035,0.1496612,36.21644,25.55801,0,240.0581
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,90.90775,90.90775,81,0,22.761,90.90775,4.24398,1.776357E-15,0,0,3.858107,10.4292,9.907742,0,0,125.9522,205.4012,0,6.571095,-6.571095,293.5855,69.90118,0.1496612,99.99851,3.086485,81,209.2593
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,133.2534,198.8301,81.31279,0,81.31279,370.7256,88.26783,0.1497138,0,10.09023,81,211.4429
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,51.94065,272.0116,2.526949,0,2.526949,373.1229,88.83861,0.1497058,0,2.021559,0,274.5386
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.838852,0.838852,0,-1,0,0.838852,0,0,1.110223E-16,0,0,0.8830021,0.838852,0,0,49.4137,274.2859,0,0.8830021,-0.8830021,372.1921,88.617,0.1497058,0.9227372,0,0,274.2859
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.39481,273.4029,0,0,0,372.1921,88.617,0.1497058,0,0,0,273.4029
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,16.12782,16.12782,0,-1,0,16.12782,0,0,0,0,0,16.97665,16.12782,0,0,50.39481,273.4029,0,16.97665,-16.97665,354.2971,84.3563,0.1497058,17.7406,0,0,273.4029
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,84.02464,68.7,0,-1,0,68.7,0,0,15.32465,23.72711,0,72.31579,68.7,0,0,69.25776,256.4262,0,72.31579,-72.31579,278.0696,66.20692,0.1497058,92.42711,0,0,256.4262
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,13.43657,13.43657,0,-1,0,13.43657,0,0,1.776357E-15,0,0,14.14376,13.43657,0,0,149.6086,184.1105,0,14.14376,-14.14376,263.1608,62.65721,0.1497058,14.78023,0,0,184.1105
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3239,169.9667,0,0,0,263.1608,62.65721,0.1497058,0,0,0,169.9667
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.01233,10.01233,0,-1,0,10.01233,0,0,0,0,0,10.53929,10.01233,0,0,165.3239,169.9667,0,10.53929,-10.53929,252.0514,60.01212,0.1497058,11.01356,0,0,169.9667
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,41.03199,41.03199,0,-1,0,41.03199,0,0,7.105427E-15,0,0,43.19157,41.03199,0,0,177.0342,159.4274,0,43.19157,-43.19157,206.5235,49.17216,0.1497058,45.1352,0,0,159.4274
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,45.23726,45.23726,0,-1,0,45.23726,0,0,7.105427E-15,0,0,47.61816,45.23726,0,0,225.0249,116.2358,0,47.61816,-47.61816,156.3295,37.22124,0.1497058,49.76098,0,0,116.2358
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,10.43813,10.43813,0,-1,0,10.43813,0,0,1.776357E-15,0,0,10.9875,10.43813,0,0,277.934,68.61767,0,10.9875,-10.9875,144.7477,34.46367,0.1497058,11.48194,0,0,68.61767
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,25.66702,25.66702,0,0,0,25.66702,0,0,3.552714E-15,0,0,27.01792,25.66702,0,0,290.1423,57.63017,0,27.01792,-27.01792,116.2683,27.68288,0.1497058,28.23372,0,0,57.63017
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,38.23463,38.23463,81,0,22.761,38.23463,2.357519,0,0,0,0.9013887,0,0,42.76537,40.6271,320.1622,30.61225,41.52849,0,41.52849,155.6657,37.06319,0.1498347,42.05809,0.7211109,81,31.51364
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.356178,5.356178,77.67197,0,21.91901,5.356178,368.2306,0,0,0,19.72309,0,0,72.31579,68.7,278.6337,67.98789,88.42309,0,88.42309,239.5512,57.03589,0.1498963,5.891796,15.77847,81,87.71098
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,70.80818,70.80818,81,0,22.761,70.80818,40.51483,0,0,0,28.68781,0,0,10.19182,9.682224,190.2106,147.5687,38.37004,0,38.37004,275.9522,65.70277,0.1499979,77.889,22.95025,81,176.2565
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,106.3235,68.7,0,-1,0,68.7,64.50874,0,37.62349,48.25583,44.3175,72.31579,68.7,0,0,151.8406,182.1017,0,27.99829,-27.99829,246.4394,58.67594,0.1499979,116.9558,35.454,0,226.4192
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,47.38938,47.38938,0,0,0,47.38938,99.92538,0,0,0,47.35402,49.88356,47.38938,0,0,182.9498,154.1034,0,2.529538,-2.529538,243.7731,58.04109,0.1499979,52.12832,37.88322,0,201.4574
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.634763,5.634763,0,0,0,5.634763,1085.205,0,0,0,61.14874,5.931329,5.634763,0,0,185.7604,151.5739,55.21741,0,55.21741,296.1569,70.5134,0.1498219,6.198239,48.91899,0,212.7226
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,95.39342,95.39342,81,0,22.761,95.39342,90.93705,0,0,0,86.74796,15.15096,14.39341,0,0,130.543,201.2695,71.59699,0,71.59699,364.0798,86.68549,0.1499182,104.9328,69.39837,81,288.0175
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,87.85847,87.85847,64.38335,0,18.55699,87.85847,95.2175,7.105427E-15,0,0,83.65664,24.71066,23.47512,0,0,58.94598,265.7068,58.94598,0,58.94598,420.0009,100,0.1499938,96.64432,66.92532,81,349.3635
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,27.05535,27.05535,0,-1,0,27.05535,342.9877,64.3172,0,0,92.79652,28.47931,27.05535,0,0,0,318.7582,0,0,0,420.0009,100,0.1499938,29.76088,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,17.79143,17.79143,0,0,0,17.79143,381.5847,49.16158,0,0,67.8894,18.72783,17.79143,0,0,0,318.7582,0,0,0,420.0009,100,0.1499938,19.57058,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,23.51517,23.51517,0,0,0,23.51517,196.4667,21.44666,0,0,46.19947,24.75281,23.51517,0,0,0,318.7582,0,0,0,420.0009,100,0.1499938,25.86669,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,121.7027,121.7027,81,0,22.761,121.7027,17.81723,0,1.421085E-14,0,21.68406,42.84499,40.70274,0,0,0,318.7582,0,21.16092,-21.16092,397.6953,94.68916,0.1499938,133.873,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,23.51214,297.5973,1.813238,0,1.813238,399.4155,95.09872,0.1499881,0,1.45059,0,299.4106
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,109.7817,68.7,0,-1,0,68.7,0,0,41.08173,52.0599,0,72.31579,68.7,0,0,21.6989,299.2292,0,72.31579,-72.31579,323.1879,76.94935,0.1499881,120.7599,0,0,299.2292
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,178.0442,68.7,0,-1,0,68.7,0,0,109.3442,127.1486,0,72.31579,68.7,0,0,102.0498,226.9134,0,72.31579,-72.31579,246.9604,58.79997,0.1499881,195.8486,0,0,226.9134
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,129.1549,68.7,0,-1,0,68.7,0,0,60.45494,73.37044,0,72.31579,68.7,0,0,182.4007,154.5976,0,72.31579,-72.31579,170.7328,40.6506,0.1499881,142.0704,0,0,154.5976
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,73.77093,68.7,0,-1,0,68.7,0,0,5.070925,12.44802,0,72.31579,68.7,0,0,262.7515,82.28185,0,72.31579,-72.31579,94.50531,22.50122,0.1499881,81.14802,0,0,82.28185
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.1024,9.966056,0,0,0,94.50531,22.50122,0.1499881,0,0,0,9.966056
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,86.33167,9.467753,0,-1,0,9.467753,0,0,76.86391,85.49709,0,9.966056,9.467753,0,0,343.1024,9.966056,0,9.966056,-9.966056,84.00017,20,0.1499881,94.96484,0,0,9.966056
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499881,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,76.67898,0,0,-1,0,0,0,0,76.67898,84.34688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499881,84.34688,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,103.425,0,0,-1,0,0,0,0,103.425,113.7676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499881,113.7676,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,70.23412,0,0,-1,0,0,0,0,70.23412,77.25754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499881,77.25754,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,19.04813,19.04813,81,0,22.761,19.04813,0,-7.105427E-15,0,0,0,0,0,61.95187,58.85427,354.1758,0,58.85427,0,58.85427,139.8342,33.2938,0.1501626,20.95295,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,101.2111,101.2111,81,0,22.761,101.2111,2.480829,0,0,0,2.510874,21.27486,20.21112,0,0,295.3215,52.96885,0,18.76399,-18.76399,120.0553,28.58453,0.1501626,111.3322,2.008699,81,55.47972
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,167.9077,133.4987,81,0,22.761,133.4987,15.77315,0,34.409,67.20306,21.05695,55.26181,52.49872,0,0,316.1704,34.20486,0,34.20486,-34.20486,84.00017,20,0.1501626,184.6985,16.84556,81,55.26181
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,85.11973,85.11973,81,0,22.761,85.11973,60.05489,0,0,2.919171,51.11856,4.336552,4.119725,0,0,354.1758,0,46.78201,0,46.78201,128.3815,30.56696,0.1502782,93.6317,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,31.14492,31.14492,0,-1,0,31.14492,162.2707,0,0,0,50.53909,32.78412,31.14492,0,0,307.3938,42.10381,17.75496,0,17.75496,145.2253,34.57738,0.1502218,34.25941,40.43127,0,92.64289
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,48.9867,48.9867,0,0,0,48.9867,104.1668,0,0,0,51.0279,51.56495,48.9867,0,0,289.6388,58.08327,0,0.5370498,-0.5370498,144.6592,34.4426,0.1502218,53.88537,40.82232,0,109.1112
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,43.11613,43.11613,0,0,0,43.11613,152.0863,0,0,0,65.57375,45.3854,43.11613,0,0,290.2356,57.54622,20.18834,0,20.18834,163.8116,39.00267,0.1501578,47.42774,52.459,0,123.12
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,29.65987,29.65987,0,0,0,29.65987,333.7205,0,0,0,98.98107,31.22092,29.65987,0,0,270.0472,75.71574,67.76015,0,67.76015,228.0945,54.3081,0.1499432,32.62586,79.18486,0,174.6968
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,77.19553,77.19553,81,0,22.761,77.19553,116.3306,0,0,0,89.80204,0,0,3.804464,3.61424,202.2871,136.6999,93.41628,0,93.41628,316.7169,75.40865,0.1500078,84.91509,71.84164,81,226.5019
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,108.8708,220.7745,70.98663,0,70.98663,384.0608,91.44286,0.149784,0,56.78931,0,291.7612
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,42.26323,42.26323,0,0,0,42.26323,140.5504,0,0,0,59.40115,44.48761,42.26323,0,0,37.88414,284.6625,14.91354,0,14.91354,398.209,94.81149,0.149737,46.48955,47.52092,0,344.0637
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,99.58145,99.58145,81,0,22.761,99.58145,35.3981,0,0,0,35.24994,19.55942,18.58145,0,0,22.9706,298.0847,15.69052,0,15.69052,413.0944,98.3556,0.1497757,109.5396,28.19995,81,333.3346
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,95.90536,95.90536,81,0,22.761,95.90536,19.42927,0,0,0,18.63371,15.68985,14.90536,0,0,7.280077,312.2061,2.943863,0,2.943863,415.8871,99.02055,0.149783,105.4959,14.90697,81,330.8399
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,54.63227,54.63227,0,0,0,54.63227,4.35697,0,0,0,2.380311,57.50765,54.63227,0,0,4.336215,314.8556,0,55.12734,-55.12734,357.7778,85.18503,0.149783,60.0955,1.904249,0,317.2359
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,68.08575,68.08575,0,-1,0,68.08575,0,0,0,6.19432,0,71.6692,68.08575,0,0,65.58881,259.7283,0,71.6692,-71.6692,282.2318,67.19792,0.149783,74.89432,0,0,259.7283
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,178.5934,68.7,0,-1,0,68.7,0,0,109.8934,127.7528,0,72.31579,68.7,0,0,145.2213,188.0591,0,72.31579,-72.31579,206.0043,49.04855,0.149783,196.4528,0,0,188.0591
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,86.66544,68.7,0,-1,0,68.7,0,0,17.96545,26.63199,0,72.31579,68.7,0,0,225.5721,115.7433,0,72.31579,-72.31579,129.7768,30.89917,0.149783,95.33199,0,0,115.7433
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,22.5701,22.5701,0,-1,0,22.5701,0,0,3.552714E-15,0,0,23.758,22.5701,0,0,305.923,43.42751,0,23.758,-23.758,104.7337,24.93653,0.149783,24.82711,0,0,43.42751
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,68.85147,18.68604,0,-1,0,18.68604,0,0,50.16544,57.05058,0,19.66951,18.68604,0,0,332.3208,19.66951,0,19.66951,-19.66951,84.00017,20,0.149783,75.73662,0,0,19.66951
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,35.44124,0,0,-1,0,0,0,0,35.44124,38.98536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149783,38.98536,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,8.475202,0,0,-1,0,0,0,0,8.475202,9.322722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149783,9.322722,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,69.82227,0,0,-1,0,0,0,0,69.82227,76.80449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149783,76.80449,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.23943,0,0,-1,0,0,0,0,49.23943,54.16337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149783,54.16337,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,37.95802,0,0,-1,0,0,0,0,37.95802,41.75382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149783,41.75382,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,72.61197,72.61197,81,0,22.761,72.61197,0,0,0,0,0,0,0,8.388029,7.968628,354.1758,0,7.968628,0,7.968628,91.55988,21.79993,0.1498074,79.87317,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,44.33157,44.33157,81,0,22.761,44.33157,5.93004,0,0,0,2.62888,0,0,36.66843,34.83501,346.2072,7.171765,37.46389,0,37.46389,127.1012,30.26214,0.1499207,48.76472,2.103104,81,9.800645
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,53.86992,53.86992,81,0,22.761,53.86992,42.9917,0,0,0,23.15959,0,0,27.13008,25.77357,308.7433,40.88927,48.93317,0,48.93317,173.5233,41.31499,0.1500564,59.25691,18.52767,81,64.04886
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,74.95303,74.95303,81,0,22.761,74.95303,55.15745,0,0,0,41.34218,0,0,6.046965,5.744617,259.8101,84.92912,47.0868,0,47.0868,218.1938,51.95079,0.1501753,82.44834,33.07375,81,126.2713
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,60.72581,60.72581,0,-1,0,60.72581,80.74274,0,0,0,49.03168,63.92191,60.72581,0,0,212.7233,127.3072,0,14.89022,-14.89022,202.4981,48.21374,0.1501753,66.79839,39.22535,0,176.3389
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,39.91466,39.91466,0,0,0,39.91466,148.4361,0,0,0,59.24775,42.01543,39.91466,0,0,229.268,112.417,17.23231,0,17.23231,218.8461,52.10611,0.1501211,43.90613,47.3982,0,171.6648
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,83.37334,83.37334,81,0,22.761,83.37334,73.27162,0,0,0,61.089,2.498254,2.373341,0,0,212.0357,127.9261,58.59074,0,58.59074,274.4302,65.34039,0.1502644,91.71068,48.8712,81,189.0151
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,74.0165,74.0165,81,0,22.761,74.0165,88.28137,0,0,0,65.34278,0,0,6.983498,6.634323,153.445,180.6578,71.9771,0,71.9771,342.7137,81.59833,0.1503951,81.41815,52.27423,81,246.0005
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,82.4908,82.4908,81,0,22.761,82.4908,100.1292,0,0,0,82.59737,1.569264,1.490801,0,0,81.46785,245.4372,81.02811,0,81.02811,419.5837,99.90067,0.150497,90.73988,66.0779,81,328.0345
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,17.1618,17.1618,0,-1,0,17.1618,292.8618,31.75558,0,0,50.26038,18.06506,17.1618,0,0,0.4397398,318.3625,0.4397398,0,0.4397398,420.0009,100,0.1504957,18.87798,40.2083,0,368.6228
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,30.67229,30.67229,0,0,0,30.67229,102.5644,0,0,0,31.45886,32.28662,30.67229,0,0,0,318.7582,0,0.8277654,-0.8277654,419.1283,99.79225,0.1504957,33.73952,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.198471,7.198471,0,0,0,7.198471,401.5301,20.40695,0,0,28.90403,7.577338,7.198471,0,0,0.9197394,317.9305,0.9197394,0,0.9197394,420.0009,100,0.1504928,7.918318,23.12322,0,346.8345
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,62.38046,62.38046,0,0,0,62.38046,27.801,0,1.421085E-14,0,17.34239,65.66364,62.38046,0,0,0,318.7582,0,48.32125,-48.32125,369.0658,87.87263,0.1504928,68.6185,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,53.69027,270.437,1.285634,0,1.285634,370.2854,88.16302,0.1504887,0,1.028507,0,271.7226
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,88.67456,68.7,0,-1,0,68.7,0,0,19.97456,28.84201,0,72.31579,68.7,0,0,52.40464,271.5941,0,72.31579,-72.31579,294.0579,70.01365,0.1504887,97.54202,0,0,271.5941
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,67.8989,67.8989,0,-1,0,67.8989,0,0,0,5.988795,0,71.47253,67.8989,0,0,132.7555,199.2783,0,71.47253,-71.47253,218.7192,52.0759,0.1504887,74.6888,0,0,199.2783
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,4.866508,4.866508,0,-1,0,4.866508,0,0,0,0,0,5.12264,4.866508,0,0,212.1694,127.8057,0,5.12264,-5.12264,213.3195,50.79026,0.1504887,5.353158,0,0,127.8057
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,128.6698,68.7,0,-1,0,68.7,0,0,59.96983,72.83681,0,72.31579,68.7,0,0,217.8613,122.6831,0,72.31579,-72.31579,137.092,32.64088,0.1504887,141.5368,0,0,122.6831
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,32.79298,32.79298,0,-1,0,32.79298,0,0,7.105427E-15,0,0,34.51893,32.79298,0,0,298.2121,50.3673,0,34.51893,-34.51893,100.7058,23.97753,0.1504887,36.07228,0,0,50.3673
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,33.32625,15.05595,0,-1,0,15.05595,0,0,18.2703,21.60293,0,15.84837,15.05595,0,0,336.5665,15.84837,0,15.84837,-15.84837,84.00017,20,0.1504887,36.65888,0,0,15.84837
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,22.96898,0,0,-1,0,0,0,0,22.96898,25.26588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504887,25.26588,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,17.05006,0,0,-1,0,0,0,0,17.05006,18.75507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504887,18.75507,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504887,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,63.66298,0,0,-1,0,0,0,0,63.66298,70.02927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504887,70.02927,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,58.14535,58.14535,81,0,22.761,58.14535,0,0,0,0,0,0,0,22.85465,21.71192,354.1758,0,21.71192,0,21.71192,104.5979,24.90421,0.1505545,63.95988,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,332.4639,19.54073,69.47229,0,69.47229,170.5051,40.59637,0.1506414,0,0.617835,81,20.31302
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,105.5143,105.5143,81,0,22.761,105.5143,25.09373,0,0,0,26.47749,25.80457,24.51434,0,0,262.9916,82.06579,0.6729199,0,0.6729199,171.1435,40.74837,0.150643,116.0658,21.18199,81,108.5433
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,148.4131,148.4131,81,0,22.761,148.4131,35.60395,1.421085E-14,0,13.55445,52.84093,70.9612,67.41314,0,0,262.3187,82.67142,0,18.12026,-18.12026,152.0431,36.20066,0.150643,163.2545,42.27275,81,135.5124
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,109.0049,68.7,0,-1,0,68.7,114.059,0,40.30491,51.2054,78.35854,72.31579,68.7,0,0,282.4523,64.55116,6.042743,0,6.042743,157.7757,37.56557,0.1506241,119.9054,62.68682,0,142.9097
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,276.4095,69.98962,71.94442,0,71.94442,226.0282,53.81612,0.150399,0,57.55553,0,141.934
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,45.12914,45.12914,0,0,0,45.12914,210.4494,0,0,0,94.97399,47.50435,45.12914,0,0,204.4651,134.7396,47.46964,0,47.46964,271.0618,64.5384,0.1502509,49.64205,75.97919,0,229.7136
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,63.16255,63.16255,81,0,22.761,63.16255,174.7872,0,0,0,110.4001,0,0,17.83745,16.94557,156.9955,177.4623,127.3457,0,127.3457,391.8725,93.3028,0.1502084,69.47881,88.32007,81,287.8624
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,29.16077,29.16077,0,0,0,29.16077,272.2108,19.03337,0,0,79.37876,30.69555,29.16077,0,0,29.64984,292.0734,29.64984,0,29.64984,420.0009,100,0.1501163,32.07685,63.50301,0,371.4521
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501163,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,75.24582,75.24582,20.25,0,7.39125,75.24582,92.30877,11.56815,0,0,69.45849,57.89034,54.99582,0,0,0,318.7582,0,0,0,420.0009,100,0.1501163,82.7704,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,143.6075,143.6075,81,0,22.761,143.6075,30.3491,0,0,8.268194,43.58358,65.90258,62.60745,0,0,0,318.7582,0,22.319,-22.319,396.4745,94.39851,0.1501163,157.9682,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,14.32534,14.32534,0,0,0,14.32534,138.4132,0,0,0,19.82816,15.0793,14.32534,0,0,24.79889,296.4392,4.748859,0,4.748859,400.9797,95.47117,0.1501015,15.75787,15.86253,0,316.2674
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,126.887,126.887,81,0,22.761,126.887,2.205506,0,0,0,2.798501,48.30214,45.88703,0,0,20.05003,300.7132,0,45.50364,-45.50364,353.0147,84.05094,0.1501015,139.5757,2.238801,81,303.5117
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,72.67104,68.7,0,-1,0,68.7,0,0,3.971047,11.23815,0,72.31579,68.7,0,0,70.60963,255.2096,0,72.31579,-72.31579,276.7871,65.90157,0.1501015,79.93815,0,0,255.2096
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,95.4091,68.7,0,-1,0,68.7,0,0,26.7091,36.25001,0,72.31579,68.7,0,0,150.9605,182.8938,0,72.31579,-72.31579,200.5596,47.75219,0.1501015,104.95,0,0,182.8938
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.111628,3.111628,0,-1,0,3.111628,0,0,0,0,0,3.275398,3.111628,0,0,231.3114,110.578,0,3.275398,-3.275398,197.107,46.93015,0.1501015,3.422791,0,0,110.578
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,88.82732,68.7,0,-1,0,68.7,0,0,20.12731,29.01005,0,72.31579,68.7,0,0,234.9507,107.3026,0,72.31579,-72.31579,120.8795,28.78077,0.1501015,97.71004,0,0,107.3026
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,63.19462,33.23745,0,-1,0,33.23745,0,0,29.95717,36.27663,0,34.98679,33.23745,0,0,315.3016,34.98679,0,34.98679,-34.98679,84.00017,20,0.1501015,69.51408,0,0,34.98679
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,104.8265,0,0,-1,0,0,0,0,104.8265,115.3092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501015,115.3092,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,73.7253,0,0,-1,0,0,0,0,73.7253,81.09783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501015,81.09783,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,46.57333,0,0,-1,0,0,0,0,46.57333,51.23066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501015,51.23066,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,12.31804,0,0,-1,0,0,0,0,12.31804,13.54984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501015,13.54984,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,10.6154,0,0,-1,0,0,0,0,10.6154,11.67694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501015,11.67694,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,66.87976,66.87976,81,0,22.761,66.87976,0,0,0,0,0,0,0,14.12024,13.41423,354.1758,0,13.41423,0,13.41423,96.72602,23.02996,0.150142,73.56773,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7332227,0.7332227,73.04901,0,20.7494,0.7332227,184.1754,0,0,0,1.350416,0,0,72.31579,68.7,340.7616,12.07281,70.05042,0,70.05042,163.1817,38.8527,0.1502312,0.8065449,1.080333,81,13.42322
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,270.7112,75.11818,84.00966,0,84.00966,242.8802,57.82851,0.1502728,0,12.24773,81,90.42784
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,57.75366,57.75366,81,0,22.761,57.75366,38.45636,0,0,0,22.20996,0,0,23.24634,22.08402,186.7015,150.7269,44.29398,0,44.29398,284.9012,67.83348,0.1503924,63.52903,17.76796,81,172.9368
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,59.25352,59.25352,0,-1,0,59.25352,42.04614,0,7.105427E-15,0,24.91382,62.37213,59.25352,0,0,142.4075,190.5915,0,37.45831,-37.45831,245.4167,58.43243,0.1503924,65.17888,19.93106,0,215.5053
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,184.0279,153.1331,18.53079,0,18.53079,262.9965,62.6181,0.150335,0,14.82463,0,171.6639
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,76.205,76.205,81,0,22.761,76.205,31.64363,0,0,0,24.11403,0,0,4.794995,4.555246,165.4971,169.8109,28.66928,0,28.66928,290.1946,69.09381,0.1504066,83.82551,19.29123,81,193.9249
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.585543,6.585543,78.90133,0,22.23004,6.585543,133.2727,0,0,0,8.776733,0,0,72.31579,68.7,136.8278,195.6132,77.47673,0,77.47673,363.6955,86.59399,0.1505058,7.244098,7.021386,81,204.3899
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.009568,6.009568,0,0,0,6.009568,163.2898,0,0,0,9.81301,6.325861,6.009568,0,0,59.35107,265.3423,3.48715,0,3.48715,367.0037,87.38165,0.1504951,6.610525,7.850408,0,275.1553
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,58.01025,58.01025,0,-1,0,58.01025,20.09825,0,7.105427E-15,0,11.65905,61.06343,58.01025,0,0,55.86392,268.4807,0,49.40438,-49.40438,314.9269,74.98244,0.1504951,63.81128,9.327237,0,280.1397
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,96.48969,96.48969,81,0,22.761,96.48969,20.60019,0,0,0,19.87705,16.30494,15.48969,0,0,110.7577,219.0763,3.572115,0,3.572115,318.3157,75.7893,0.1505036,106.1387,15.90164,81,238.9534
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,107.1856,222.2912,78.7651,0,78.7651,393.0388,93.58048,0.1505606,0,8.052078,81,232.3563
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,127.7083,127.7083,81,0,22.761,127.7083,13.01472,0,0,0,16.62088,49.16663,46.70829,0,0,28.42046,293.1798,0,32.54575,-32.54575,358.7326,85.41235,0.1505606,140.4791,13.29671,81,309.8007
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,125.0691,125.0691,81,0,22.761,125.0691,2.05152,0,1.421085E-14,0,2.565818,46.38852,44.0691,0,0,64.5824,260.6341,0,43.8227,-43.8227,312.5394,74.41399,0.1505606,137.576,2.052654,81,263.1999
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,57.07829,57.07829,0,-1,0,57.07829,0,0,7.105427E-15,0,0,60.08241,57.07829,0,0,113.2743,216.8114,0,60.08241,-60.08241,249.207,59.33488,0.1505606,62.78612,0,0,216.8114
