Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,84.75404,68.7,0,-1,0,68.7,0,0,16.05403,24.52944,0,72.31579,68.7,0,0,180.0325,156.729,0,72.31579,-72.31579,172.9794,41.1855,0.1505606,93.22944,0,0,156.729
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,67.11872,67.11872,0,-1,0,67.11872,0,0,1.421085E-14,5.130593,0,70.65128,67.11872,0,0,260.3834,84.41316,0,70.65128,-70.65128,98.50646,23.45387,0.1505606,73.83059,0,0,84.41316
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,19.28774,13.07378,0,-1,0,13.07378,0,0,6.213958,8.142733,0,13.76188,13.07378,0,0,338.8848,13.76188,0,13.76188,-13.76188,84.00017,20,0.1505606,21.21651,0,0,13.76188
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,65.9476,0,0,-1,0,0,0,0,65.9476,72.54237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505606,72.54237,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,43.69038,0,0,-1,0,0,0,0,43.69038,48.05942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505606,48.05942,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,64.98042,0,0,-1,0,0,0,0,64.98042,71.47847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505606,71.47847,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,34.92041,0,0,-1,0,0,0,0,34.92041,38.41245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505606,38.41245,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,26.09254,0,0,-1,0,0,0,0,26.09254,28.70179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505606,28.70179,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,72.75333,0,0,-1,0,0,0,0,72.75333,80.02866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505606,80.02866,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,32.58239,32.58239,81,0,22.761,32.58239,0,0,0,0,0,0,0,48.41761,45.99673,354.1758,0,45.99673,0,45.99673,127.6365,30.38958,0.1506975,35.84063,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,91.64851,91.64851,81,0,22.761,91.64851,0.4342795,0,1.421085E-14,0,0.3980107,11.20895,10.64851,0,0,308.1791,41.39705,0,10.81094,-10.81094,116.2408,27.67632,0.1506975,100.8134,0.3184086,81,41.79506
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,131.1411,131.1411,81,0,22.761,131.1411,17.8178,0,0,29.75877,23.36646,52.7801,50.14109,0,0,320.1912,30.58611,0,29.41364,-29.41364,85.23607,20.29426,0.1506975,144.2552,18.69317,81,53.95258
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,38.9618,38.9618,81,0,22.761,38.9618,126.1839,7.105427E-15,0,0,49.16353,0,0,42.0382,39.93629,352.873,1.172476,89.09982,0,89.09982,169.7636,40.41982,0.1507722,42.85798,39.33082,81,50.336
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,25.50912,25.50912,0,-1,0,25.50912,278.6576,0,0,0,71.08308,26.8517,25.50912,0,0,263.7732,81.36231,44.23138,0,44.23138,211.7251,50.41065,0.150636,28.06003,56.86646,0,152.4454
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,116.1195,116.1195,81,0,22.761,116.1195,61.12272,0,0,0,70.9754,36.9679,35.11951,0,0,219.5419,121.1706,34.0075,0,34.0075,243.9875,58.09214,0.1507168,127.7315,56.78032,81,192.146
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,121.5543,121.5543,81,0,22.761,121.5543,75.00512,0,0,0,91.17196,42.68874,40.55431,0,0,185.5343,151.7773,48.48321,0,48.48321,289.9827,69.04337,0.1507291,133.7097,72.93757,81,242.9493
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,83.52193,83.52193,81,0,22.761,83.52193,109.7616,0,0,0,91.67498,2.654665,2.521932,0,0,137.0511,195.4122,89.02032,0,89.02032,374.4348,89.15096,0.1508036,91.87412,73.33999,81,287.0872
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,115.666,115.666,81,0,22.761,115.666,71.95764,0,0,0,83.23055,36.49055,34.66602,0,0,48.03083,275.5305,46.73999,0,46.73999,418.7762,99.70843,0.1508548,127.2326,66.58443,81,358.761
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,107.5526,68.7,0,-1,0,68.7,130.0754,15.75518,38.8526,49.60786,89.3618,72.31579,68.7,0,0,1.290833,317.5965,1.290833,0,1.290833,420.0009,100,0.1508508,118.3079,71.48944,0,406.9583
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,140.4361,140.4361,75.40293,0,21.34494,140.4361,48.74527,0,0,4.779693,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1508508,154.4797,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,90.22264,90.22264,53.57751,0,15.82311,90.22264,42.75404,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1508508,99.24491,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,43.11903,43.11903,0,0,0,43.11903,41.15512,0,0,0,17.74569,45.38845,43.11903,0,0,0,318.7582,0,27.64276,-27.64276,390.8628,93.06239,0.1508508,47.43093,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,114.3375,114.3375,81,0,22.761,114.3375,2.291688,7.105427E-15,0,0,2.620259,35.09212,33.33752,0,0,30.71418,291.1155,0,32.47187,-32.47187,356.6345,84.9128,0.1508508,125.7713,2.096207,81,293.7357
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,103.6676,68.7,0,-1,0,68.7,0,0,34.96762,45.33438,0,72.31579,68.7,0,0,66.79403,258.6436,0,72.31579,-72.31579,280.4069,66.76342,0.1508508,114.0344,0,0,258.6436
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,122.8423,68.7,0,-1,0,68.7,0,0,54.1423,66.42654,0,72.31579,68.7,0,0,147.1449,186.3278,0,72.31579,-72.31579,204.1794,48.61404,0.1508508,135.1265,0,0,186.3278
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,140.336,68.7,0,-1,0,68.7,0,0,71.63598,85.66958,0,72.31579,68.7,0,0,227.4958,114.012,0,72.31579,-72.31579,127.9519,30.46467,0.1508508,154.3696,0,0,114.012
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,37.23265,37.23265,0,-1,0,37.23265,0,0,7.105427E-15,1.344492,0,39.19226,37.23265,0,0,307.8466,41.69623,0,39.19226,-39.19226,86.63959,20.62843,0.1508508,40.95591,0,0,41.69623
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,19.13295,2.378773,0,-1,0,2.378773,0,0,16.75418,18.66747,0,2.503971,2.378773,0,0,351.3936,2.503971,0,2.503971,-2.503971,84.00017,20,0.1508508,21.04624,0,0,2.503971
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,34.83664,0,0,-1,0,0,0,0,34.83664,38.32031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508508,38.32031,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,73.76861,0,0,-1,0,0,0,0,73.76861,81.14547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508508,81.14547,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,61.86107,0,0,-1,0,0,0,0,61.86107,68.04718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508508,68.04718,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,38.6371,0,0,-1,0,0,0,0,38.6371,42.50081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508508,42.50081,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,31.74602,0,0,-1,0,0,0,0,31.74602,34.92063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508508,34.92063,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,19.0215,19.0215,81,0,22.761,19.0215,0,0,0,0,0,0,0,61.9785,58.87957,354.1758,0,58.87957,0,58.87957,139.8582,33.29951,0.1510173,20.92365,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,295.2962,52.99162,70.91249,0,70.91249,207.1317,49.31698,0.1510969,0,1.769992,81,55.20411
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,43.90863,43.90863,81,0,22.761,43.90863,50.62197,0,0,0,22.22741,0,0,37.09137,35.2368,224.3837,116.8129,57.46422,0,57.46422,261.6471,62.2968,0.1512525,48.29949,17.78193,81,139.0403
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,72.78005,72.78005,81,0,22.761,72.78005,60.58108,0,0,0,44.09094,0,0,8.219948,7.80895,166.9195,168.5307,51.89989,0,51.89989,310.8836,74.01977,0.1513787,80.05806,35.27275,81,212.6216
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,81.25707,68.7,0,-1,0,68.7,87.903,0,12.55708,20.68278,60.38936,72.31579,68.7,0,0,115.0196,215.2406,0,11.92643,-11.92643,298.3121,71.02654,0.1513787,89.38278,48.31149,0,275.6299
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,73.12707,73.12707,81,0,22.761,73.12707,81.45499,0,0,0,59.56565,0,0,7.872929,7.479282,128.2712,203.3141,67.04493,0,67.04493,361.9165,86.17042,0.1515187,80.43978,47.65252,81,262.8798
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,27.50503,27.50503,0,0,0,27.50503,292.1489,0,0,0,80.35565,28.95267,27.50503,0,0,61.22629,263.6546,51.40298,0,51.40298,410.6816,97.78114,0.1513615,30.25554,64.28452,0,344.0102
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,100.2388,0,0,110.0621,0,0,0,0,9.82331,309.9172,9.82331,0,9.82331,420.0009,100,0.1513314,0,88.04971,0,419.9794
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,131.0072,131.0072,62.30719,0,18.03172,131.0072,76.68465,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1513314,144.1079,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513314,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,117.2842,117.2842,48.58418,0,14.5598,117.2842,66.16996,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1513314,129.0126,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,52.87352,52.87352,0,0,0,52.87352,96.38941,0,0,0,50.96447,55.65633,52.87352,0,0,0,318.7582,0,4.69186,-4.69186,415.0552,98.82246,0.1513314,58.16087,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,136.9116,136.9116,81,0,22.761,136.9116,15.13809,0,0,0.9027597,20.7258,58.85432,55.9116,0,0,5.213178,314.0664,0,38.12852,-38.12852,374.8642,89.2532,0.1513314,150.6028,16.58064,81,334.7922
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,22.31657,22.31657,0,0,0,22.31657,9.801072,0,0,0,2.187263,23.49113,22.31657,0,0,47.5782,275.9378,0,21.30387,-21.30387,352.408,83.90649,0.1513314,24.54823,1.749811,0,278.1251
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,189.1266,68.7,0,-1,0,68.7,0,0,120.4266,139.3392,0,72.31579,68.7,0,0,71.24916,254.634,0,72.31579,-72.31579,276.1804,65.75711,0.1513314,208.0392,0,0,254.634
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6,182.3182,0,0,0,276.1804,65.75711,0.1513314,0,0,0,182.3182
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,9.634355,9.634355,0,-1,0,9.634355,0,0,0,0,0,10.14143,9.634355,0,0,151.6,182.3182,0,10.14143,-10.14143,265.4904,63.21188,0.1513314,10.59779,0,0,182.3182
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,59.00933,59.00933,0,-1,0,59.00933,0,0,7.105427E-15,0,0,62.11508,59.00933,0,0,162.8683,172.1768,0,62.11508,-62.11508,200.0154,47.62261,0.1513314,64.91026,0,0,172.1768
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,39.76237,39.76237,0,-1,0,39.76237,0,0,0,0,0,41.85513,39.76237,0,0,231.885,110.0617,0,41.85513,-41.85513,155.8962,37.11807,0.1513314,43.73861,0,0,110.0617
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,26.77526,26.77526,0,-1,0,26.77526,0,0,0,0,0,28.18448,26.77526,0,0,278.3907,68.20656,0,28.18448,-28.18448,126.1871,30.0445,0.1513314,29.45279,0,0,68.20656
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.7068,40.02208,0,0,0,126.1871,30.0445,0.1513314,0,0,0,40.02208
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,39.21109,38.02097,0,-1,0,38.02097,0,0,1.190117,5.111226,0,40.02208,38.02097,0,0,309.7068,40.02208,0,40.02208,-40.02208,84.00017,20,0.1513314,43.1322,0,0,40.02208
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,81.71627,0,0,-1,0,0,0,0,81.71627,89.88789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513314,89.88789,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,61.55416,0,0,-1,0,0,0,0,61.55416,67.70958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513314,67.70958,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,85.40186,81,81,0,22.761,81,0,0,4.401853,12.94204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513314,93.94204,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,69.22699,69.22699,81,0,22.761,69.22699,0.610038,0,0,0,0.4223109,0,0,11.77301,11.18436,354.1758,0,11.60667,0,11.60667,95.01122,22.62167,0.151365,76.14969,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,106.8602,106.8602,81,0,22.761,106.8602,25.20695,3.552714E-15,0,21.50461,26.93618,27.22123,25.86017,0,0,342.5691,10.446,0,0.2850434,-0.2850434,94.71076,22.55014,0.151365,117.5462,21.54895,81,37.38219
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,153.4274,144.6334,81,0,22.761,144.6334,39.2866,0,8.794015,67.32112,56.82154,66.9825,63.63337,0,0,342.8859,10.16096,0,10.16096,-10.16096,84.00017,20,0.151365,168.7701,45.45723,81,66.9825
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,73.28011,68.7,0,-1,0,68.7,122.545,0,4.580117,64.61233,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.1513288,80.60813,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,71.91752,71.91752,81,0,22.761,71.91752,136.9634,0,0,0,98.50069,0,0,9.082484,8.62836,342.3032,10.68537,107.129,0,107.129,196.8951,46.87968,0.1513462,79.10927,78.80054,81,109.1861
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,83.58937,83.58937,81,0,22.761,83.58937,113.7892,0,0,0,95.11565,2.725652,2.58937,0,0,235.1741,107.1015,92.38999,0,92.38999,284.5439,67.74841,0.1514084,91.9483,76.09251,81,202.2171
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,78.78687,78.78687,81,0,22.761,78.78687,120.8577,0,0,0,95.22005,0,0,2.213124,2.102467,142.7841,190.2525,97.32251,0,97.32251,376.8722,89.73129,0.1514554,86.66557,76.17603,81,285.4725
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,61.48347,61.48347,0,0,0,61.48347,137.6031,0,0,0,84.60315,64.71944,61.48347,0,0,45.46163,277.8428,19.88371,0,19.88371,395.7355,94.22255,0.151395,67.63181,67.68252,0,362.4459
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,57.64777,57.64777,0,-1,0,57.64777,122.565,0,0,0,70.65601,60.68187,57.64777,0,0,25.57792,295.7381,9.97414,0,9.97414,405.1978,96.47547,0.1513647,63.41255,56.52481,0,366.3941
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,114.9831,114.9831,80.22418,0,22.56472,114.9831,45.39113,0,0,0,52.19213,36.58836,34.75894,0,0,15.60378,304.7148,15.60378,0,15.60378,420.0009,100,0.1514009,126.4814,41.75371,81,356.907
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1514009,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,106.6968,106.6968,81,0,22.761,106.6968,20.51524,0,0,0,21.88911,27.04931,25.69684,0,0,0,318.7582,0,5.160192,-5.160192,414.5615,98.70493,0.1514009,117.3665,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,80.22662,80.22662,81,0,22.761,80.22662,3.56319,0,0,0,2.858627,0,0,0.7733795,0.7347105,5.733546,313.598,3.593337,0,3.593337,417.9705,99.51658,0.1514097,88.24928,2.286901,81,316.4567
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.140209,316.832,0,0,0,417.9705,99.51658,0.1514097,0,0,0,316.832
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,65.88438,65.88438,0,-1,0,65.88438,0,0,0,3.77282,0,69.35198,65.88438,0,0,2.140209,316.832,0,69.35198,-69.35198,344.8671,82.11104,0.1514097,72.47282,0,0,316.832
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,149.949,68.7,0,-1,0,68.7,0,0,81.24902,96.24392,0,72.31579,68.7,0,0,79.19797,247.4801,0,72.31579,-72.31579,268.6395,63.96166,0.1514097,164.9439,0,0,247.4801
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,94.42902,68.7,0,-1,0,68.7,0,0,25.72902,35.17192,0,72.31579,68.7,0,0,159.5488,175.1643,0,72.31579,-72.31579,192.412,45.81229,0.1514097,103.8719,0,0,175.1643
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,53.54786,53.54786,0,-1,0,53.54786,0,0,7.105427E-15,0,0,56.36617,53.54786,0,0,239.8997,102.8485,0,56.36617,-56.36617,132.9968,31.66585,0.1514097,58.90265,0,0,102.8485
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.121391,4.121391,0,-1,0,4.121391,0,0,8.881784E-16,0,0,4.338306,4.121391,0,0,302.5288,46.48231,0,4.338306,-4.338306,128.4238,30.57705,0.1514097,4.53353,0,0,46.48231
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.09581,40.0368,0,-1,0,40.0368,0,0,1.05901,5.168592,0,42.144,40.0368,0,0,307.3491,42.144,0,42.144,-42.144,84.00017,20,0.1514097,45.2054,0,0,42.144
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,72.82353,0,0,-1,0,0,0,0,72.82353,80.10589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514097,80.10589,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,25.97692,0,0,-1,0,0,0,0,25.97692,28.57461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514097,28.57461,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514097,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.4618,37.4618,81,0,22.761,37.4618,0,0,0,0,0,0,0,43.5382,41.36129,354.1758,0,41.36129,0,41.36129,123.2389,29.34254,0.1515293,41.20798,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,30.01311,30.01311,81,0,22.761,30.01311,3.599666,0,0,0,1.080372,0,0,50.98689,48.43755,312.8145,37.22517,49.51792,0,49.51792,170.2158,40.52748,0.1516716,33.01442,0.8642975,81,38.30554
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,263.2966,81.79129,71.49222,0,71.49222,238.0392,56.6759,0.1517474,0,2.233777,81,84.58351
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,66.84065,66.84065,81,0,22.761,66.84065,20.25064,0,0,0,13.53566,0,0,14.15935,13.45138,191.8044,146.1343,26.98704,0,26.98704,263.6414,62.77163,0.1518172,73.52472,10.82853,81,159.67
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.733931,5.733931,0,-1,0,5.733931,85.43213,0,0,0,4.89862,6.035717,5.733931,0,0,164.8173,170.4226,0,1.137098,-1.137098,262.4428,62.48625,0.1518172,6.307324,3.918895,0,175.3212
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,32.6968,32.6968,0,0,0,32.6968,51.11173,7.105427E-15,0,0,16.7119,34.41769,32.6968,0,0,166.0808,169.2855,0,17.70578,-17.70578,243.7792,58.04256,0.1518172,35.96648,13.36952,0,185.9974
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,185.7539,151.5797,16.1651,0,16.1651,259.1148,61.69388,0.1517682,0,12.93208,0,167.7448
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,86.70294,86.70294,81,0,22.761,86.70294,21.08939,0,0,0,18.28512,6.003099,5.702945,0,0,169.5888,166.1283,12.28202,0,12.28202,270.7666,64.4681,0.1517965,95.37324,14.6281,81,184.4135
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,157.3067,177.1822,76.87241,0,76.87241,343.6941,81.83177,0.1518556,0,6.537931,81,185.3546
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,57.41138,57.41138,0,-1,0,57.41138,33.75351,0,7.105427E-15,0,19.37836,60.43303,57.41138,0,0,80.43433,246.3673,0,41.05468,-41.05468,300.4187,71.52812,0.1518556,63.15252,15.50268,0,265.7457
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,40.11486,40.11486,0,0,0,40.11486,47.73433,0,0,0,19.14856,42.22617,40.11486,0,0,126.0506,205.3127,0,23.07761,-23.07761,276.0928,65.73624,0.1518556,44.12635,15.31885,0,224.4612
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,96.50658,96.50658,81,0,22.761,96.50658,11.00782,0,0,0,10.62327,16.32272,15.50659,0,0,151.6924,182.235,0,5.699452,-5.699452,270.085,64.30582,0.1518556,106.1572,8.498617,81,192.8583
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,42.45523,42.45523,81,0,22.761,42.45523,5.48756,0,0,0,2.329756,0,0,38.54477,36.61753,158.0252,176.5356,38.94729,0,38.94729,307.0337,73.1031,0.1519659,46.70075,1.863805,81,178.8653
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,77.96375,77.96375,81,0,22.761,77.96375,3.355384,0,0,0,2.615983,0,0,3.03625,2.884438,119.0779,211.5882,5.500422,0,5.500422,312.2518,74.34552,0.1519801,85.76012,2.092787,81,214.2041
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,96.27411,68.7,0,-1,0,68.7,0,0,27.57411,37.20152,0,72.31579,68.7,0,0,113.5774,216.5385,0,72.31579,-72.31579,236.0243,56.19614,0.1519801,105.9015,0,0,216.5385
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,78.64433,68.7,0,-1,0,68.7,0,0,9.944322,17.80875,0,72.31579,68.7,0,0,193.9283,144.2227,0,72.31579,-72.31579,159.7967,38.04677,0.1519801,86.50875,0,0,144.2227
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,55.34962,55.34962,0,-1,0,55.34962,0,0,0,0,0,58.26276,55.34962,0,0,274.2792,71.90694,0,58.26276,-58.26276,98.3824,23.42433,0.1519801,60.88459,0,0,71.90694
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0156,13.64418,0,0,0,98.3824,23.42433,0.1519801,0,0,0,13.64418
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,49.81139,12.96197,0,-1,0,12.96197,0,0,36.84941,41.83055,0,13.64418,12.96197,0,0,339.0156,13.64418,0,13.64418,-13.64418,84.00017,20,0.1519801,54.79253,0,0,13.64418
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519801,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4373846,0,0,-1,0,0,0,0,0.4373846,0.4811231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519801,0.4811231,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,49.28661,0,0,-1,0,0,0,0,49.28661,54.21527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519801,54.21527,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,11.44201,0,0,-1,0,0,0,0,11.44201,12.58621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519801,12.58621,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519801,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,74.98636,74.98636,81,0,22.761,74.98636,0,8.881784E-16,0,1.484998,0,0,0,6.013638,5.712956,354.1758,0,5.712956,0,5.712956,89.41995,21.29042,0.1519965,82.485,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,44.23082,44.23082,81,0,22.761,44.23082,4.735154,0,0,0,2.094397,0,0,36.76918,34.93073,348.4629,5.141661,37.02512,0,37.02512,124.5451,29.65353,0.1521012,48.6539,1.675518,81,7.236058
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,79.94696,79.94696,81,0,22.761,79.94696,25.40277,0,0,0,20.30875,0,0,1.053036,1.000385,311.4377,38.46427,21.30913,0,21.30913,144.7607,34.46676,0.1521505,87.94166,16.247,81,58.77302
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,52.78791,52.78791,81,0,22.761,52.78791,24.36383,0,0,0,12.86116,0,0,28.21209,26.80149,290.1286,57.64249,39.66264,0,39.66264,182.388,43.42562,0.1522563,58.0667,10.28892,81,70.50365
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,140.1469,68.7,0,-1,0,68.7,47.06488,0,71.4469,85.46159,32.33358,72.31579,68.7,0,0,250.4659,93.33887,0,39.98221,-39.98221,140.243,33.39113,0.1522563,154.1616,25.86686,0,125.6724
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,102.6399,102.6399,81,0,22.761,102.6399,38.43375,0,0,0,39.44835,22.77879,21.63985,0,0,294.8906,53.35666,16.66956,0,16.66956,156.0572,37.15639,0.1522943,112.9038,31.55868,81,92.80501
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,278.2211,68.35926,113.4896,0,113.4896,263.7229,62.79104,0.1522419,0,35.83171,81,113.1489
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,15.33289,15.33289,81,0,22.761,15.33289,163.9944,0,0,0,25.14508,0,0,65.66711,62.38375,164.7314,170.4999,87.52883,0,87.52883,346.76,82.56174,0.1523161,16.86618,20.11606,81,195.645
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,50.36311,50.36311,0,0,0,50.36311,45.0122,0,0,0,22.66954,53.0138,50.36311,0,0,77.2026,249.2759,0,30.34426,-30.34426,314.7744,74.94613,0.1523161,55.39943,18.13564,0,271.9454
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,114.9619,68.7,0,-1,0,68.7,42.38853,0,46.26187,57.75806,29.12092,72.31579,68.7,0,0,110.9184,218.9316,0,43.19487,-43.19487,269.243,64.10534,0.1523161,126.4581,23.29674,0,248.0526
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,51.98693,51.98693,0,0,0,51.98693,11.77463,0,0,0,6.121266,54.72308,51.98693,0,0,158.9128,175.7368,0,48.60182,-48.60182,218.0122,51.90755,0.1523161,57.18562,4.897013,0,181.858
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,53.15501,53.15501,0,0,0,53.15501,36.88209,0,0,0,19.60468,55.95265,53.15501,0,0,212.9148,127.1349,0,36.34797,-36.34797,179.698,42.78516,0.1523161,58.47052,15.68374,0,146.7396
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,47.38011,47.38011,0,0,0,47.38011,26.97742,0,0,0,12.78193,49.8738,47.38011,0,0,253.3014,90.78697,0,37.09187,-37.09187,140.5998,33.47607,0.1523161,52.11812,10.22554,0,103.5689
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,169.1571,134.662,81,0,22.761,134.662,2.072762,0,34.49507,53.53211,2.791224,56.48632,53.66201,0,0,294.5146,53.6951,0,53.6951,-53.6951,84.00017,20,0.1523161,186.0728,2.232979,81,56.48632
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,33.90822,0,0,-1,0,0,0,0,33.90822,37.29905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,37.29905,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,113.4986,0,0,-1,0,0,0,0,113.4986,124.8485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,124.8485,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,72.51604,0,0,-1,0,0,0,0,72.51604,79.76765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,79.76765,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,79.90984,0,0,-1,0,0,0,0,79.90984,87.90083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,87.90083,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,20.85742,0,0,-1,0,0,0,0,20.85742,22.94316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,22.94316,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,32.5522,0,0,-1,0,0,0,0,32.5522,35.80742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,35.80742,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,71.0787,0,0,-1,0,0,0,0,71.0787,78.18656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,78.18656,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.540755,0,0,-1,0,0,0,0,1.540755,1.694831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,1.694831,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523161,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,41.33325,41.33325,81,0,22.761,41.33325,0,0,0,0,0,0,0,39.66675,37.68341,354.1758,0,37.68341,0,37.68341,119.7498,28.5118,0.152423,45.46658,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,9.902493,9.902493,81,0,22.761,9.902493,17.10099,0,0,0,1.693424,0,0,71.0975,67.54263,316.4924,33.91507,69.23605,0,69.23605,185.4329,44.1506,0.1525517,10.89274,1.354739,81,35.60849
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,65.01722,65.01722,81,0,22.761,65.01722,34.61236,0,0,0,22.50399,0,0,15.98278,15.18364,247.2563,96.22752,37.68763,0,37.68763,221.1865,52.66335,0.1526454,71.51894,18.00319,81,118.7315
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,42.25681,42.25681,81,0,22.761,42.25681,89.25715,0,0,0,37.71722,0,0,38.74319,36.80603,209.5687,130.1464,74.52325,0,74.52325,291.8855,69.49641,0.1527576,46.48249,30.17377,81,167.8636
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,36.39872,36.39872,0,-1,0,36.39872,218.6791,0,0,0,79.59641,38.31444,36.39872,0,0,135.0455,197.2173,41.28196,0,41.28196,331.049,78.82103,0.1526336,40.03859,63.67712,0,276.8137
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,164.4169,149.7,81,0,22.761,149.7,57.60303,0,14.71686,31.15854,86.23174,72.31579,68.7,0,0,93.76349,234.3711,13.91595,0,13.91595,344.2508,81.96432,0.1525918,180.8586,68.9854,81,320.6028
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,62.84364,62.84364,48.44143,0,14.52368,62.84364,151.1812,0,0,0,95.00774,15.16021,14.4022,0,0,79.84753,246.8954,79.84753,0,79.84753,420.0009,100,0.1525082,69.128,76.0062,81,341.9032
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,28.31072,28.31072,0,0,0,28.31072,300.3609,55.23357,0,0,85.03432,29.80075,28.31072,0,0,0,318.7582,0,0,0,420.0009,100,0.1525082,31.14179,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525082,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525082,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525082,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,49.43501,49.43501,0,0,0,49.43501,97.16553,7.105427E-15,0,0,48.03379,52.03685,49.43501,0,0,0,318.7582,0,4.003061,-4.003061,415.7812,98.99534,0.1525082,54.37851,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,49.1892,49.1892,0,0,0,49.1892,43.17439,0,7.105427E-15,0,21.23714,51.7781,49.1892,0,0,4.447846,314.7552,0,30.54096,-30.54096,383.5882,91.33035,0.1525082,54.10812,16.98971,0,335.9923
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,38.38225,284.2142,2.626379,0,2.626379,386.0798,91.92359,0.1525003,0,2.101104,0,286.8406
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,26.36967,26.36967,0,-1,0,26.36967,0,0,3.552714E-15,0,0,27.75755,26.36967,0,0,35.75587,286.5779,0,27.75755,-27.75755,356.8208,84.95717,0.1525003,29.00664,0,0,286.5779
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.5976,258.8204,0,0,0,356.8208,84.95717,0.1525003,0,0,0,258.8204
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,36.98261,36.98261,0,-1,0,36.98261,0,0,7.105427E-15,0,0,38.92907,36.98261,0,0,66.5976,258.8204,0,38.92907,-38.92907,315.786,75.18699,0.1525003,40.68087,0,0,258.8204
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,12.11598,12.11598,0,-1,0,12.11598,0,0,1.776357E-15,0,0,12.75367,12.11598,0,0,109.8521,219.8913,0,12.75367,-12.75367,302.3424,71.98615,0.1525003,13.32758,0,0,219.8913
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,41.96069,41.96069,0,-1,0,41.96069,0,0,7.105427E-15,0,0,44.16915,41.96069,0,0,124.0229,207.1376,0,44.16915,-44.16915,255.7841,60.90084,0.1525003,46.15676,0,0,207.1376
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,66.17451,66.17451,0,-1,0,66.17451,0,0,0,4.091966,0,69.65739,66.17451,0,0,173.0997,162.9685,0,69.65739,-69.65739,182.3587,43.41866,0.1525003,72.79197,0,0,162.9685
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,62.74572,62.74572,0,-1,0,62.74572,0,0,1.421085E-14,0.3202874,0,66.04812,62.74572,0,0,250.4968,93.31113,0,66.04812,-66.04812,112.7379,26.8423,0.1525003,69.02029,0,0,93.31113
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,52.85323,25.89985,0,-1,0,25.89985,0,0,26.95337,32.2387,0,27.263,25.89985,0,0,323.8836,27.263,0,27.263,-27.263,84.00017,20,0.1525003,58.13855,0,0,27.263
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,87.62923,0,0,-1,0,0,0,0,87.62923,96.39216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525003,96.39216,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,40.54168,0,0,-1,0,0,0,0,40.54168,44.59584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525003,44.59584,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,86.12006,81,81,0,22.761,81,0,0,5.120053,13.73206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525003,94.73206,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,69.95401,69.95401,81,0,22.761,69.95401,1.38587,-1.776357E-15,0,0,0.9694719,0,0,11.04599,10.49369,354.1758,0,11.46316,0,11.46316,94.87508,22.58926,0.1525321,76.94941,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.749849,2.749849,75.06564,0,21.25961,2.749849,908.4477,0,0,0,24.98094,0,0,72.31579,68.7,342.7126,10.31685,93.68094,0,93.68094,183.7486,43.74958,0.152554,3.024834,19.98475,81,35.29779
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,89.22823,89.22823,81,0,22.761,89.22823,52.22705,0,0,0,46.60127,8.661289,8.228225,0,0,249.0317,94.62969,37.93998,0,37.93998,219.7417,52.31934,0.1526391,98.15105,37.28102,81,141.231
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,55.28336,55.28336,0,-1,0,55.28336,132.1319,0,0,0,73.04697,58.19302,55.28336,0,0,211.0917,128.7757,14.85395,0,14.85395,233.8333,55.6745,0.1525947,60.8117,58.43758,0,201.8226
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,15.55373,15.55373,0,0,0,15.55373,450.3753,0,0,0,70.05017,16.37235,15.55373,0,0,196.2378,142.1442,53.67782,0,53.67782,284.7566,67.79906,0.1524345,17.1091,56.04013,0,212.1944
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,101.9419,101.9419,81,0,22.761,101.9419,92.11562,0,0,0,93.90442,22.04411,20.94191,0,0,142.56,190.4543,71.86031,0,71.86031,352.9293,84.03061,0.1524828,112.1361,75.12354,81,284.3587
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,150.2115,149.7,81,0,22.761,149.7,66.50105,0,0.5115019,15.53265,99.55207,72.31579,68.7,0,0,70.69965,255.1285,27.23628,0,27.23628,378.7679,90.18265,0.1524017,165.2327,79.64165,81,354.6806
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,48.01999,0,0,91.48335,0,0,0,0,43.46336,279.6412,43.46336,0,43.46336,420.0009,100,0.1522726,0,73.18668,0,371.1245
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,17.96283,17.96283,0,-1,0,17.96283,529.187,76.1487,0,0,95.05695,18.90824,17.96283,0,0,0,318.7582,0,0,0,420.0009,100,0.1522726,19.75911,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,42.67721,42.67721,0,0,0,42.67721,164.3003,25.19542,0,0,70.11879,44.92338,42.67721,0,0,0,318.7582,0,0,0,420.0009,100,0.1522726,46.94493,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,16.02992,16.02992,0,0,0,16.02992,315.5668,33.7115,0,0,50.58511,16.8736,16.02992,0,0,0,318.7582,0,0,0,420.0009,100,0.1522726,17.63291,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,31.25385,31.25385,0,0,0,31.25385,76.96635,0,0,0,24.05495,32.89879,31.25385,0,0,0,318.7582,0,8.843842,-8.843842,410.6786,97.78043,0.1522726,34.37923,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,34.72969,34.72969,0,0,0,34.72969,8.470214,0,7.105427E-15,0,2.941679,36.55756,34.72969,0,0,9.82649,309.9144,0,33.61589,-33.61589,375.2444,89.34371,0.1522726,38.20266,2.353343,0,312.856
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,203.5726,68.7,0,-1,0,68.7,0,0,134.8726,155.2298,0,72.31579,68.7,0,0,47.17747,276.2985,0,72.31579,-72.31579,299.0168,71.19434,0.1522726,223.9298,0,0,276.2985
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.5284,203.9827,0,0,0,299.0168,71.19434,0.1522726,0,0,0,203.9827
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,43.05944,43.05944,0,-1,0,43.05944,0,0,0,0,0,45.32573,43.05944,0,0,127.5284,203.9827,0,45.32573,-45.32573,251.2393,59.81876,0.1522726,47.36539,0,0,203.9827
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,76.02374,68.7,0,-1,0,68.7,0,0,7.323743,14.92612,0,72.31579,68.7,0,0,177.8903,158.657,0,72.31579,-72.31579,175.0118,41.66939,0.1522726,83.62612,0,0,158.657
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,67.33698,67.33698,0,-1,0,67.33698,0,0,1.421085E-14,5.37067,0,70.88103,67.33698,0,0,258.2411,86.34119,0,70.88103,-70.88103,100.2966,23.8801,0.1522726,74.07067,0,0,86.34119
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,45.75994,14.68716,0,-1,0,14.68716,0,0,31.07278,35.64878,0,15.46016,14.68716,0,0,336.9978,15.46016,0,15.46016,-15.46016,84.00017,20,0.1522726,50.33593,0,0,15.46016
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522726,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,13.67156,0,0,-1,0,0,0,0,13.67156,15.03872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522726,15.03872,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,82.8828,0,0,-1,0,0,0,0,82.8828,91.17109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522726,91.17109,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522726,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522726,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,62.04995,62.04995,81,0,22.761,62.04995,3.469019,0,0,0,2.152524,0,0,18.95005,18.00255,354.1758,0,20.15507,0,20.15507,103.1209,24.55256,0.1523278,68.25494,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.869804,1.869804,74.18559,0,21.03695,1.869804,998.3133,0,0,0,18.6665,0,0,72.31579,68.7,334.0207,18.13956,87.3665,0,87.3665,186.0041,44.2866,0.1523639,2.056784,14.9332,81,36.80606
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,246.6542,96.76941,109.7741,0,109.7741,290.1449,69.08199,0.1523233,0,32.85927,81,137.8435
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,44.19691,44.19691,0,-1,0,44.19691,136.0522,0,0,0,60.13085,46.52306,44.19691,0,0,136.8802,195.5661,13.60779,0,13.60779,303.0544,72.15567,0.1522831,48.6166,48.10468,0,255.6969
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,123.2724,207.8131,69.47455,0,69.47455,368.9637,87.84834,0.152078,0,55.57964,0,277.2877
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,18.46298,0,0,72.26078,0,0,0,0,53.79781,270.3402,53.79781,0,53.79781,420.0009,100,0.1519196,0,57.80863,0,342.601
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519196,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,34.99635,34.99635,0,0,0,34.99635,205.8154,35.18961,0,0,72.02788,36.83826,34.99635,0,0,0,318.7582,0,0,0,420.0009,100,0.1519196,38.49598,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.239447,3.239447,0,-1,0,3.239447,2342.533,72.47517,0,0,75.88511,3.409945,3.239447,0,0,0,318.7582,0,0,0,420.0009,100,0.1519196,3.563392,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,123.6906,123.6906,60.56293,0,17.59042,123.6906,53.72288,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1519196,136.0596,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,107.7701,107.7701,61.43529,0,17.81113,107.7701,45.257,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1519196,118.5472,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,95.77785,95.77785,74.0574,0,21.00452,95.77785,23.87152,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1519196,105.3556,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,110.2809,110.2809,81,0,22.761,110.2809,2.4785,0,0,0,2.733313,30.82203,29.28092,0,0,0,318.7582,0,28.08871,-28.08871,390.3927,92.95046,0.1519196,121.309,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20968,290.6695,0,0,0,390.3927,92.95046,0.1519196,0,0,0,290.6695
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,16.92735,16.92735,0,-1,0,16.92735,0,0,3.552714E-15,0,0,17.81826,16.92735,0,0,31.20968,290.6695,0,17.81826,-17.81826,371.6107,88.47855,0.1519196,18.62008,0,0,290.6695
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.647939,4.647939,0,-1,0,4.647939,0,0,8.881784E-16,0,0,4.892567,4.647939,0,0,51.00775,272.8513,0,4.892567,-4.892567,366.4534,87.25064,0.1519196,5.112732,0,0,272.8513
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,25.01642,25.01642,0,-1,0,25.01642,0,0,3.552714E-15,0,0,26.33308,25.01642,0,0,56.44394,267.9587,0,26.33308,-26.33308,338.6959,80.64172,0.1519196,27.51806,0,0,267.9587
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.70291,241.6256,0,0,0,338.6959,80.64172,0.1519196,0,0,0,241.6256
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,10.283,10.283,0,-1,0,10.283,0,0,1.776357E-15,0,0,10.82421,10.283,0,0,85.70291,241.6256,0,10.82421,-10.82421,327.2862,77.92513,0.1519196,11.3113,0,0,241.6256
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,34.16489,34.16489,0,-1,0,34.16489,0,0,0,0,0,35.96304,34.16489,0,0,97.72981,230.8014,0,35.96304,-35.96304,289.3778,68.89935,0.1519196,37.58137,0,0,230.8014
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,40.25709,40.25709,0,-1,0,40.25709,0,0,0,0,0,42.37588,40.25709,0,0,137.6887,194.8384,0,42.37588,-42.37588,244.7097,58.2641,0.1519196,44.2828,0,0,194.8384
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,38.08333,38.08333,0,-1,0,38.08333,0,0,7.105427E-15,0,0,40.08772,38.08333,0,0,184.7731,152.4625,0,40.08772,-40.08772,202.4536,48.20313,0.1519196,41.89167,0,0,152.4625
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,22.10106,22.10106,0,-1,0,22.10106,0,0,3.552714E-15,0,0,23.26427,22.10106,0,0,229.315,112.3748,0,23.26427,-23.26427,177.9309,42.36441,0.1519196,24.31116,0,0,112.3748
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,97.59983,97.59983,81,0,22.761,97.59983,0,0,0,0,0,17.47351,16.59983,0,0,255.1642,89.11049,0,17.47351,-17.47351,159.5122,37.97901,0.1519196,107.3598,0,81,89.11049
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,29.23953,29.23953,81,0,22.761,29.23953,3.245792,0,0,0,0.9490542,0,0,51.76048,49.17245,274.5792,71.63698,50.12151,0,50.12151,207.0616,49.30029,0.1520587,32.16348,0.7592434,81,72.58604
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,224.4577,116.7463,82.77855,0,82.77855,285.5922,67.99802,0.1520982,0,11.26284,81,130.8249
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,141.6791,191.247,88.46112,0,88.46112,369.5138,87.97931,0.152121,0,15.8089,81,211.0081
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,53.21799,270.862,43.6047,0,43.6047,410.8809,97.82858,0.1519932,0,34.88376,0,314.4667
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,46.61967,0,0,56.23295,0,0,0,0,9.613285,310.1063,9.613285,0,9.613285,420.0009,100,0.1519651,0,44.98636,0,366.3392
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,68.92925,68.92925,20.25,0,7.39125,68.92925,105.9136,21.76415,0,0,73.00547,51.24132,48.67925,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,75.82218,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,79.15199,79.15199,20.25,0,7.39125,79.15199,94.9643,13.16404,0,0,75.16613,62.00209,58.90199,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,87.06718,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,40.81991,40.81991,0,0,0,40.81991,168.9326,25.98981,0,0,68.95814,42.96833,40.81991,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,44.90191,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,24.19321,24.19321,0,0,0,24.19321,215.2899,26.61901,0,0,52.08554,25.46654,24.19321,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,26.61253,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,84.10542,84.10542,57.90104,0,16.91696,84.10542,32.7964,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,92.51595,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,67.28526,67.28526,58.77299,0,17.13757,67.28526,13.31685,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,74.01379,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,78.18863,78.18863,75.676,0,21.41403,78.18863,3.382682,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.1519651,86.00749,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,121.9137,68.7,0,-1,0,68.7,0,0,53.21365,65.40501,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1519651,134.105,0,0,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1519651,0,0,0,246.4424
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,153.2635,68.7,0,-1,0,68.7,0,0,84.56351,99.88985,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1519651,168.5899,0,0,246.4424
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,37.80435,37.80435,0,-1,0,37.80435,0,0,0,0,0,39.79406,37.80435,0,0,160.7018,174.1266,0,39.79406,-39.79406,225.5992,53.71398,0.1519651,41.58479,0,0,174.1266
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,120.6024,68.7,0,-1,0,68.7,0,0,51.90239,63.96262,0,72.31579,68.7,0,0,204.9174,134.3326,0,72.31579,-72.31579,149.3716,35.5646,0.1519651,132.6626,0,0,134.3326
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,22.14242,22.14242,0,-1,0,22.14242,0,0,3.552714E-15,0,0,23.30782,22.14242,0,0,285.2682,62.0168,0,23.30782,-23.30782,124.803,29.71494,0.1519651,24.35667,0,0,62.0168
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,42.39896,36.77354,0,-1,0,36.77354,0,0,5.625424,9.86532,0,38.70898,36.77354,0,0,311.1658,38.70898,0,38.70898,-38.70898,84.00017,20,0.1519651,46.63885,0,0,38.70898
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,11.34397,0,0,-1,0,0,0,0,11.34397,12.47836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519651,12.47836,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,50.18547,0,0,-1,0,0,0,0,50.18547,55.20402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519651,55.20402,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.9546946,0,0,-1,0,0,0,0,0.9546946,1.050164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519651,1.050164,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,93.96266,81,81,0,22.761,81,0,0,12.96266,22.35893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519651,103.3589,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1520375,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,86.93552,86.93552,81,0,22.761,86.93552,21.97806,0,0,0,19.10674,6.24791,5.935515,0,0,282.6444,64.37827,12.85883,0,12.85883,164.0598,39.06177,0.152066,95.62907,15.28539,81,83.48501
