Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,72.29692,72.29692,81,0,22.761,72.29692,65.33196,0,0,0,47.233,0,0,8.703082,8.267928,269.7856,75.95121,55.50093,0,55.50093,216.7126,51.59813,0.1521931,79.52661,37.7864,81,123.1842
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,214.2847,125.902,48.6801,0,48.6801,262.8946,62.59382,0.152051,0,38.94408,0,174.5822
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,163.38,149.7,81,0,22.761,149.7,39.73878,0,13.67999,30.01799,59.48896,72.31579,68.7,0,0,165.6045,169.7141,0,12.82683,-12.82683,249.3739,59.37462,0.152051,179.718,47.59117,81,229.2031
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,41.51471,41.51471,81,0,22.761,41.51471,134.1901,0,0,0,55.70861,0,0,39.48529,37.51103,179.8566,156.8873,93.21964,0,93.21964,337.8098,80.43075,0.1521066,45.66618,44.56689,81,212.5959
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,3.960998,0,0,90.59794,0,0,0,0,86.63694,240.785,86.63694,0,86.63694,420.0009,100,0.1518545,0,72.47835,0,331.3829
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,22.87017,22.87017,0,0,0,22.87017,353.7037,56.81878,0,0,80.89265,24.07387,22.87017,0,0,0,318.7582,0,0,0,420.0009,100,0.1518545,25.15719,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518545,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,43.87619,43.87619,0,0,0,43.87619,164.3619,25.93027,0,0,72.11572,46.18546,43.87619,0,0,0,318.7582,0,0,0,420.0009,100,0.1518545,48.26381,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,49.66173,49.66173,0,0,0,49.66173,94.29116,0,7.105427E-15,0,46.82663,52.27551,49.66173,0,0,0,318.7582,0,5.448884,-5.448884,414.2572,98.63247,0.1518545,54.62791,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,54.75327,54.75327,0,0,0,54.75327,30.72544,7.105427E-15,0,0,16.82319,57.63502,54.75327,0,0,6.054316,313.3093,0,40.81184,-40.81184,371.2378,88.38976,0.1518545,60.2286,13.45855,0,330.1325
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,51.4008,272.4975,1.497064,0,1.497064,372.658,88.72792,0.1518502,0,1.197652,0,273.9946
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,115.2125,68.7,0,-1,0,68.7,0,0,46.51252,58.03378,0,72.31579,68.7,0,0,49.90374,273.8449,0,72.31579,-72.31579,296.4305,70.57854,0.1518502,126.7338,0,0,273.8449
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,87.88644,68.7,0,-1,0,68.7,0,0,19.18643,27.97508,0,72.31579,68.7,0,0,130.2546,201.5291,0,72.31579,-72.31579,220.2029,52.42916,0.1518502,96.67508,0,0,201.5291
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,65.85224,65.85224,0,-1,0,65.85224,0,0,0,3.737462,0,69.31815,65.85224,0,0,210.6055,129.2133,0,69.31815,-69.31815,147.1352,35.03212,0.1518502,72.43746,0,0,129.2133
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,79.02419,56.90038,0,-1,0,56.90038,0,0,22.1238,30.02622,0,59.89514,56.90038,0,0,287.6256,59.89514,0,59.89514,-59.89514,84.00017,20,0.1518502,86.92661,0,0,59.89514
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,74.95924,0,0,-1,0,0,0,0,74.95924,82.45516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518502,82.45516,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,94.35791,0,0,-1,0,0,0,0,94.35791,103.7937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518502,103.7937,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,80.5267,0,0,-1,0,0,0,0,80.5267,88.57937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518502,88.57937,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,23.35473,0,0,-1,0,0,0,0,23.35473,25.6902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518502,25.6902,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,31.62796,0,0,-1,0,0,0,0,31.62796,34.79076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518502,34.79076,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,102.0431,0,0,-1,0,0,0,0,102.0431,112.2474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518502,112.2474,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,51.98291,51.98291,81,0,22.761,51.98291,0,0,0,0,0,0,0,29.01709,27.56624,354.1758,0,27.56624,0,27.56624,110.1518,26.22657,0.1519261,57.1812,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,63.54009,63.54009,81,0,22.761,63.54009,2.30751,0,0,0,1.466194,0,0,17.45991,16.58691,326.6096,24.80961,18.05311,0,18.05311,127.2785,30.30434,0.151975,69.8941,1.172955,81,26.27581
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,25.51346,25.51346,81,0,22.761,25.51346,96.60624,0,0,0,24.64759,0,0,55.48654,52.71221,308.5565,41.05741,77.35981,0,77.35981,200.6684,47.7781,0.1520765,28.06481,19.71808,81,65.705
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,12.06873,12.06873,81,0,22.761,12.06873,403.8541,1.421085E-14,0,0,48.74005,0,0,68.93127,65.48471,231.1967,110.6812,114.2248,0,114.2248,309.0316,73.5788,0.1520709,13.2756,38.99204,81,159.4213
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,97.27271,68.7,0,-1,0,68.7,97.99491,0,28.57271,38.29998,67.3225,72.31579,68.7,0,0,116.9719,213.4835,0,4.993286,-4.993286,303.7682,72.32561,0.1520709,107,53.858,0,280.806
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,91.64615,91.64615,81,0,22.761,91.64615,85.65376,0,0,0,78.49837,11.20647,10.64615,0,0,122.52,208.4902,67.2919,0,67.2919,367.6069,87.52527,0.1521866,100.8108,62.7987,81,286.9886
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3742858,0.3742858,0,0,0,0.3742858,28481.79,50.98121,0,0,106.6033,0.3939851,0.3742858,0,0,55.22809,269.0529,55.22809,0,55.22809,420.0009,100,0.152027,0.4117144,85.28263,0,375.6562
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152027,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,71.5575,71.5575,20.25,0,7.39125,71.5575,139.1681,45.57735,0,0,99.58524,54.00789,51.3075,0,0,0,318.7582,0,0,0,420.0009,100,0.152027,78.71324,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152027,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152027,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,12.16297,12.16297,0,0,0,12.16297,385.8675,34.12982,0,0,46.93295,12.80313,12.16297,0,0,0,318.7582,0,0,0,420.0009,100,0.152027,13.37927,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,97.83353,97.83353,76.56679,0,21.6394,97.83353,22.88177,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.152027,107.6169,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.611063,5.611063,0,0,0,5.611063,54.33535,0,0,0,3.048791,5.906383,5.611063,0,0,0,318.7582,0,2.857592,-2.857592,416.9887,99.28282,0.152027,6.17217,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.175102,315.9006,0,0,0,416.9887,99.28282,0.152027,0,0,0,315.9006
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,54.03278,54.03278,0,-1,0,54.03278,0,0,7.105427E-15,0,0,56.87661,54.03278,0,0,3.175102,315.9006,0,56.87661,-56.87661,357.0355,85.00828,0.152027,59.43605,0,0,315.9006
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,66.75666,66.75666,0,-1,0,66.75666,0,0,1.421085E-14,4.732326,0,70.27017,66.75666,0,0,66.37133,259.024,0,70.27017,-70.27017,282.9642,67.37229,0.152027,73.43233,0,0,259.024
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,53.65562,53.65562,0,-1,0,53.65562,0,0,0,0,0,56.4796,53.65562,0,0,144.4493,188.7539,0,56.4796,-56.4796,223.4295,53.19739,0.152027,59.02119,0,0,188.7539
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,44.04335,44.04335,0,-1,0,44.04335,0,0,7.105427E-15,0,0,46.36142,44.04335,0,0,207.2044,132.2742,0,46.36142,-46.36142,174.5602,41.56188,0.152027,48.44769,0,0,132.2742
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,45.03618,45.03618,0,-1,0,45.03618,0,0,7.105427E-15,0,0,47.40651,45.03618,0,0,258.7171,85.91283,0,47.40651,-47.40651,124.5894,29.66408,0.152027,49.5398,0,0,85.91283
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,51.05063,36.58101,0,-1,0,36.58101,0,0,14.46962,19.57468,0,38.50632,36.58101,0,0,311.391,38.50632,0,38.50632,-38.50632,84.00017,20,0.152027,56.15569,0,0,38.50632
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,51.38625,0,0,-1,0,0,0,0,51.38625,56.52488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152027,56.52488,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,6.626752,0,0,-1,0,0,0,0,6.626752,7.289428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152027,7.289428,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152027,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152027,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,48.2019,48.2019,81,0,22.761,48.2019,5.492514,0,0,0,2.647496,0,0,32.7981,31.15819,354.1758,0,33.80569,0,33.80569,116.0711,27.63591,0.1521178,53.02209,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,54.3272,54.3272,81,0,22.761,54.3272,48.06278,0,0,0,26.11116,0,0,26.6728,25.33916,320.3701,30.42512,51.45032,0,51.45032,164.8811,39.25733,0.1522439,59.75992,20.88893,81,56.53628
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,82.67361,82.67361,81,0,22.761,82.67361,48.64934,0,0,0,40.22016,1.761697,1.673612,0,0,268.9198,76.73041,38.45847,0,38.45847,201.366,47.94419,0.1523275,90.94097,32.17613,81,116.9506
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,131.1647,68.7,0,-1,0,68.7,94.65355,0,62.46472,75.58118,65.02699,72.31579,68.7,0,0,230.4613,111.343,0,7.288799,-7.288799,193.683,46.1149,0.1523275,144.2812,52.02159,0,176.37
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,99.33775,99.33775,81,0,22.761,99.33775,79.03605,0,0,0,78.51263,19.3029,18.33775,0,0,238.56,104.0542,59.20974,0,59.20974,249.8542,59.48899,0.1524248,109.2715,62.81011,81,182.5669
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,72.31579,0,20.56389,0,0,0,0,0,76.19404,0,0,72.31579,68.7,179.3503,157.343,144.894,0,144.894,387.3128,92.21715,0.1522842,0,60.95523,81,233.537
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,102.9836,102.9836,59.04328,0,17.20595,102.9836,78.37091,7.105427E-15,0,0,80.70918,46.25297,43.94032,0,0,34.45621,287.7476,34.45621,0,34.45621,420.0009,100,0.1523165,113.282,64.56734,81,368.4568
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.56309,3.56309,0,0,0,3.56309,2307.053,78.45174,0,0,82.20236,3.750621,3.56309,0,0,0,318.7582,0,0,0,420.0009,100,0.1523165,3.919399,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,79.58945,68.7,0,-1,0,68.7,119.999,10.12353,10.88946,18.8484,82.43932,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1523165,87.5484,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,11.05074,11.05074,0,0,0,11.05074,593.6573,53.97119,0,0,65.60355,11.63236,11.05074,0,0,0,318.7582,0,0,0,420.0009,100,0.1523165,12.15582,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,47.07819,47.07819,0,0,0,47.07819,64.29256,0,0,0,30.26777,49.55598,47.07819,0,0,0,318.7582,0,19.28821,-19.28821,399.6693,95.15916,0.1523165,51.786,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,80.37428,80.37428,81,0,22.761,80.37428,20.08652,0,0,0,16.1444,0,0,0.6257277,0.5944414,21.43135,299.47,16.73884,0,16.73884,415.5491,98.94007,0.152353,88.4117,12.91552,81,315.6144
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,52.22415,52.22415,0,0,0,52.22415,5.59972,0,7.105427E-15,0,2.924406,54.97279,52.22415,0,0,4.69251,314.535,0,52.04838,-52.04838,360.6853,85.87729,0.152353,57.44656,2.339525,0,317.4594
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,50.08961,50.08961,0,-1,0,50.08961,0,0,7.105427E-15,0,0,52.72591,50.08961,0,0,62.52404,262.4866,0,52.72591,-52.72591,305.1073,72.64446,0.152353,55.09857,0,0,262.4866
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.1084,209.7607,0,0,0,305.1073,72.64446,0.152353,0,0,0,209.7607
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,52.17664,52.17664,0,-1,0,52.17664,0,0,7.105427E-15,0,0,54.92278,52.17664,0,0,121.1084,209.7607,0,54.92278,-54.92278,247.2136,58.86028,0.152353,57.39431,0,0,209.7607
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,19.3308,19.3308,0,-1,0,19.3308,0,0,0,0,0,20.34821,19.3308,0,0,182.1337,154.8379,0,20.34821,-20.34821,225.7648,53.75341,0.152353,21.26388,0,0,154.8379
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,44.55761,44.55761,0,-1,0,44.55761,0,0,7.105427E-15,0,0,46.90274,44.55761,0,0,204.7428,134.4897,0,46.90274,-46.90274,176.3249,41.98204,0.152353,49.01337,0,0,134.4897
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.857,87.58695,0,0,0,176.3249,41.98204,0.152353,0,0,0,87.58695
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.18892,52.18892,0,-1,0,52.18892,0,0,0,0,0,54.9357,52.18892,0,0,256.857,87.58695,0,54.9357,-54.9357,118.4176,28.19461,0.152353,57.40781,0,0,87.58695
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.8966,32.65125,0,0,0,118.4176,28.19461,0.152353,0,0,0,32.65125
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.8966,32.65125,0,0,0,118.4176,28.19461,0.152353,0,0,0,32.65125
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,118.0096,31.01868,0,-1,0,31.01868,0,0,86.99096,98.79192,0,32.65125,31.01868,0,0,317.8966,32.65125,0,32.65125,-32.65125,84.00017,20,0.152353,129.8106,0,0,32.65125
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152353,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,17.20535,17.20535,81,0,22.761,17.20535,8.169869,0,0,0,1.405655,0,0,63.79465,60.60492,354.1758,0,62.01057,0,62.01057,142.8286,34.00673,0.1524968,18.92588,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,49.62745,49.62745,81,0,22.761,49.62745,29.41269,0,0,0,14.59677,0,0,31.37255,29.80392,292.1652,55.80952,44.40068,0,44.40068,184.9507,44.0358,0.1526087,54.5902,11.67741,81,70.40628
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,142.6831,142.6831,81,0,22.761,142.6831,26.80033,0,0,7.251413,38.23955,64.92958,61.6831,0,0,247.7645,95.77013,0,26.69003,-26.69003,156.817,37.3373,0.1526087,156.9514,30.59164,81,134.0097
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,71.18629,68.7,0,-1,0,68.7,49.55255,0,2.486293,9.604921,34.0426,72.31579,68.7,0,0,277.4201,69.0801,0,38.27319,-38.27319,116.4735,27.73173,0.1526087,78.30492,27.23408,0,103.1227
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,13.40551,13.40551,0,0,0,13.40551,459.6187,0,0,0,61.61421,14.11106,13.40551,0,0,319.9459,30.80691,47.50315,0,47.50315,161.539,38.46158,0.1524723,14.74606,49.29137,0,92.42112
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,272.4427,73.55975,76.82397,0,76.82397,234.4206,55.81431,0.1522524,0,61.45918,0,150.3837
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,0,0,0,71.00024,0,0,0,0,195.6188,142.7013,71.00024,0,71.00024,301.7773,71.85159,0.1520497,0,56.80019,0,213.7016
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,0,0,0,63.40582,0,0,0,0,124.6185,206.6015,63.40582,0,63.40582,361.9294,86.17348,0.1518691,0,50.72465,0,270.0074
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,74.25365,68.7,0,-1,0,68.7,75.7727,0,5.553655,12.97902,52.05585,72.31579,68.7,0,0,61.21273,263.6668,0,20.25994,-20.25994,340.5735,81.08877,0.1518691,81.67902,41.64468,0,315.7226
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,26.08743,26.08743,0,0,0,26.08743,182.5385,0,0,0,47.61961,27.46045,26.08743,0,0,83.72378,243.4068,20.15916,0,20.15916,359.6982,85.64224,0.1518118,28.69617,38.09569,0,291.0264
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,97.86656,97.86656,81,0,22.761,97.86656,24.68637,0,0,0,24.1597,17.75428,16.86656,0,0,63.56462,261.5501,6.405423,0,6.405423,365.7749,87.08908,0.1518256,107.6532,19.32776,81,285.7098
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,87.10268,87.10268,81,0,22.761,87.10268,21.41139,0,0,0,18.64989,6.423872,6.102679,0,0,57.15919,267.3149,12.22602,0,12.22602,377.3735,89.85065,0.151852,95.81295,14.91991,81,285.9648
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,26.97293,26.97293,0,0,0,26.97293,10.53422,0,0,0,2.841387,28.39255,26.97293,0,0,44.93317,278.3184,0,25.55117,-25.55117,350.4402,83.43797,0.151852,29.67022,2.273109,0,281.1598
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.32336,252.7672,0,0,0,350.4402,83.43797,0.151852,0,0,0,252.7672
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,50.08382,50.08382,0,-1,0,50.08382,0,0,7.105427E-15,0,0,52.71981,50.08382,0,0,73.32336,252.7672,0,52.71981,-52.71981,294.8686,70.20667,0.151852,55.09221,0,0,252.7672
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.9009,200.0474,0,0,0,294.8686,70.20667,0.151852,0,0,0,200.0474
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,32.39478,32.39478,0,-1,0,32.39478,0,0,7.105427E-15,0,0,34.09977,32.39478,0,0,131.9009,200.0474,0,34.09977,-34.09977,258.9243,61.64853,0.151852,35.63425,0,0,200.0474
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7896,165.9476,0,0,0,258.9243,61.64853,0.151852,0,0,0,165.9476
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7896,165.9476,0,0,0,258.9243,61.64853,0.151852,0,0,0,165.9476
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.89372,51.89372,0,-1,0,51.89372,0,0,7.105427E-15,0,0,54.62497,51.89372,0,0,169.7896,165.9476,0,54.62497,-54.62497,201.3445,47.93908,0.151852,57.0831,0,0,165.9476
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,123.7573,68.7,0,-1,0,68.7,0,0,55.05729,67.43301,0,72.31579,68.7,0,0,230.484,111.3226,0,72.31579,-72.31579,125.117,29.78971,0.151852,136.133,0,0,111.3226
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,46.42207,37.05652,0,-1,0,37.05652,0,0,9.365557,14.00776,0,39.00686,37.05652,0,0,310.8348,39.00686,0,39.00686,-39.00686,84.00017,20,0.151852,51.06428,0,0,39.00686
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.151852,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,6.888053,6.888053,79.20384,0,22.30657,6.888053,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1519668,7.576859,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,60.48229,60.48229,81,0,22.761,60.48229,3.133751,0,0,0,1.895365,0,0,20.51771,19.49182,285.4758,61.83,21.38719,0,21.38719,169.4644,40.34858,0.1520233,66.53053,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,264.0886,81.07847,90.69731,0,90.69731,255.5074,60.83497,0.1520391,0,17.59785,81,103.0758
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,89.18264,89.18264,81,0,22.761,89.18264,48.79322,0,0,0,43.51508,8.613307,8.182642,0,0,173.3913,162.7061,34.90178,0,34.90178,288.6181,68.71847,0.1521139,98.10091,34.81207,81,206.2211
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,139.455,68.7,0,-1,0,68.7,97.68552,0,70.755,84.70051,67.10995,72.31579,68.7,0,0,138.4895,194.1176,0,5.205835,-5.205835,283.1307,67.41193,0.1521139,153.4005,53.68797,0,261.2276
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,144.2738,188.9118,86.59123,0,86.59123,365.2784,86.97086,0.1518688,0,69.27299,0,275.5031
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,43.19552,43.19552,0,0,0,43.19552,226.6565,0,0,0,97.90547,45.46897,43.19552,0,0,57.68256,266.8439,52.4365,0,52.4365,415.024,98.81504,0.1517207,47.51508,78.32438,0,364.7494
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,32.13449,32.13449,0,0,0,32.13449,347.0797,72.46045,0,0,111.5323,33.82578,32.13449,0,0,5.246061,314.0368,5.246061,0,5.246061,420.0009,100,0.1517059,35.34794,89.22583,0,425.5691
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,124.6065,124.6065,55.90648,0,16.41234,124.6065,88.71783,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1517059,137.0671,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,33.23124,33.23124,0,-1,0,33.23124,284.1273,59.43878,0,0,94.41903,34.98026,33.23124,0,0,0,318.7582,0,0,0,420.0009,100,0.1517059,36.55437,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517059,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,58.00768,58.00768,0,0,0,58.00768,78.76452,0,0,0,45.68947,61.06072,58.00768,0,0,0,318.7582,0,15.37125,-15.37125,403.7981,96.14222,0.1517059,63.80845,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,29.81506,29.81506,0,0,0,29.81506,73.64459,0,3.552714E-15,0,21.95718,31.38427,29.81506,0,0,17.07916,303.387,0,9.427094,-9.427094,393.8611,93.77626,0.1517059,32.79656,17.56574,0,325.3441
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,27.55371,293.9599,2.181927,0,2.181927,395.9311,94.26911,0.1516998,0,1.745542,0,296.1418
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,58.47723,58.47723,0,-1,0,58.47723,0,0,0,0,0,61.55498,58.47723,0,0,25.37178,295.9236,0,61.55498,-61.55498,331.0464,78.82041,0.1516998,64.32496,0,0,295.9236
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,82.04049,68.7,0,-1,0,68.7,0,0,13.34049,21.54454,0,72.31579,68.7,0,0,93.76621,234.3686,0,72.31579,-72.31579,254.8189,60.67104,0.1516998,90.24454,0,0,234.3686
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1171,162.0528,0,0,0,254.8189,60.67104,0.1516998,0,0,0,162.0528
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,39.82532,39.82532,0,-1,0,39.82532,0,0,7.105427E-15,0,0,41.92139,39.82532,0,0,174.1171,162.0528,0,41.92139,-41.92139,210.6299,50.14986,0.1516998,43.80785,0,0,162.0528
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.6964,120.1315,0,0,0,210.6299,50.14986,0.1516998,0,0,0,120.1315
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.183144,3.183144,0,-1,0,3.183144,0,0,0,0,0,3.350678,3.183144,0,0,220.6964,120.1315,0,3.350678,-3.350678,207.0979,49.30893,0.1516998,3.501458,0,0,120.1315
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,25.33021,25.33021,0,-1,0,25.33021,0,0,3.552714E-15,0,0,26.66337,25.33021,0,0,224.4194,116.7808,0,26.66337,-26.66337,178.9923,42.61712,0.1516998,27.86323,0,0,116.7808
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,78.81716,68.7,0,-1,0,68.7,0,0,10.11716,17.99888,0,72.31579,68.7,0,0,254.0453,90.11741,0,72.31579,-72.31579,102.7647,24.46774,0.1516998,86.69888,0,0,90.11741
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,69.35811,16.91154,0,-1,0,16.91154,0,0,52.44657,59.38238,0,17.80162,16.91154,0,0,334.3962,17.80162,0,17.80162,-17.80162,84.00017,20,0.1516998,76.29392,0,0,17.80162
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1516998,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,28.27601,28.27601,81,0,22.761,28.27601,0,0,0,0,0,0,0,52.724,50.0878,354.1758,0,50.0878,0,50.0878,131.5176,31.31366,0.1518339,31.10361,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,61.86034,61.86034,81,0,22.761,61.86034,4.547366,0,0,0,2.813016,0,0,19.13966,18.18267,304.088,45.07901,20.99569,0,20.99569,151.4359,36.05609,0.1518886,68.04638,2.250413,81,47.89203
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,76.49937,76.49937,81,0,22.761,76.49937,22.83424,0,0,0,17.46805,0,0,4.500624,4.275593,283.0923,63.97514,21.74365,0,21.74365,172.0637,40.96747,0.1519373,84.14931,13.97444,81,81.44319
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,261.3487,83.54442,89.89614,0,89.89614,257.3467,61.2729,0.1519555,0,16.95691,81,104.7406
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,45.19497,45.19497,0,-1,0,45.19497,108.1542,0,0,0,48.88027,47.57365,45.19497,0,0,171.4525,164.4509,1.306615,0,1.306615,258.5862,61.56803,0.1519518,49.71447,39.10422,0,213.3312
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,20.90556,20.90556,0,0,0,20.90556,382.1441,0,0,0,79.88937,22.00585,20.90556,0,0,170.1459,165.6269,57.88351,0,57.88351,313.4994,74.64256,0.151789,22.99611,63.91149,0,245.5163
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,7.673541,7.673541,0,0,0,7.673541,657.8167,0,0,0,50.47784,8.077412,7.673541,0,0,112.2624,217.7221,42.40042,0,42.40042,353.7239,84.21982,0.15167,8.440895,40.38227,0,268.1999
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,86.82104,86.82104,81,0,22.761,86.82104,60.96794,0,0,0,52.93299,6.127406,5.821035,0,0,69.86198,255.8824,46.80559,0,46.80559,398.1276,94.79211,0.1517698,95.50314,42.3464,81,308.8154
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,89.38183,89.38183,37.08659,0,11.65091,89.38183,87.38243,3.552714E-15,0,0,78.10401,55.04763,52.29524,0,0,23.05639,298.0075,23.05639,0,23.05639,420.0009,100,0.1517903,98.32001,62.48321,81,376.1115
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,78.21615,68.7,0,-1,0,68.7,101.2864,0,9.516146,17.33776,69.58376,72.31579,68.7,0,0,0,318.7582,0,2.732028,-2.732028,417.121,99.31433,0.1517903,86.03776,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,54.43046,54.43046,0,0,0,54.43046,100.237,7.105427E-15,0,0,54.55948,57.29522,54.43046,0,0,3.035586,316.0262,0,2.73574,-2.73574,414.2373,98.62773,0.1517903,59.87351,43.64759,0,370.5857
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,26.77588,0,0,32.85117,0,0,0,0,6.075298,313.2905,6.075298,0,6.075298,420.0009,100,0.1517733,0,26.28094,0,346.1416
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517733,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,50.87191,50.87191,0,0,0,50.87191,6.209046,0,7.105427E-15,0,3.15866,53.54937,50.87191,0,0,0,318.7582,0,50.39072,-50.39072,366.8844,87.35325,0.1517733,55.9591,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,65.44324,65.44324,0,-1,0,65.44324,0,0,1.421085E-14,3.28757,0,68.88763,65.44324,0,0,55.98969,268.3675,0,68.88763,-68.88763,294.2704,70.06425,0.1517733,71.98757,0,0,268.3675
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,33.74766,33.74766,0,-1,0,33.74766,0,0,0,0,0,35.52385,33.74766,0,0,132.5315,199.4799,0,35.52385,-35.52385,256.825,61.14869,0.1517733,37.12242,0,0,199.4799
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,96.59695,68.7,0,-1,0,68.7,0,0,27.89694,37.55664,0,72.31579,68.7,0,0,172.0024,163.956,0,72.31579,-72.31579,180.5975,42.99931,0.1517733,106.2566,0,0,163.956
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,69.15525,68.7,0,-1,0,68.7,0,0,0.4552504,7.370776,0,72.31579,68.7,0,0,252.3533,91.64024,0,72.31579,-72.31579,104.3699,24.84993,0.1517733,76.07078,0,0,91.64024
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,12.51935,12.51935,0,-1,0,12.51935,0,0,0,0,0,13.17826,12.51935,0,0,332.7042,19.32446,0,13.17826,-13.17826,90.47883,21.54253,0.1517733,13.77128,0,0,19.32446
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.3467,6.146195,0,0,0,90.47883,21.54253,0.1517733,0,0,0,6.146195
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.3467,6.146195,0,0,0,90.47883,21.54253,0.1517733,0,0,0,6.146195
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,47.80258,5.838886,0,-1,0,5.838886,0,0,41.9637,46.74395,0,6.146195,5.838886,0,0,347.3467,6.146195,0,6.146195,-6.146195,84.00017,20,0.1517733,52.58284,0,0,6.146195
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517733,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,29.87844,0,0,-1,0,0,0,0,29.87844,32.86628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517733,32.86628,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517733,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1517669,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,75.22431,75.22431,81,0,22.761,75.22431,35.38974,0,0,0,26.62169,0,0,5.775686,5.486902,351.9052,2.043579,32.10859,0,32.10859,116.6152,27.76546,0.1518382,82.74674,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,176.7274,143.9706,81,0,22.761,143.9706,24.54912,0,32.75677,77.29057,35.34351,66.28482,62.97058,0,0,319.7966,30.94131,0,30.94131,-30.94131,84.00017,20,0.1518382,194.4001,28.27481,81,66.28482
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,31.87378,31.87378,0,-1,0,31.87378,212.6497,0,0,22.18305,67.7795,33.55134,31.87378,0,0,354.1758,0,34.22815,0,34.22815,116.4718,27.73134,0.1517423,35.06115,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,95.43675,95.43675,81,0,22.761,95.43675,89.61787,0,0,0,85.52839,15.19658,14.43675,0,0,319.9477,30.80534,70.33181,0,70.33181,183.1945,43.61764,0.1518267,104.9804,68.42271,81,116.3337
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,16.52721,16.52721,81,0,22.761,16.52721,523.662,0,0,0,86.54674,0,0,64.47279,61.24915,249.6158,94.10397,147.7959,0,147.7959,323.4059,77.00126,0.1517282,18.17994,69.2374,81,180.6507
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,119.032,119.032,81,0,22.761,119.032,78.9882,0,0,0,94.0212,40.03364,38.03196,0,0,101.82,227.1203,53.98756,0,53.98756,374.623,89.19579,0.1517361,130.9352,75.21696,81,321.1415
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,116.5057,116.5057,81,0,22.761,116.5057,57.16565,0,0,0,66.60121,37.37437,35.50565,0,0,47.83239,275.7091,29.22684,0,29.22684,402.3501,95.79744,0.1517979,128.1562,53.28097,81,342.3103
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,75.5703,68.7,0,-1,0,68.7,82.82353,0,6.870303,14.42733,56.89977,72.31579,68.7,0,0,18.60555,302.0132,0,15.41602,-15.41602,386.1002,91.92842,0.1517979,83.12733,45.51981,0,358.913
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,78.97276,78.97276,53.58263,0,15.82441,78.97276,79.09172,7.105427E-15,0,0,62.46092,26.72646,25.39013,0,0,35.73446,286.5972,35.73446,0,35.73446,420.0009,100,0.1518702,86.87004,49.96873,81,349.0581
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,161.1593,149.7,81,0,22.761,149.7,17.01897,0,11.4593,27.57523,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.1518702,177.2752,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,63.75586,63.75586,81,0,22.761,63.75586,26.53508,0,0,0,16.91767,0,0,17.24413,16.38193,52.04265,271.9198,33.2996,0,33.2996,402.2196,95.76639,0.1519491,70.13145,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,22.04576,22.04576,0,0,0,22.04576,14.17943,0,0,0,3.125962,23.20606,22.04576,0,0,18.74305,301.8895,0,20.0801,-20.0801,381.0533,90.72681,0.1519491,24.25034,2.50077,0,305.0154
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,25.0702,25.0702,0,-1,0,25.0702,0,0,3.552714E-15,0,0,26.38968,25.0702,0,0,41.05428,281.8094,0,26.38968,-26.38968,353.2362,84.10368,0.1519491,27.57722,0,0,281.8094
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,128.7964,68.7,0,-1,0,68.7,0,0,60.09637,72.97601,0,72.31579,68.7,0,0,70.37614,255.4197,0,72.31579,-72.31579,277.0086,65.95431,0.1519491,141.676,0,0,255.4197
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.849049,4.849049,0,-1,0,4.849049,0,0,8.881784E-16,0,0,5.104262,4.849049,0,0,150.727,183.1039,0,5.104262,-5.104262,271.6283,64.67326,0.1519491,5.333954,0,0,183.1039
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.376587,4.376587,0,-1,0,4.376587,0,0,0,0,0,4.606934,4.376587,0,0,156.3984,177.9996,0,4.606934,-4.606934,266.7721,63.51705,0.1519491,4.814246,0,0,177.9996
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,28.42225,28.42225,0,-1,0,28.42225,0,0,3.552714E-15,0,0,29.91816,28.42225,0,0,161.5172,173.3927,0,29.91816,-29.91816,235.2356,56.00837,0.1519491,31.26448,0,0,173.3927
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,12.96953,12.96953,0,-1,0,12.96953,0,0,1.776357E-15,0,0,13.65214,12.96953,0,0,194.7596,143.4745,0,13.65214,-13.65214,220.845,52.58204,0.1519491,14.26649,0,0,143.4745
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,36.87897,36.87897,0,-1,0,36.87897,0,0,0,0,0,38.81997,36.87897,0,0,209.9287,129.8224,0,38.81997,-38.81997,179.9252,42.83924,0.1519491,40.56687,0,0,129.8224
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.062,91.00243,0,0,0,179.9252,42.83924,0.1519491,0,0,0,91.00243
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,44.54934,44.54934,0,-1,0,44.54934,0,0,7.105427E-15,0,0,46.89404,44.54934,0,0,253.062,91.00243,0,46.89404,-46.89404,130.4945,31.07006,0.1519491,49.00427,0,0,91.00243
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.1665,44.1084,0,0,0,130.4945,31.07006,0.1519491,0,0,0,44.1084
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,45.78995,45.78995,81,0,22.761,45.78995,0,0,0,0,0,0,0,35.21005,33.44955,305.1665,44.1084,33.44955,0,33.44955,162.2275,38.62553,0.1520373,50.36894,0,81,44.1084
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,271.7169,74.21299,70.68036,0,70.68036,229.2808,54.59056,0.1521084,0,1.584285,81,76.19335
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,201.0366,137.8253,96.56407,0,96.56407,320.8895,76.40211,0.1521075,0,22.29126,81,165.6894
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,119.6303,119.6303,81,0,22.761,119.6303,45.7398,0,0,0,54.71865,40.66346,38.63028,0,0,104.4725,224.733,14.0552,0,14.0552,334.2234,79.57685,0.152137,131.5933,43.77492,81,279.4516
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,71.13965,68.7,0,-1,0,68.7,116.0686,0,2.439646,9.553611,79.73911,72.31579,68.7,0,0,90.4173,237.3827,7.423323,0,7.423323,341.2658,81.25361,0.1521163,78.25361,63.79129,0,317.1218
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,32.22709,32.22709,0,0,0,32.22709,304.5372,0,0,0,98.14345,33.92325,32.22709,0,0,82.99398,244.0636,64.2202,0,64.2202,402.1905,95.75945,0.1519383,35.44979,78.51476,0,342.2071
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,74.49183,74.49183,20.25,0,7.39125,74.49183,144.7595,31.96356,0,0,107.834,57.09666,54.24183,0,0,18.77378,301.8618,18.77378,0,18.77378,420.0009,100,0.1518864,81.94101,86.2672,81,409.6958
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518864,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518864,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,46.32612,46.32612,0,-1,0,46.32612,202.0581,44.84134,0,0,93.60567,48.76434,46.32612,0,0,0,318.7582,0,0,0,420.0009,100,0.1518864,50.95873,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,42.65757,42.65757,0,0,0,42.65757,156.9721,22.05779,0,0,66.96049,44.9027,42.65757,0,0,0,318.7582,0,0,0,420.0009,100,0.1518864,46.92332,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,126.7937,126.7937,81,0,22.761,126.7937,31.94942,0,0,0,40.50985,48.2039,45.7937,0,0,0,318.7582,0,7.694047,-7.694047,411.8906,98.06899,0.1518864,139.4731,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,67.501,67.501,53.7524,0,15.86736,67.501,34.10491,5.329071E-15,0,0,23.02116,14.47222,13.7486,0,0,8.548942,311.0642,8.548942,0,8.548942,420.0009,100,0.1519043,74.25111,18.41693,81,334.0853
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519043,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519043,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,70.22585,68.7,0,-1,0,68.7,0,0,1.525846,8.548431,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1519043,77.24843,0,0,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,97.87682,68.7,0,-1,0,68.7,0,0,29.17682,38.9645,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1519043,107.6645,0,0,246.4424
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.814066,4.814066,0,-1,0,4.814066,0,0,0,0,0,5.067438,4.814066,0,0,160.7018,174.1266,0,5.067438,-5.067438,262.2042,62.42945,0.1519043,5.295473,0,0,174.1266
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,75.75945,68.7,0,-1,0,68.7,0,0,7.059453,14.6354,0,72.31579,68.7,0,0,166.3322,169.0592,0,72.31579,-72.31579,185.9767,44.28008,0.1519043,83.3354,0,0,169.0592
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,15.19142,15.19142,0,-1,0,15.19142,0,0,1.776357E-15,0,0,15.99097,15.19142,0,0,246.6831,96.74342,0,15.99097,-15.99097,169.1207,40.26676,0.1519043,16.71056,0,0,96.74342
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,34.38698,34.38698,0,-1,0,34.38698,0,0,7.105427E-15,0,0,36.19682,34.38698,0,0,264.4509,80.75245,0,36.19682,-36.19682,130.9659,31.1823,0.1519043,37.82568,0,0,80.75245
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,17.45124,17.45124,0,-1,0,17.45124,0,0,0,0,0,18.36973,17.45124,0,0,304.6696,44.55563,0,18.36973,-18.36973,111.6025,26.57198,0.1519043,19.19636,0,0,44.55563
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.0804,26.1859,0,0,0,111.6025,26.57198,0.1519043,0,0,0,26.1859
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,75.34083,24.87661,0,-1,0,24.87661,0,0,50.46422,57.99831,0,26.1859,24.87661,0,0,325.0804,26.1859,0,26.1859,-26.1859,84.00017,20,0.1519043,82.87492,0,0,26.1859
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.473618,6.473618,78.78941,0,22.20172,6.473618,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1520138,7.120979,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1520822,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,15.59721,15.59721,81,0,22.761,15.59721,90.23048,0,0,0,14.07344,0,0,65.40279,62.13264,213.9586,126.1955,76.20609,0,76.20609,289.3173,68.88494,0.1521818,17.15694,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,137.7525,194.781,104.6576,0,104.6576,388.6042,92.52464,0.1521584,0,28.76608,81,230.7386
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,43.8496,43.8496,0,-1,0,43.8496,102.1308,0,0,0,44.78394,46.15747,43.8496,0,0,33.09492,288.9728,0,1.373539,-1.373539,387.1564,92.17991,0.1521584,48.23456,35.82715,0,333.7567
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,20.54689,0,0,55.16797,0,0,0,0,34.62107,287.5993,34.62107,0,34.62107,420.0009,100,0.1520631,0,44.13438,0,342.7672
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,75.15881,75.15881,20.25,0,7.39125,75.15881,110.1011,24.95193,0,0,82.75068,57.79875,54.90882,0,0,0,318.7582,0,0,0,420.0009,100,0.1520631,82.6747,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,64.99152,64.99152,20.25,0,7.39125,64.99152,133.3646,39.57937,0,0,86.67571,47.09634,44.74153,0,0,0,318.7582,0,0,0,420.0009,100,0.1520631,71.49068,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520631,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,37.85042,37.85042,0,-1,0,37.85042,177.4313,27.31596,0,0,67.15851,39.84255,37.85042,0,0,0,318.7582,0,0,0,420.0009,100,0.1520631,41.63546,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,114.3304,114.3304,58.6171,0,17.09813,114.3304,51.29484,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1520631,125.7635,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.312312,6.312312,0,0,0,6.312312,258.6263,9.680763,0,0,16.3253,6.644539,6.312312,0,0,0,318.7582,0,0,0,420.0009,100,0.1520631,6.943543,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,107.8047,107.8047,81,0,22.761,107.8047,5.208887,0,0,0,5.615425,28.21548,26.8047,0,0,0,318.7582,0,22.60005,-22.60005,396.1783,94.32797,0.1520631,118.5852,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,25.11117,296.1582,3.281205,0,3.281205,399.2911,95.06912,0.152054,0,2.624964,0,299.4394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82997,299.1113,0,0,0,399.2911,95.06912,0.152054,0,0,0,299.1113
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82997,299.1113,0,0,0,399.2911,95.06912,0.152054,0,0,0,299.1113
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82997,299.1113,0,0,0,399.2911,95.06912,0.152054,0,0,0,299.1113
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,54.56181,54.56181,0,-1,0,54.56181,0,0,7.105427E-15,0,0,57.43349,54.56181,0,0,21.82997,299.1113,0,57.43349,-57.43349,338.7509,80.65482,0.152054,60.01799,0,0,299.1113
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,58.79047,58.79047,0,-1,0,58.79047,0,0,0,0,0,61.8847,58.79047,0,0,85.64495,241.6778,0,61.8847,-61.8847,273.5187,65.12337,0.152054,64.66952,0,0,241.6778
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.304359,2.304359,0,-1,0,2.304359,0,0,0,0,0,2.425642,2.304359,0,0,154.4057,179.7931,0,2.425642,-2.425642,270.9619,64.5146,0.152054,2.534795,0,0,179.7931
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,120.8993,68.7,0,-1,0,68.7,0,0,52.1993,64.28922,0,72.31579,68.7,0,0,157.1009,177.3674,0,72.31579,-72.31579,194.7343,46.36522,0.152054,132.9892,0,0,177.3674
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,81.23167,68.7,0,-1,0,68.7,0,0,12.53167,20.65484,0,72.31579,68.7,0,0,237.4518,105.0516,0,72.31579,-72.31579,118.5068,28.21584,0.152054,89.35484,0,0,105.0516
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,84.01365,31.09905,0,-1,0,31.09905,0,0,52.91459,61.31596,0,32.73584,31.09905,0,0,317.8026,32.73584,0,32.73584,-32.73584,84.00017,20,0.152054,92.41501,0,0,32.73584
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,81.50994,0,0,-1,0,0,0,0,81.50994,89.66093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152054,89.66093,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,48.64066,48.64066,81,0,22.761,48.64066,0,0,0,0,0,0,0,32.35934,30.74137,354.1758,0,30.74137,0,30.74137,113.164,26.94375,0.152134,53.50473,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,11.27783,11.27783,81,0,22.761,11.27783,13.44259,0,0,0,1.516032,0,0,69.72217,66.23606,323.4344,27.66723,67.75209,0,67.75209,177.4393,42.24736,0.1522563,12.40561,1.212826,81,29.18327
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,92.28415,92.28415,81,0,22.761,92.28415,25.1606,0,0,0,23.21925,11.87805,11.28415,0,0,255.6823,88.64412,11.3412,0,11.3412,188.1985,44.80907,0.1522798,101.5126,18.5754,81,111.8634
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,65.06551,65.06551,81,0,22.761,65.06551,72.70895,0,0,0,47.30844,0,0,15.9345,15.13777,244.3411,98.8512,62.44621,0,62.44621,247.4402,58.9142,0.1524163,71.57205,37.84675,81,146.1596
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,71.51321,68.7,0,-1,0,68.7,110.5494,0,2.813212,9.964533,75.9474,72.31579,68.7,0,0,181.8949,155.0528,3.631616,0,3.631616,250.8854,59.7345,0.1524063,78.66454,60.75792,0,231.0002
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,29.32786,29.32786,0,0,0,29.32786,319.5286,0,0,0,93.71089,30.87143,29.32786,0,0,178.2633,158.3212,62.83946,0,62.83946,310.5002,73.92846,0.1522338,32.26064,74.96871,0,252.0321
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,148.349,148.349,81,0,22.761,148.349,65.87637,0,0,13.48395,97.72696,70.89373,67.34904,0,0,115.4239,214.8768,26.83323,0,26.83323,335.9564,79.98946,0.1521671,163.1839,78.18156,81,312.6037
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,65.45896,65.45896,67.72011,0,19.40119,65.45896,131.7016,0,0,0,86.21048,0,0,2.261142,2.148085,88.59063,239.0267,88.35857,0,88.35857,419.7807,99.94758,0.1521653,72.00486,68.96838,81,325.2372
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,100.879,0,0,101.1111,0,0,0,0,0.2320646,318.5494,0.2320646,0,0.2320646,420.0009,100,0.1521646,0,80.88885,0,419.6604
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,95.62602,68.7,0,-1,0,68.7,132.5962,18.77777,26.92602,36.48862,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1521646,105.1886,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,14.66411,14.66411,0,0,0,14.66411,504.4288,58.53409,0,0,73.96999,15.4359,14.66411,0,0,0,318.7582,0,0,0,420.0009,100,0.1521646,16.13052,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.351937,6.351937,0,0,0,6.351937,671.4438,35.96344,0,0,42.64969,6.686249,6.351937,0,0,0,318.7582,0,0,0,420.0009,100,0.1521646,6.987131,34.11975,0,361.4079
