Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521646,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,71.05527,71.05527,67.90782,0,19.44868,71.05527,4.66271,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1521646,78.1608,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,24.90395,24.90395,0,-1,0,24.90395,0,0,0,0,0,26.21469,24.90395,0,0,0,318.7582,0,26.21469,-26.21469,392.3681,93.4208,0.1521646,27.39435,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.396338,6.396338,0,-1,0,6.396338,0,0,8.881784E-16,0,0,6.732988,6.396338,0,0,29.12743,292.5435,0,6.732988,-6.732988,385.2709,91.731,0.1521646,7.035973,0,0,292.5435
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,126.1235,68.7,0,-1,0,68.7,0,0,57.42349,70.03584,0,72.31579,68.7,0,0,36.60853,285.8105,0,72.31579,-72.31579,309.0434,73.58162,0.1521646,138.7358,0,0,285.8105
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,108.5737,68.7,0,-1,0,68.7,0,0,39.87373,50.73111,0,72.31579,68.7,0,0,116.9594,213.4948,0,72.31579,-72.31579,232.8159,55.43224,0.1521646,119.4311,0,0,213.4948
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,10.23469,10.23469,0,-1,0,10.23469,0,0,1.776357E-15,0,0,10.77336,10.23469,0,0,197.3103,141.179,0,10.77336,-10.77336,221.4597,52.7284,0.1521646,11.25816,0,0,141.179
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,48.4699,48.4699,0,-1,0,48.4699,0,0,0,0,0,51.02095,48.4699,0,0,209.2807,130.4056,0,51.02095,-51.02095,167.6789,39.92348,0.1521646,53.31689,0,0,130.4056
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,39.10822,39.10822,0,-1,0,39.10822,0,0,7.105427E-15,0,0,41.16654,39.10822,0,0,265.9706,79.38466,0,41.16654,-41.16654,124.2856,29.59175,0.1521646,43.01904,0,0,79.38466
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,46.65496,36.30721,0,-1,0,36.30721,0,0,10.34775,15.01324,0,38.21812,36.30721,0,0,311.7112,38.21812,0,38.21812,-38.21812,84.00017,20,0.1521646,51.32046,0,0,38.21812
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521646,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,31.15878,0,0,-1,0,0,0,0,31.15878,34.27466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521646,34.27466,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,47.7315,47.7315,81,0,22.761,47.7315,0,0,0,0,0,0,0,33.2685,31.60508,354.1758,0,31.60508,0,31.60508,113.9834,27.13885,0.1522463,52.50465,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,8.358309,8.358309,80.6741,0,22.67855,8.358309,33.53344,0,0,0,2.802829,0,0,72.31579,68.7,322.5707,28.44457,71.50283,0,71.50283,181.8169,43.28965,0.1523557,9.19414,2.242263,81,31.2474
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,65.2298,65.2298,81,0,22.761,65.2298,34.09097,0,0,0,22.23746,0,0,15.77021,14.9817,251.0679,92.79711,37.21916,0,37.21916,217.1261,51.69659,0.15244,71.75277,17.78997,81,115.0346
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,207.5427,149.7,81,0,22.761,149.7,32.07538,0,57.8427,78.59697,48.01685,72.31579,68.7,0,0,213.8487,126.2944,0,24.29894,-24.29894,191.5128,45.59819,0.15244,228.297,38.41348,81,174.3112
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,56.85775,56.85775,0,-1,0,56.85775,106.8023,0,0,0,60.72541,59.85026,56.85775,0,0,240.8476,101.9954,0.8751479,0,0.8751479,192.343,45.79586,0.1524376,62.54352,48.58033,0,162.7208
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,26.78736,26.78736,0,0,0,26.78736,355.99,0,0,0,95.36034,28.19722,26.78736,0,0,239.9724,102.7831,67.16311,0,67.16311,256.0595,60.96643,0.1522543,29.4661,76.28827,0,198.1434
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,94.82562,94.82562,81,0,22.761,94.82562,114.6432,0,0,0,108.7111,14.55329,13.82562,0,0,172.8093,163.2298,94.15781,0,94.15781,345.3855,82.23447,0.1522737,104.3082,86.96887,81,271.9409
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,74.54137,74.54137,43.73981,0,13.33417,74.54137,149.0101,0,0,0,111.0742,32.42269,30.80155,0,0,78.6515,247.9719,78.6515,0,78.6515,420.0009,100,0.1521778,81.99551,88.85935,81,359.0461
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,48.28522,48.28522,0,0,0,48.28522,186.3176,39.13731,0,0,89.96386,50.82655,48.28522,0,0,0,318.7582,0,0,0,420.0009,100,0.1521778,53.11374,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521778,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,30.33249,30.33249,0,0,0,30.33249,153.0661,14.49984,0,0,46.42878,31.92894,30.33249,0,0,0,318.7582,0,0,0,420.0009,100,0.1521778,33.36574,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521778,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,89.08448,89.08448,69.36288,0,19.81681,89.08448,23.30324,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1521778,97.99293,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,62.13883,62.13883,0,0,0,62.13883,5.366987,0,0,0,3.334983,65.40929,62.13883,0,0,0,318.7582,0,62.07431,-62.07431,354.5688,84.42097,0.1521778,68.35271,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,41.14135,41.14135,0,-1,0,41.14135,0,0,7.105427E-15,0,0,43.30668,41.14135,0,0,68.97146,256.6839,0,43.30668,-43.30668,308.9195,73.55212,0.1521778,45.25549,0,0,256.6839
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,49.93276,49.93276,0,-1,0,49.93276,0,0,0,0,0,52.5608,49.93276,0,0,117.09,213.3772,0,52.5608,-52.5608,253.5156,60.36073,0.1521778,54.92604,0,0,213.3772
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4909,160.8164,0,0,0,253.5156,60.36073,0.1521778,0,0,0,160.8164
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,21.14095,21.14095,0,-1,0,21.14095,0,0,3.552714E-15,0,0,22.25363,21.14095,0,0,175.4909,160.8164,0,22.25363,-22.25363,230.0582,54.77565,0.1521778,23.25504,0,0,160.8164
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,57.08282,57.08282,0,-1,0,57.08282,0,0,0,0,0,60.08718,57.08282,0,0,200.2171,138.5628,0,60.08718,-60.08718,166.7207,39.69534,0.1521778,62.7911,0,0,138.5628
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.153147,8.153147,0,-1,0,8.153147,0,0,0,0,0,8.58226,8.153147,0,0,266.9807,78.47562,0,8.58226,-8.58226,157.6742,37.54141,0.1521778,8.968461,0,0,78.47562
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.849182,2.849182,0,-1,0,2.849182,0,0,4.440892E-16,0,0,2.999139,2.849182,0,0,276.5165,69.89336,0,2.999139,-2.999139,154.5129,36.78871,0.1521778,3.134101,0,0,69.89336
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.8489,66.89423,0,0,0,154.5129,36.78871,0.1521778,0,0,0,66.89423
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,8.402892,8.402892,0,-1,0,8.402892,0,0,0,0,0,8.84515,8.402892,0,0,279.8489,66.89423,0,8.84515,-8.84515,145.1893,34.56881,0.1521778,9.243182,0,0,66.89423
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,92.04914,55.14662,0,-1,0,55.14662,0,0,36.90252,46.10743,0,58.04908,55.14662,0,0,289.6768,58.04908,0,58.04908,-58.04908,84.00017,20,0.1521778,101.2541,0,0,58.04908
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,81.50475,81,81,0,22.761,81,0,0,0.5047556,8.655231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521778,89.65523,0,81,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,354.1758,0,71.45542,0,71.45542,151.7887,36.1401,0.1522449,0,2.204337,81,2.755421
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.227392,4.227392,76.54318,0,21.63342,4.227392,478.1848,0,0,0,20.21474,0,0,72.31579,68.7,282.7204,64.30988,88.91474,0,88.91474,236.1407,56.22385,0.1522856,4.650131,16.17179,81,84.52462
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,57.99324,57.99324,81,0,22.761,57.99324,59.1425,0,0,0,34.29866,0,0,23.00676,21.85642,193.8056,144.3331,56.15508,0,56.15508,289.414,68.90797,0.1524115,63.79257,27.43892,81,178.6318
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,17.83754,17.83754,0,-1,0,17.83754,138.5142,0,0,0,24.70753,18.77636,17.83754,0,0,137.6506,194.8727,5.931173,0,5.931173,295.0409,70.24768,0.1523954,19.6213,19.76603,0,219.5802
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,82.18242,82.18242,81,0,22.761,82.18242,58.25386,0,0,0,47.87443,1.24465,1.182418,0,0,131.7194,200.2108,46.62978,0,46.62978,339.2777,80.78025,0.1524904,90.40066,38.29954,81,248.0852
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,83.50678,83.50678,81,0,22.761,83.50678,44.97256,0,0,0,37.55514,2.638715,2.506779,0,0,85.08961,242.1776,34.91642,0,34.91642,372.4024,88.66705,0.1525615,91.85746,30.04411,81,279.7327
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,26.30473,26.30473,0,0,0,26.30473,239.8561,0,0,0,63.09351,27.68919,26.30473,0,0,50.17319,273.6024,35.40432,0,35.40432,405.9898,96.66405,0.1524656,28.93521,50.47481,0,336.6959
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,58.54223,58.54223,0,0,0,58.54223,116.7715,0,0,0,68.36063,61.6234,58.54223,0,0,14.76888,305.4662,6.737222,0,6.737222,412.3813,98.18584,0.1524474,64.39645,54.6885,0,373.8268
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,163.251,68.7,0,-1,0,68.7,72.35707,0,94.55096,110.8761,49.7093,72.31579,68.7,0,0,8.031656,311.5297,0,22.60648,-22.60648,388.552,92.5122,0.1524474,179.576,39.76744,0,361.239
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,58.03468,58.03468,0,0,0,58.03468,26.28424,0,0,0,15.25397,61.08913,58.03468,0,0,33.14997,288.9232,0,45.83516,-45.83516,340.2375,81.00877,0.1524474,63.83815,12.20318,0,304.1772
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,84.07793,243.0881,24.05118,0,24.05118,363.0545,86.44137,0.1523823,0,19.24095,0,267.1393
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,61.2481,61.2481,0,0,0,61.2481,26.40411,0,1.421085E-14,0,16.17202,64.47169,61.2481,0,0,60.02675,264.7342,0,48.29967,-48.29967,312.1422,74.31941,0.1523823,67.37291,12.93762,0,280.9062
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,113.693,216.4345,1.349442,0,1.349442,313.4223,74.62421,0.1523787,0,1.079553,0,217.7839
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,140.5798,68.7,0,-1,0,68.7,0,0,71.87984,85.93782,0,72.31579,68.7,0,0,112.3436,217.649,0,72.31579,-72.31579,237.1948,56.47484,0.1523787,154.6378,0,0,217.649
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,27.75174,27.75174,0,-1,0,27.75174,0,0,3.552714E-15,0,0,29.21235,27.75174,0,0,192.6945,145.3332,0,29.21235,-29.21235,206.4023,49.1433,0.1523787,30.52691,0,0,145.3332
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,164.1362,68.7,0,-1,0,68.7,0,0,95.43616,111.8498,0,72.31579,68.7,0,0,225.1526,116.1208,0,72.31579,-72.31579,130.1747,30.99393,0.1523787,180.5498,0,0,116.1208
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,79.70598,41.6148,0,-1,0,41.6148,0,0,38.09118,46.06178,0,43.80505,41.6148,0,0,305.5035,43.80505,0,43.80505,-43.80505,84.00017,20,0.1523787,87.67657,0,0,43.80505
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,123.6766,0,0,-1,0,0,0,0,123.6766,136.0443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523787,136.0443,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,35.57689,0,0,-1,0,0,0,0,35.57689,39.13458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523787,39.13458,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,76.89902,0,0,-1,0,0,0,0,76.89902,84.58893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523787,84.58893,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,81.4967,0,0,-1,0,0,0,0,81.4967,89.64637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523787,89.64637,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,39.15554,0,0,-1,0,0,0,0,39.15554,43.07109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523787,43.07109,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,103.5285,0,0,-1,0,0,0,0,103.5285,113.8814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523787,113.8814,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,25.62248,25.62248,81,0,22.761,25.62248,0,0,0,0,0,0,0,55.37752,52.60864,354.1758,0,52.60864,0,52.60864,133.9091,31.88306,0.1525125,28.18473,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,67.87925,67.87925,81,0,22.761,67.87925,1.278887,0,0,0,0.8680989,0,0,13.12075,12.46472,301.5672,47.34778,13.33282,0,13.33282,146.5577,34.89463,0.1525459,74.66717,0.6944791,81,48.21587
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,95.88145,95.88145,81,0,22.761,95.88145,26.32288,0,0,0,25.23876,15.66469,14.88146,0,0,288.2343,59.34731,9.574072,0,9.574072,155.6405,37.05719,0.1525654,105.4696,20.19101,81,84.58607
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,12.30615,12.30615,81,0,22.761,12.30615,360.9143,0,0,0,44.41466,0,0,68.69385,65.25916,278.6603,67.96397,109.6738,0,109.6738,259.6862,61.82993,0.1525715,13.53677,35.53173,81,112.3786
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,102.4679,68.7,0,-1,0,68.7,109.9802,0,33.76793,44.01473,75.55637,72.31579,68.7,0,0,168.9865,166.6704,3.240577,0,3.240577,262.7605,62.5619,0.1525627,112.7147,60.4451,0,242.2268
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,165.7459,169.5869,83.08973,0,83.08973,341.5863,81.32992,0.1523389,0,66.47178,0,252.6767
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,44.9252,44.9252,0,0,0,44.9252,230.0569,0,0,0,103.3535,47.28968,44.9252,0,0,82.65616,244.3677,56.06384,0,56.06384,394.7732,93.99342,0.1521883,49.41772,82.68282,0,347.7212
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,107.6645,107.6645,38.9645,0,12.12602,107.6645,92.15751,0.3128205,0,0,99.22092,72.31579,68.7,0,0,26.59231,294.8251,26.59231,0,26.59231,420.0009,100,0.152117,118.4309,79.37674,81,394.0461
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,68.37539,68.37539,20.25,0,7.39125,68.37539,121.6263,32.50415,0,0,83.16245,50.6583,48.12539,0,0,0,318.7582,0,0,0,420.0009,100,0.152117,75.21293,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,45.81749,45.81749,0,-1,0,45.81749,150.3288,20.64794,0,0,68.87688,48.22894,45.81749,0,0,0,318.7582,0,0,0,420.0009,100,0.152117,50.39924,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,27.63949,27.63949,0,0,0,27.63949,195.8237,25.03048,0,0,54.12468,29.0942,27.63949,0,0,0,318.7582,0,0,0,420.0009,100,0.152117,30.40344,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152117,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,74.63535,74.63535,52.74837,0,15.61334,74.63535,30.86866,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.152117,82.09888,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,53.63548,53.63548,0,0,0,53.63548,6.341926,0,7.105427E-15,0,3.401522,56.45839,53.63548,0,0,0,318.7582,0,53.05687,-53.05687,364.074,86.68411,0.152117,58.99902,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,26.92183,26.92183,0,-1,0,26.92183,0,0,0,0,0,28.33876,26.92183,0,0,58.95208,265.7014,0,28.33876,-28.33876,334.2023,79.57182,0.152117,29.61401,0,0,265.7014
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,94.6067,68.7,0,-1,0,68.7,0,0,25.90669,35.36736,0,72.31579,68.7,0,0,90.4396,237.3626,0,72.31579,-72.31579,257.9748,61.42244,0.152117,104.0674,0,0,237.3626
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,43.8311,43.8311,0,-1,0,43.8311,0,0,7.105427E-15,0,0,46.138,43.8311,0,0,170.7905,165.0468,0,46.138,-46.138,209.341,49.84301,0.152117,48.21421,0,0,165.0468
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,45.5132,45.5132,0,-1,0,45.5132,0,0,7.105427E-15,0,0,47.90863,45.5132,0,0,222.0549,118.9088,0,47.90863,-47.90863,158.8409,37.81919,0.152117,50.06452,0,0,118.9088
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.2867,71.00017,0,0,0,158.8409,37.81919,0.152117,0,0,0,71.00017
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.2867,71.00017,0,0,0,158.8409,37.81919,0.152117,0,0,0,71.00017
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,13.62383,13.62383,0,-1,0,13.62383,0,0,1.776357E-15,0,0,14.34088,13.62383,0,0,275.2867,71.00017,0,14.34088,-14.34088,143.7243,34.22001,0.152117,14.98621,0,0,71.00017
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,19.81137,19.81137,0,-1,0,19.81137,0,0,3.552714E-15,0,0,20.85407,19.81137,0,0,291.221,56.65929,0,20.85407,-20.85407,121.7422,28.98618,0.152117,21.7925,0,0,56.65929
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,4.99267,4.99267,0,-1,0,4.99267,0,0,8.881784E-16,0,0,5.255442,4.99267,0,0,314.3922,35.80523,0,5.255442,-5.255442,116.2025,27.6672,0.152117,5.491937,0,0,35.80523
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,45.77809,29.02229,0,-1,0,29.02229,0,0,16.7558,21.3336,0,30.54978,29.02229,0,0,320.2316,30.54978,0,30.54978,-30.54978,84.00017,20,0.152117,50.3559,0,0,30.54978
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,38.56362,38.56362,81,0,22.761,38.56362,0,0,0,0,0,0,0,42.43638,40.31456,354.1758,0,40.31456,0,40.31456,122.2459,29.10611,0.1522191,42.41998,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,313.8612,36.2831,71.3984,0,71.3984,189.9804,45.23333,0.1522854,0,2.158718,81,38.9815
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,113.3748,113.3748,81,0,22.761,113.3748,9.143989,0,0,0,10.36698,34.07872,32.37479,0,0,242.4628,100.5417,0,23.71174,-23.71174,164.986,39.28231,0.1522854,124.7123,8.293582,81,110.9086
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,96.50504,96.50504,81,0,22.761,96.50504,26.34842,0,0,0,25.42755,16.32109,15.50503,0,0,268.8092,76.82992,9.106462,0,9.106462,173.6252,41.33924,0.1523038,106.1555,20.34204,81,102.2575
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,83.75974,68.7,0,-1,0,68.7,52.18158,0,15.05973,23.43571,35.84875,72.31579,68.7,0,0,259.7028,85.02573,0,36.46704,-36.46704,135.1855,32.18697,0.1523038,92.1357,28.679,0,120.8745
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,29.66269,29.66269,0,0,0,29.66269,161.728,0,0,0,47.97287,31.22388,29.66269,0,0,300.2217,48.55869,16.74899,0,16.74899,151.075,35.97017,0.1522589,32.62896,38.3783,0,96.53156
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,40.46917,40.46917,0,0,0,40.46917,138.7162,0,0,0,56.13727,42.59912,40.46917,0,0,283.4727,63.63278,13.53815,0,13.53815,163.9184,39.02812,0.1522226,44.51609,44.90982,0,119.7701
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,64.89327,64.89327,81,0,22.761,64.89327,90.56403,0,0,0,58.76997,0,0,16.10673,15.30139,269.9346,75.81712,74.07136,0,74.07136,234.1887,55.7591,0.1523245,71.3826,47.01597,81,134.5871
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,74.79246,74.79246,81,0,22.761,74.79246,84.76536,0,0,0,63.39809,0,0,6.20754,5.897163,195.8632,142.4813,69.29526,0,69.29526,299.9279,71.41127,0.1524389,82.27171,50.71848,81,205.8794
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,54.90351,54.90351,0,-1,0,54.90351,83.51086,0,7.105427E-15,0,45.8504,57.79317,54.90351,0,0,126.568,204.8471,0,11.94278,-11.94278,287.3391,68.41395,0.1524389,60.39386,36.68032,0,250.6975
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,23.09303,23.09303,0,0,0,23.09303,79.44008,0,0,0,18.34512,24.30845,23.09303,0,0,139.8377,192.9043,0,5.963331,-5.963331,281.0533,66.9173,0.1524389,25.40233,14.67609,0,211.2494
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,53.17659,53.17659,0,0,0,53.17659,38.85504,0,0,0,20.66178,55.97535,53.17659,0,0,146.4636,186.941,0,35.31357,-35.31357,243.8295,58.05452,0.1524389,58.49424,16.52943,0,207.6027
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,185.7009,151.6274,14.26107,0,14.26107,257.3587,61.27576,0.1524008,0,11.40886,0,165.8885
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,53.16989,53.16989,0,0,0,53.16989,5.034913,0,7.105427E-15,0,2.677058,55.96831,53.16989,0,0,171.4399,164.4624,0,53.29125,-53.29125,201.1848,47.90105,0.1524008,58.48688,2.141646,0,167.1394
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,62.28067,62.28067,0,-1,0,62.28067,0,0,7.105427E-15,0,0,65.5586,62.28067,0,0,230.6524,111.1711,0,65.5586,-65.5586,132.08,31.44755,0.1524008,68.50874,0,0,111.1711
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.4952,45.6125,0,0,0,132.08,31.44755,0.1524008,0,0,0,45.6125
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,17.14843,17.14843,0,-1,0,17.14843,0,0,0,0,0,18.05098,17.14843,0,0,303.4952,45.6125,0,18.05098,-18.05098,113.0526,26.91722,0.1524008,18.86327,0,0,45.6125
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,47.6195,26.18345,0,-1,0,26.18345,0,0,21.43605,26.198,0,27.56152,26.18345,0,0,323.5519,27.56152,0,27.56152,-27.56152,84.00017,20,0.1524008,52.38145,0,0,27.56152
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,85.90694,0,0,-1,0,0,0,0,85.90694,94.49764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524008,94.49764,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,68.72316,0,0,-1,0,0,0,0,68.72316,75.59548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524008,75.59548,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,32.88161,0,0,-1,0,0,0,0,32.88161,36.16977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524008,36.16977,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,23.01127,0,0,-1,0,0,0,0,23.01127,25.3124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524008,25.3124,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,22.89981,0,0,-1,0,0,0,0,22.89981,25.18979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524008,25.18979,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524008,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,29.97194,29.97194,81,0,22.761,29.97194,0,0,0,0,0,0,0,51.02806,48.47666,354.1758,0,48.47666,0,48.47666,129.9892,30.94974,0.1525227,32.96913,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,305.6992,43.62899,70.53192,0,70.53192,196.9016,46.88124,0.1525905,0,1.465537,81,45.46091
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,32.91729,32.91729,81,0,22.761,32.91729,70.99721,0,0,0,23.37036,0,0,48.08271,45.67858,235.1672,107.1077,69.04893,0,69.04893,262.4072,62.47778,0.1527048,36.20902,18.69629,81,130.4781
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,166.1183,169.2518,113.4419,0,113.4419,370.0276,88.10163,0.152658,0,35.7935,81,213.9936
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,48.37592,48.37592,0,-1,0,48.37592,114.3351,0,0,0,55.31063,50.92202,48.37592,0,0,52.67642,271.3495,4.388616,0,4.388616,374.191,89.09292,0.1526463,53.2135,44.2485,0,326.6601
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,25.49418,25.49418,0,0,0,25.49418,314.036,4.937123,0,0,80.06091,26.83598,25.49418,0,0,48.28781,275.2992,48.28781,0,48.28781,420.0009,100,0.1525179,28.0436,64.04873,0,355.3601
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,78.68738,78.68738,20.25,0,7.39125,78.68738,123.5316,35.69072,0,0,97.20375,61.51303,58.43738,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,86.55611,77.763,81,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,113.0538,113.0538,44.35383,0,13.48952,113.0538,70.91863,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,124.3592,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,149.0128,149.0128,80.31278,0,22.58713,149.0128,64.26086,23.44112,0,14.21406,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,163.9141,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,40.19769,40.19769,0,-1,0,40.19769,179.6969,29.92063,0,0,72.23399,42.31335,40.19769,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,44.21746,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,78.57395,78.57395,27.79043,0,9.298979,78.57395,68.03316,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,86.43134,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.847915,3.847915,0,0,0,3.847915,746.2115,24.66315,0,0,28.71358,4.050437,3.847915,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,4.232707,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,63.85808,63.85808,47.96173,0,14.40232,63.85808,26.20342,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,70.24389,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,69.94123,69.94123,66.7164,0,19.14725,69.94123,4.85345,6.217249E-15,0,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.1525179,76.93536,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,23.24851,23.24851,0,-1,0,23.24851,0,0,3.552714E-15,0,0,24.47212,23.24851,0,0,0,318.7582,0,24.47212,-24.47212,394.205,93.85814,0.1525179,25.57336,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.19124,294.2861,0,0,0,394.205,93.85814,0.1525179,0,0,0,294.2861
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,9.382685,9.382685,0,-1,0,9.382685,0,0,0,0,0,9.876511,9.382685,0,0,27.19124,294.2861,0,9.876511,-9.876511,383.7942,91.37939,0.1525179,10.32095,0,0,294.2861
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,16.81085,16.81085,0,-1,0,16.81085,0,0,0,0,0,17.69563,16.81085,0,0,38.16514,284.4096,0,17.69563,-17.69563,365.1414,86.93825,0.1525179,18.49193,0,0,284.4096
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,23.61028,23.61028,0,-1,0,23.61028,0,0,3.552714E-15,0,0,24.85292,23.61028,0,0,57.82695,266.714,0,24.85292,-24.85292,338.9441,80.70081,0.1525179,25.9713,0,0,266.714
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,56.81054,56.81054,0,-1,0,56.81054,0,0,7.105427E-15,0,0,59.80056,56.81054,0,0,85.44131,241.8611,0,59.80056,-59.80056,275.9088,65.69243,0.1525179,62.49159,0,0,241.8611
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,63.21989,63.21989,0,-1,0,63.21989,0,0,0,0.8418741,0,66.54725,63.21989,0,0,151.8864,182.0605,0,66.54725,-66.54725,205.7618,48.99081,0.1525179,69.54188,0,0,182.0605
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,33.92622,33.92622,0,-1,0,33.92622,0,0,0,0,0,35.71181,33.92622,0,0,225.8278,115.5132,0,35.71181,-35.71181,168.1183,40.02808,0.1525179,37.31885,0,0,115.5132
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,50.85833,50.85833,0,-1,0,50.85833,0,0,7.105427E-15,0,0,53.53508,50.85833,0,0,265.5076,79.80142,0,53.53508,-53.53508,111.6873,26.59216,0.1525179,55.94416,0,0,79.80142
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,20.65402,20.65402,0,-1,0,20.65402,0,0,0,0,0,21.74108,20.65402,0,0,324.991,26.26634,0,21.74108,-21.74108,88.77021,21.13572,0.1525179,22.71943,0,0,26.26634
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,85.56826,85.299,81,0,22.761,85.299,0,0,0.2692633,8.826089,0,4.52526,4.298997,0,0,349.1477,4.52526,0,4.52526,-4.52526,84.00017,20,0.1525179,94.12508,0,81,4.52526
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,59.39791,59.39791,81,0,22.761,59.39791,3.367597,0,0,0,2.000282,0,0,21.60209,20.52198,354.1758,0,22.52227,0,22.52227,105.3667,25.08725,0.1525731,65.3377,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,29.70549,29.70549,81,0,22.761,29.70549,25.63458,0,0,0,7.614879,0,0,51.29451,48.72978,331.6535,20.27004,56.34466,0,56.34466,158.8199,37.81419,0.1527098,32.67604,6.091903,81,27.88492
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,180.0558,149.7,81,0,22.761,149.7,12.28819,0,30.35583,48.36141,18.39542,72.31579,68.7,0,0,275.3089,70.98023,0,53.92036,-53.92036,101.9828,24.28158,0.1527098,198.0614,14.71634,81,89.37566
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,114.9547,51.60109,0,-1,0,51.60109,72.2021,0,63.35364,103.1645,37.25707,54.31694,51.60109,0,0,335.2204,17.05987,0,17.05987,-17.05987,84.00017,20,0.1527098,126.4502,29.80566,0,54.31694
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,132.7858,124.5007,81,0,22.761,124.5007,36.77909,0,8.285031,56.36418,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1527098,146.0643,36.63218,81,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,41.66805,41.66805,81,0,22.761,41.66805,89.11674,0,0,0,37.13321,0,0,39.33195,37.36535,354.1758,0,74.49857,0,74.49857,154.6757,36.82748,0.1528089,45.83485,29.70657,81,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,112.9228,112.9228,81,0,22.761,112.9228,68.42862,0,0,0,77.27151,33.60295,31.9228,0,0,279.6772,67.04871,43.66856,0,43.66856,196.1033,46.69118,0.1528725,124.2151,61.81721,81,144.3202
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,37.95006,37.95006,81,0,22.761,37.95006,168.9427,0,0,0,64.11388,0,0,43.04994,40.89744,236.0087,106.3504,105.0113,0,105.0113,295.7258,70.41077,0.1528903,41.74507,51.2911,81,170.4643
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,128.8541,68.7,0,-1,0,68.7,103.0107,0,60.15413,73.03954,70.76836,72.31579,68.7,0,0,130.9974,200.8606,0,1.547428,-1.547428,294.0947,70.02241,0.1528903,141.7395,56.61469,0,271.629
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,79.58241,79.58241,81,0,22.761,79.58241,35.82147,0,0,0,28.50759,0,0,1.417588,1.346709,132.7167,199.3132,29.8543,0,29.8543,322.417,76.76579,0.15295,87.54065,22.80607,81,227.8208
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,69.7919,69.7919,81,0,22.761,69.7919,33.09796,0,0,0,23.0997,0,0,11.2081,10.6477,102.8624,226.182,33.74739,0,33.74739,354.4326,84.38853,0.153022,76.77109,18.47976,81,249.2817
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,111.3792,111.3792,81,0,22.761,111.3792,12.84824,3.552714E-15,0,0,14.31027,31.97807,30.37917,0,0,69.11504,256.5547,0,17.6678,-17.6678,335.8091,79.95438,0.153022,122.5171,11.44821,81,270.865
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,88.12641,88.12641,81,0,22.761,88.12641,4.044628,0,0,0,3.564386,7.501485,7.126411,0,0,88.74593,238.8869,0,3.9371,-3.9371,331.659,78.96627,0.153022,96.93905,2.851509,81,242.4513
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,183.1953,68.7,0,-1,0,68.7,0,0,114.4953,132.8148,0,72.31579,68.7,0,0,93.12049,234.9498,0,72.31579,-72.31579,255.4315,60.81689,0.153022,201.5148,0,0,234.9498
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,152.5431,68.7,0,-1,0,68.7,0,0,83.84309,99.0974,0,72.31579,68.7,0,0,173.4714,162.634,0,72.31579,-72.31579,179.2039,42.66751,0.153022,167.7974,0,0,162.634
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,128.9179,68.7,0,-1,0,68.7,0,0,60.21789,73.10968,0,72.31579,68.7,0,0,253.8222,90.31821,0,72.31579,-72.31579,102.9764,24.51814,0.153022,141.8097,0,0,90.31821
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1731,18.00242,0,0,0,102.9764,24.51814,0.153022,0,0,0,18.00242
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,24.3902,17.1023,0,-1,0,17.1023,0,0,7.287899,9.726919,0,18.00242,17.1023,0,0,334.1731,18.00242,0,18.00242,-18.00242,84.00017,20,0.153022,26.82922,0,0,18.00242
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,116.3249,0,0,-1,0,0,0,0,116.3249,127.9574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153022,127.9574,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,32.3498,0,0,-1,0,0,0,0,32.3498,35.58478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153022,35.58478,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,40.49266,0,0,-1,0,0,0,0,40.49266,44.54192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153022,44.54192,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,43.83455,0,0,-1,0,0,0,0,43.83455,48.21801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153022,48.21801,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.67777,0,0,-1,0,0,0,0,7.67777,8.445547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153022,8.445547,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,29.97425,29.97425,81,0,22.761,29.97425,0,0,0,0,0,0,0,51.02575,48.47446,354.1758,0,48.47446,0,48.47446,129.9871,30.94924,0.1531418,32.97168,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,43.4692,43.4692,81,0,22.761,43.4692,5.400489,0,0,0,2.347549,0,0,37.5308,35.65426,305.7014,43.62701,38.00181,0,38.00181,166.0388,39.53296,0.1532345,47.81612,1.878039,81,45.97456
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1008557,0.1008557,72.41665,0,20.58941,0.1008557,18970.09,0,0,0,19.13242,0,0,72.31579,68.7,267.6995,77.82864,87.83242,0,87.83242,249.3639,59.37224,0.1532553,0.1109413,15.30593,81,96.96106
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,66.50414,66.50414,81,0,22.761,66.50414,53.76783,0,0,0,35.75783,0,0,14.49587,13.77108,179.8671,156.8778,49.5289,0,49.5289,296.3512,70.55965,0.1533593,73.15455,28.60626,81,192.6357
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.051507,3.051507,0,-1,0,3.051507,2341.496,0,0,0,71.4509,3.212112,3.051507,0,0,130.3382,201.4538,68.23878,0,68.23878,361.0882,85.9732,0.153179,3.356658,57.16072,0,272.9047
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,90.9503,90.9503,68.49708,0,19.59776,90.9503,94.26511,0,0,0,85.73441,23.63498,22.45323,0,0,62.09943,262.8687,62.09943,0,62.09943,420.0009,100,0.1532391,100.0453,68.58752,81,348.6031
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,50.96092,50.96092,0,0,0,50.96092,170.8993,33.4488,0,0,87.09188,53.64308,50.96092,0,0,0,318.7582,0,0,0,420.0009,100,0.1532391,56.05701,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532391,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,70.64999,70.64999,20.25,0,7.39125,70.64999,112.3131,26.29658,0,0,79.34921,53.05263,50.39999,0,0,0,318.7582,0,0,0,420.0009,100,0.1532391,77.715,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,182.4903,68.7,0,-1,0,68.7,90.46156,0,113.7903,132.0393,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1532391,200.7393,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,16.73835,16.73835,0,0,0,16.73835,351.4483,29.90878,0,0,58.82664,17.61932,16.73835,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1532093,18.41219,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,27.89113,27.89113,0,0,0,27.89113,102.6248,0,0,0,28.62321,29.35909,27.89113,0,0,0,318.7582,0,0.7358783,-0.7358783,419.2252,99.81532,0.1532093,30.68024,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,133.6658,133.6658,81,0,22.761,133.6658,15.98971,0,0,0,21.37277,55.43766,52.66578,0,0,0.8176425,318.0223,0,34.06489,-34.06489,383.3176,91.26591,0.1532093,147.0323,17.09822,81,339.3951
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,41.22193,41.22193,0,0,0,41.22193,8.376079,0,0,0,3.452781,43.39151,41.22193,0,0,38.66752,283.9575,0,39.93873,-39.93873,341.2185,81.24234,0.1532093,45.34413,2.762225,0,287.4102
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.04388,244.0187,0,0,0,341.2185,81.24234,0.1532093,0,0,0,244.0187
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,117.6073,68.7,0,-1,0,68.7,0,0,48.90729,60.66802,0,72.31579,68.7,0,0,83.04388,244.0187,0,72.31579,-72.31579,264.991,63.09296,0.1532093,129.368,0,0,244.0187
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,107.3741,68.7,0,-1,0,68.7,0,0,38.67413,49.41155,0,72.31579,68.7,0,0,163.3948,171.7029,0,72.31579,-72.31579,188.7634,44.94358,0.1532093,118.1115,0,0,171.7029
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,36.70244,36.70244,0,-1,0,36.70244,0,0,0,0,0,38.63414,36.70244,0,0,243.7456,99.38715,0,38.63414,-38.63414,148.0395,35.24742,0.1532093,40.37268,0,0,99.38715
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6725,60.75301,0,0,0,148.0395,35.24742,0.1532093,0,0,0,60.75301
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,81.70878,57.71536,0,-1,0,57.71536,0,0,23.99342,32.1643,0,60.75301,57.71536,0,0,286.6725,60.75301,0,60.75301,-60.75301,84.00017,20,0.1532093,89.87965,0,0,60.75301
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,15.95886,0,0,-1,0,0,0,0,15.95886,17.55474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532093,17.55474,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,62.80107,0,0,-1,0,0,0,0,62.80107,69.08118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532093,69.08118,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,46.08007,0,0,-1,0,0,0,0,46.08007,50.68808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532093,50.68808,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.47386,0,0,-1,0,0,0,0,52.47386,57.72124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532093,57.72124,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,44.88112,44.88112,81,0,22.761,44.88112,0,0,0,0,0,0,0,36.11888,34.31293,354.1758,0,34.31293,0,34.31293,116.5523,27.75049,0.1532935,49.36924,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,94.96695,94.96695,81,0,22.761,94.96695,2.762867,0,1.421085E-14,0,2.623811,14.70205,13.96695,0,0,319.8629,30.88164,0,12.07824,-12.07824,103.8207,24.71916,0.1532935,104.4636,2.099049,81,33.50545
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,111.6487,111.6487,81,0,22.761,111.6487,13.72416,0,1.421085E-14,21.03905,15.32285,32.26184,30.64874,0,0,333.2831,18.8034,0,16.93899,-16.93899,85.96543,20.46792,0.1532935,122.8136,12.25828,81,34.12625
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,82.37768,82.37768,81,0,22.761,82.37768,39.39647,0,0,1.678009,32.4539,1.450184,1.377675,0,0,352.1042,1.864414,31.00372,0,31.00372,115.3781,27.47093,0.1533541,90.61544,25.96312,81,34.31831
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,42.7168,42.7168,0,-1,0,42.7168,131.2313,0,0,8.058129,56.05779,44.96505,42.7168,0,0,321.1005,29.76776,11.09274,0,11.09274,125.9016,29.97652,0.1533249,46.98848,44.84623,0,85.82555
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,9.386449,9.386449,0,0,0,9.386449,929.1111,0,0,0,87.21054,9.880472,9.386449,0,0,310.0078,39.75122,77.33006,0,77.33006,199.2634,47.44357,0.1531214,10.32509,69.76843,0,126.9618
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,156.2217,149.7,81,0,22.761,149.7,60.00041,0,6.521657,22.14382,89.82061,72.31579,68.7,0,0,232.6777,109.3483,17.50482,0,17.50482,215.8699,51.3975,0.1530754,171.8438,71.85649,81,199.1689
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,16.6088,16.6088,81,0,22.761,16.6088,541.8644,0,0,0,89.99718,0,0,64.3912,61.17164,215.1729,125.1026,151.1688,0,151.1688,359.2812,85.54298,0.1529717,18.26968,71.99775,81,215.0998
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,44.44115,44.44115,0,0,0,44.44115,200.7261,0,0,0,89.20498,46.78016,44.44115,0,0,64.00407,261.1546,42.42482,0,42.42482,399.529,95.12576,0.1528607,48.88527,71.36398,0,350.3596
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,108.7326,68.7,0,-1,0,68.7,92.13799,0,40.03261,50.90587,63.2988,72.31579,68.7,0,0,21.57925,299.3369,0,9.016992,-9.016992,390.0242,92.86272,0.1528607,119.6059,50.63904,0,362.6357
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,40.05023,0,0,71.64835,0,0,0,0,31.59813,290.3199,31.59813,0,31.59813,420.0009,100,0.1527782,0,57.31869,0,361.9683
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1527782,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,128.3125,128.3125,81,0,22.761,128.3125,9.961868,0,0,0,12.78233,49.80268,47.31254,0,0,0,318.7582,0,37.02035,-37.02035,380.978,90.70885,0.1527782,141.1438,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,33.60287,33.60287,0,0,0,33.60287,9.959525,0,0,0,3.346687,35.37145,33.60287,0,0,41.13372,281.7379,0,32.02476,-32.02476,347.2209,82.67148,0.1527782,36.96317,2.677349,0,285.0846
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,153.9916,68.7,0,-1,0,68.7,0,0,85.2916,100.6908,0,72.31579,68.7,0,0,76.71679,249.7131,0,72.31579,-72.31579,270.9934,64.5221,0.1527782,169.3908,0,0,249.7131
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,110.2383,68.7,0,-1,0,68.7,0,0,41.53835,52.56218,0,72.31579,68.7,0,0,157.0677,177.3973,0,72.31579,-72.31579,194.7658,46.37273,0.1527782,121.2622,0,0,177.3973
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,61.0381,61.0381,0,-1,0,61.0381,0,0,0,0,0,64.25063,61.0381,0,0,237.4185,105.0815,0,64.25063,-64.25063,127.0397,30.24749,0.1527782,67.14191,0,0,105.0815
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,56.00471,38.78936,0,-1,0,38.78936,0,0,17.21535,22.81582,0,40.83091,38.78936,0,0,308.8081,40.83091,0,40.83091,-40.83091,84.00017,20,0.1527782,61.60518,0,0,40.83091
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,88.14925,0,0,-1,0,0,0,0,88.14925,96.96418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527782,96.96418,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,51.23146,0,0,-1,0,0,0,0,51.23146,56.35461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527782,56.35461,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,7.689656,0,0,-1,0,0,0,0,7.689656,8.458621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527782,8.458621,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,31.03848,0,0,-1,0,0,0,0,31.03848,34.14232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527782,34.14232,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,79.17115,0,0,-1,0,0,0,0,79.17115,87.08826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527782,87.08826,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,14.51721,0,0,-1,0,0,0,0,14.51721,15.96893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527782,15.96893,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527782,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,37.0206,37.0206,81,0,22.761,37.0206,5.944234,0,0,0,2.200591,0,0,43.9794,41.78044,354.1758,0,43.98103,0,43.98103,125.7242,29.93428,0.1528846,40.72265,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,66.89799,66.89799,81,0,22.761,66.89799,32.00411,0,0,0,21.41011,0,0,14.10201,13.39691,310.1948,39.58292,34.80702,0,34.80702,158.7451,37.79637,0.152959,73.58779,17.12809,81,60.99303
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,159.0405,149.7,81,0,22.761,149.7,29.90954,0,9.340481,25.24453,44.77459,72.31579,68.7,0,0,275.3878,70.90924,0,27.5412,-27.5412,129.7141,30.88425,0.152959,174.9445,35.81967,81,115.6838
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,305.9891,43.36804,68.40574,0,68.40574,194.6095,46.3355,0.1527806,0,54.72459,0,111.7738
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,61.42053,61.42053,0,0,0,61.42053,118.7917,0,0,0,72.96247,64.65319,61.42053,0,0,237.5834,104.9332,8.30928,0,8.30928,202.4924,48.21237,0.152759,67.56258,58.36998,0,177.8957
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,108.2077,108.2077,81,0,22.761,108.2077,92.39198,0,0,0,99.97526,28.63972,27.20773,0,0,229.2741,112.4116,71.33554,0,71.33554,270.1672,64.32539,0.1527721,119.0285,79.98021,81,212.3868
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,68.0696,0,19.48961,0,0,0,0,0,93.27242,0,0,68.0696,64.66612,157.9385,176.6135,157.9385,0,157.9385,420.0009,100,0.1525906,0,74.61793,81,269.886
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525906,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525906,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,62.15973,62.15973,0,0,0,62.15973,77.68304,0,0,0,48.28757,65.4313,62.15973,0,0,0,318.7582,0,17.14373,-17.14373,401.9298,95.69737,0.1525906,68.3757,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,58.82766,58.82766,0,0,0,58.82766,72.32362,0,7.105427E-15,0,42.54629,61.92385,58.82766,0,0,19.04859,301.6145,0,19.37756,-19.37756,381.504,90.83411,0.1525906,64.71043,34.03703,0,344.1608
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,82.59073,82.59073,81,0,22.761,82.59073,28.27086,0,0,0,23.34911,1.674453,1.590731,0,0,40.57921,282.2369,21.67466,0,21.67466,402.0664,95.7299,0.1526327,90.8498,18.67929,81,305.5861
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,18.90455,301.7441,3.623837,0,3.623837,405.5043,96.54845,0.1526234,0,2.89907,0,305.368
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,58.55709,58.55709,0,-1,0,58.55709,0,0,7.105427E-15,0,0,61.63905,58.55709,0,0,15.28071,305.0056,0,61.63905,-61.63905,340.531,81.07865,0.1526234,64.4128,0,0,305.0056
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,124.3699,68.7,0,-1,0,68.7,0,0,55.66987,68.10686,0,72.31579,68.7,0,0,83.76855,243.3665,0,72.31579,-72.31579,264.3035,62.92928,0.1526234,136.8069,0,0,243.3665
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,58.67211,58.67211,0,-1,0,58.67211,0,0,7.105427E-15,0,0,61.76012,58.67211,0,0,164.1194,171.0508,0,61.76012,-61.76012,199.2026,47.4291,0.1526234,64.53932,0,0,171.0508
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,49.54676,49.54676,0,-1,0,49.54676,0,0,0,0,0,52.15448,49.54676,0,0,232.7418,109.2906,0,52.15448,-52.15448,144.227,34.33968,0.1526234,54.50143,0,0,109.2906
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,57.17155,54.27934,0,-1,0,54.27934,0,0,2.892215,8.609371,0,57.13614,54.27934,0,0,290.6912,57.13614,0,57.13614,-57.13614,84.00017,20,0.1526234,62.88871,0,0,57.13614
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,25.27598,0,0,-1,0,0,0,0,25.27598,27.80358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526234,27.80358,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,23.23029,0,0,-1,0,0,0,0,23.23029,25.55332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526234,25.55332,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,75.66218,0,0,-1,0,0,0,0,75.66218,83.2284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526234,83.2284,0,0,0
