Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.75538,0,0,-1,0,0,0,0,30.75538,33.83092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526234,33.83092,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,76.26953,0,0,-1,0,0,0,0,76.26953,83.89648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526234,83.89648,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,17.28518,17.28518,81,0,22.761,17.28518,0,0,0,0,0,0,0,63.71481,60.52907,354.1758,0,60.52907,0,60.52907,141.4231,33.6721,0.1527563,19.0137,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,101.4792,101.4792,81,0,22.761,101.4792,2.347949,0,0,0,2.38268,21.55707,20.47922,0,0,293.6467,54.47617,0,19.17439,-19.17439,121.2115,28.85983,0.1527563,111.6271,1.906144,81,56.85884
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,61.29715,61.29715,81,0,22.761,61.29715,27.94734,0,0,0,17.13093,0,0,19.70285,18.7177,314.9516,35.30177,35.84863,0,35.84863,155.2205,36.95719,0.1528348,67.42687,13.70474,81,52.4327
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,31.96498,31.96498,81,0,22.761,31.96498,61.02344,0,0,0,19.50613,0,0,49.03502,46.58327,279.103,67.56554,66.0894,0,66.0894,217.9184,51.88523,0.1529529,35.16148,15.6049,81,87.07167
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,72.82394,68.7,0,-1,0,68.7,46.61901,0,4.123933,11.40633,32.02726,72.31579,68.7,0,0,213.0136,127.046,0,40.28853,-40.28853,175.4506,41.77386,0.1529529,80.10632,25.62181,0,159.0733
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.745854,3.745854,0,0,0,3.745854,1100.691,0,0,0,41.23029,3.943005,3.745854,0,0,257.7786,86.75747,37.28728,0,37.28728,210.8244,50.19618,0.1528564,4.12044,32.98423,0,127.9878
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,142.658,142.658,81,0,22.761,142.658,27.60695,0,0,7.223786,39.38351,64.90314,61.65799,0,0,220.4913,120.316,0,25.51963,-25.51963,183.9243,43.79142,0.1528564,156.9238,31.50681,81,159.6995
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,48.97233,48.97233,81,0,22.761,48.97233,157.5329,0,0,0,77.14752,0,0,32.02767,30.42628,248.8465,94.79639,107.5738,0,107.5738,285.9778,68.08982,0.1528672,53.86956,61.71802,81,171.9439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,81.48227,81.48227,81,0,22.761,81.48227,66.29956,0,0,0,54.02239,0.5076532,0.4822705,0,0,141.2727,191.6128,53.51473,0,53.51473,336.7463,80.17754,0.1529702,89.6305,43.21791,81,245.6352
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,107.6466,68.7,0,-1,0,68.7,78.89449,0,38.94662,49.71128,54.20051,72.31579,68.7,0,0,87.75793,239.7761,0,18.11528,-18.11528,317.6512,75.63108,0.1529702,118.4113,43.36041,0,293.9766
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,107.886,221.6608,44.96007,0,44.96007,360.304,85.78651,0.1528543,0,35.96805,0,266.6209
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,63.72783,63.72783,81,0,22.761,63.72783,46.94958,0,0,0,29.91995,0,0,17.27217,16.40856,62.92596,262.1249,46.32851,0,46.32851,404.2551,96.25102,0.1529514,70.10062,23.93596,81,292.0448
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,16.59745,303.8205,10.48218,0,10.48218,414.1994,98.61871,0.1529244,0,8.385742,0,314.3027
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,110.1789,110.1789,81,0,22.761,110.1789,1.046242,0,0,0,1.152737,30.7146,29.17887,0,0,6.115272,313.2545,0,29.56186,-29.56186,383.0385,91.19945,0.1529244,121.1968,0.9221898,81,314.4072
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,40.56342,40.56342,0,-1,0,40.56342,0,0,0,0,0,42.69833,40.56342,0,0,38.96178,283.6926,0,42.69833,-42.69833,338.0305,80.48328,0.1529244,44.61975,0,0,283.6926
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,37.07565,37.07565,0,-1,0,37.07565,0,0,0,0,0,39.02699,37.07565,0,0,86.40437,240.9943,0,39.02699,-39.02699,296.8924,70.68852,0.1529244,40.78321,0,0,240.9943
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.7677,201.9673,0,0,0,296.8924,70.68852,0.1529244,0,0,0,201.9673
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,122.5915,68.7,0,-1,0,68.7,0,0,53.89151,66.15067,0,72.31579,68.7,0,0,129.7677,201.9673,0,72.31579,-72.31579,220.6649,52.53915,0.1529244,134.8507,0,0,201.9673
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1186,129.6515,0,0,0,220.6649,52.53915,0.1529244,0,0,0,129.6515
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,74.62743,68.7,0,-1,0,68.7,0,0,5.927427,13.39017,0,72.31579,68.7,0,0,210.1186,129.6515,0,72.31579,-72.31579,144.4373,34.38977,0.1529244,82.09017,0,0,129.6515
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,27.05243,27.05243,0,-1,0,27.05243,0,0,0,0,0,28.47624,27.05243,0,0,290.4695,57.33572,0,28.47624,-28.47624,114.4207,27.24298,0.1529244,29.75767,0,0,57.33572
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,14.35365,14.35365,0,-1,0,14.35365,0,0,0,0,0,15.10911,14.35365,0,0,322.1097,28.85947,0,15.10911,-15.10911,98.49433,23.45098,0.1529244,15.78902,0,0,28.85947
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,55.48899,13.06285,0,-1,0,13.06285,0,0,42.42615,47.97504,0,13.75037,13.06285,0,0,338.8976,13.75037,0,13.75037,-13.75037,84.00017,20,0.1529244,61.0379,0,0,13.75037
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.5505,0,0,-1,0,0,0,0,50.5505,55.60555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529244,55.60555,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,28.35761,28.35761,81,0,22.761,28.35761,0,0,0,0,0,0,0,52.6424,50.01027,354.1758,0,50.01027,0,50.01027,131.4441,31.29615,0.1530447,31.19337,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,38.62924,38.62924,81,0,22.761,38.62924,3.054414,0,0,0,1.179897,0,0,42.37076,40.25222,304.1655,45.00925,41.43212,0,41.43212,170.75,40.65469,0.1531436,42.49216,0.9439176,81,46.18914
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,58.04713,58.04713,81,0,22.761,58.04713,33.77512,0,0,0,19.60549,0,0,22.95287,21.80522,262.7334,82.29816,41.41071,0,41.41071,210.0357,50.0084,0.1532334,63.85185,15.68439,81,101.9036
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,49.00328,49.00328,81,0,22.761,49.00328,71.36898,0,0,0,34.97314,0,0,31.99671,30.39688,221.3227,119.5678,65.37003,0,65.37003,272.0511,64.77395,0.1533519,53.90361,27.97852,81,154.5409
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,49.65698,49.65698,0,-1,0,49.65698,104.1295,0,0,0,51.70758,52.27051,49.65698,0,0,155.9527,178.4008,0,0.5629323,-0.5629323,271.4578,64.63267,0.1533519,54.62268,41.36606,0,230.1084
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,37.43713,37.43713,0,0,0,37.43713,215.5383,0,0,0,80.69138,39.40751,37.43713,0,0,156.5782,177.8379,41.28387,0,41.28387,310.6231,73.95773,0.1532458,41.18085,64.55311,0,258.5293
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,134.9013,134.9013,81,0,22.761,134.9013,62.26171,0,0,0,83.99187,56.73822,53.90131,0,0,115.2943,214.9934,27.25365,0,27.25365,336.4781,80.11369,0.1532455,148.3914,67.19349,81,298.9852
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,0,0,0,84.58492,0,0,0,0,88.04064,239.5217,84.58492,0,84.58492,416.7224,99.21944,0.1530285,0,67.66794,0,324.1066
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,55.54459,0,0,59.00031,0,0,0,0,3.455723,315.6481,3.455723,0,3.455723,420.0009,100,0.1530197,0,47.20025,0,374.6484
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,51.44303,51.44303,0,-1,0,51.44303,140.9347,18.35051,0,0,72.50107,54.15056,51.44303,0,0,0,318.7582,0,0,0,420.0009,100,0.1530197,56.58734,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,11.58147,11.58147,0,0,0,11.58147,444.9834,39.34458,0,0,51.53559,12.19102,11.58147,0,0,0,318.7582,0,0,0,420.0009,100,0.1530197,12.73961,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,112.8565,112.8565,72.65948,0,20.65085,112.8565,37.49244,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1530197,124.1422,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.731421,4.731421,0,0,0,4.731421,505.0962,18.91779,0,0,23.89823,4.980443,4.731421,0,0,0,318.7582,0,0,0,420.0009,100,0.1530197,5.204564,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,125.0932,125.0932,81,0,22.761,125.0932,2.962149,0,0,0,3.705446,46.41387,44.09318,0,0,0,318.7582,0,42.70842,-42.70842,374.9822,89.2813,0.1530197,137.6025,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,99.56958,68.7,0,-1,0,68.7,0,0,30.86958,40.82653,0,72.31579,68.7,0,0,47.4538,276.0498,0,72.31579,-72.31579,298.7547,71.13192,0.1530197,109.5265,0,0,276.0498
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.185916,3.185916,0,-1,0,3.185916,0,0,0,0,0,3.353596,3.185916,0,0,127.8047,203.734,0,3.353596,-3.353596,295.2197,70.29026,0.1530197,3.504508,0,0,203.734
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,52.20551,52.20551,0,-1,0,52.20551,0,0,7.105427E-15,0,0,54.95317,52.20551,0,0,131.5309,200.3804,0,54.95317,-54.95317,237.2939,56.49845,0.1530197,57.42606,0,0,200.3804
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,37.9902,37.9902,0,-1,0,37.9902,0,0,0,0,0,39.98969,37.9902,0,0,192.59,145.4272,0,39.98969,-39.98969,195.1411,46.46208,0.1530197,41.78922,0,0,145.4272
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,48.95402,48.95402,0,-1,0,48.95402,0,0,7.105427E-15,0,0,51.53054,48.95402,0,0,237.023,105.4376,0,51.53054,-51.53054,140.8232,33.52925,0.1530197,53.84942,0,0,105.4376
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,24.65803,24.65803,0,-1,0,24.65803,0,0,3.552714E-15,0,0,25.95583,24.65803,0,0,294.2791,53.90702,0,25.95583,-25.95583,113.4633,27.01502,0.1530197,27.12384,0,0,53.90702
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,79.42255,26.55363,0,-1,0,26.55363,0,0,52.86891,60.81116,0,27.95119,26.55363,0,0,323.1189,27.95119,0,27.95119,-27.95119,84.00017,20,0.1530197,87.3648,0,0,27.95119
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,23.13279,0,0,-1,0,0,0,0,23.13279,25.44607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530197,25.44607,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,9.289729,0,0,-1,0,0,0,0,9.289729,10.2187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530197,10.2187,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,59.68789,0,0,-1,0,0,0,0,59.68789,65.65668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530197,65.65668,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530197,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,53.01183,53.01183,81,0,22.761,53.01183,1.098106,0,0,0,0.5821263,0,0,27.98817,26.58876,354.1758,0,27.17089,0,27.17089,109.7767,26.13727,0.1530843,58.31301,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.17972,1.17972,73.49551,0,20.86236,1.17972,1821.244,1.421085E-14,0,0,21.48558,0,0,72.31579,68.7,327.0049,24.4538,90.18558,0,90.18558,195.3343,46.50807,0.1531037,1.297692,17.18846,81,45.93938
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,70.77475,70.77475,81,0,22.761,70.77475,49.51427,0,0,0,35.0436,0,0,10.22525,9.713991,236.8193,105.6208,44.75759,0,44.75759,237.7951,56.61776,0.1531935,77.85222,28.03488,81,140.6644
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,192.0618,145.9026,58.74482,0,58.74482,293.5253,69.88683,0.1530435,0,46.99585,0,204.6475
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.515082,1.515082,0,0,0,1.515082,5543.533,0,0,0,83.98906,1.594823,1.515082,0,0,133.3169,198.773,82.39423,0,82.39423,371.6913,88.49776,0.1528335,1.66659,67.19125,0,282.762
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,133.0294,133.0294,81,0,22.761,133.0294,61.19787,0,0,0,81.41115,54.76777,52.02938,0,0,50.92271,272.9278,26.64338,0,26.64338,396.9674,94.51587,0.1528437,146.3323,65.12892,81,354.3389
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,63.26132,0,0,87.54064,0,0,0,0,24.27933,296.9068,24.27933,0,24.27933,420.0009,100,0.1527819,0,70.03252,0,384.4475
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1527819,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,39.13938,39.13938,0,-1,0,39.13938,201.4739,37.65628,0,0,78.85563,41.19935,39.13938,0,0,0,318.7582,0,0,0,420.0009,100,0.1527819,43.05332,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,114.2538,114.2538,45.55378,0,13.79311,114.2538,66.15217,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1527819,125.6792,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,74.16209,74.16209,26.10581,0,8.872769,74.16209,68.20947,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1527819,81.57831,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,42.13542,42.13542,0,0,0,42.13542,55.66379,0,0,0,23.45417,44.35308,42.13542,0,0,0,318.7582,0,20.8989,-20.8989,397.9715,94.75492,0.1527819,46.34896,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,23.221,297.8593,3.684105,0,3.684105,401.4665,95.58707,0.1527726,0,2.947284,0,301.5434
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5369,301.175,0,0,0,401.4665,95.58707,0.1527726,0,0,0,301.175
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,36.04179,36.04179,0,-1,0,36.04179,0,0,7.105427E-15,0,0,37.93872,36.04179,0,0,19.5369,301.175,0,37.93872,-37.93872,361.4756,86.06544,0.1527726,39.64597,0,0,301.175
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.69104,263.2363,0,0,0,361.4756,86.06544,0.1527726,0,0,0,263.2363
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,40.30766,40.30766,0,-1,0,40.30766,0,0,7.105427E-15,0,0,42.42911,40.30766,0,0,61.69104,263.2363,0,42.42911,-42.42911,316.7514,75.41684,0.1527726,44.33842,0,0,263.2363
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8345,220.8072,0,0,0,316.7514,75.41684,0.1527726,0,0,0,220.8072
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,86.09158,68.7,0,-1,0,68.7,0,0,17.39157,26.00073,0,72.31579,68.7,0,0,108.8345,220.8072,0,72.31579,-72.31579,240.5238,57.26747,0.1527726,94.70073,0,0,220.8072
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,59.14034,59.14034,0,-1,0,59.14034,0,0,7.105427E-15,0,0,62.25299,59.14034,0,0,189.1854,148.4914,0,62.25299,-62.25299,174.9034,41.64359,0.1527726,65.05437,0,0,148.4914
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.3553,86.2384,0,0,0,174.9034,41.64359,0.1527726,0,0,0,86.2384
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,70.12543,68.7,0,-1,0,68.7,0,0,1.425432,8.437976,0,72.31579,68.7,0,0,258.3553,86.2384,0,72.31579,-72.31579,98.6759,23.49421,0.1527726,77.13798,0,0,86.2384
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.7062,13.92262,0,0,0,98.6759,23.49421,0.1527726,0,0,0,13.92262
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,76.47737,76.47737,81,0,22.761,76.47737,0,0,0,0,0,0,0,4.522628,4.296497,338.7062,13.92262,4.296497,0,4.296497,102.7519,24.46469,0.1527828,84.12511,0,81,13.92262
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.102779,7.102779,79.41857,0,22.3609,7.102779,5.414399,0,0,0,0.3845728,0,0,72.31579,68.7,334.4097,17.78946,69.08457,0,69.08457,168.2913,40.06927,0.1528838,7.813057,0.3076583,81,18.17404
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,88.06041,88.06041,81,0,22.761,88.06041,27.77562,0,0,0,24.45932,7.432006,7.060406,0,0,265.3252,79.96558,17.02732,0,17.02732,184.4448,43.91534,0.1529161,96.86645,19.56746,81,104.4249
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,103.465,103.465,81,0,22.761,103.465,50.4839,0,0,0,52.23315,23.64732,22.46496,0,0,248.2979,95.29016,28.58582,0,28.58582,211.5637,50.37221,0.1529703,113.8115,41.78652,81,147.5233
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,32.79401,32.79401,0,-1,0,32.79401,227.7186,0,0,0,74.67806,34.52001,32.79401,0,0,219.712,121.0174,40.15805,0,40.15805,249.661,59.44297,0.1528684,36.07341,59.74245,0,195.6955
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,111.076,111.076,81,0,22.761,111.076,87.96609,0,0,0,97.7092,31.65892,30.07597,0,0,179.554,157.1597,66.05028,0,66.05028,312.3218,74.36218,0.152881,122.1836,78.16736,81,254.8688
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,108.8352,108.8352,81,0,22.761,108.8352,94.31779,0,0,0,102.6509,29.30018,27.83517,0,0,113.5037,216.6049,73.35075,0,73.35075,381.9084,90.93039,0.1528855,119.7187,82.12075,81,319.2558
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,52.47897,52.47897,0,0,0,52.47897,214.266,17.05061,0,0,112.4446,55.24102,52.47897,0,0,40.15294,282.6206,40.15294,0,40.15294,420.0009,100,0.1527839,57.72686,89.95565,0,395.0652
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,23.26261,23.26261,0,0,0,23.26261,456.4196,81.68813,0,0,106.1751,24.48695,23.26261,0,0,0,318.7582,0,0,0,420.0009,100,0.1527839,25.58887,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,133.5023,68.7,0,-1,0,68.7,122.3683,11.75121,64.80225,78.15248,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1527839,146.8525,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,82.17687,82.17687,20.25,0,7.39125,82.17687,85.16109,4.796536,0,0,69.98272,65.18619,61.92688,0,0,0,318.7582,0,0,0,420.0009,100,0.1527839,90.39456,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,66.52045,66.52045,23.75662,0,8.278424,66.52045,67.67026,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1527839,73.17249,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,6.697701,6.697701,0,0,0,6.697701,362.1644,17.20648,0,0,24.25669,7.050211,6.697701,0,0,0,318.7582,0,0,0,420.0009,100,0.1527839,7.367471,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,104.7572,104.7572,81,0,22.761,104.7572,3.342046,0,0,0,3.501032,25.00755,23.75717,0,0,0,318.7582,0,21.50652,-21.50652,397.331,94.60242,0.1527839,115.2329,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,17.59407,17.59407,0,-1,0,17.59407,0,0,0,0,0,18.52007,17.59407,0,0,23.89613,297.2517,0,18.52007,-18.52007,377.8091,89.95437,0.1527839,19.35348,0,0,297.2517
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.47399,278.7316,0,0,0,377.8091,89.95437,0.1527839,0,0,0,278.7316
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,109.9361,68.7,0,-1,0,68.7,0,0,41.23612,52.22974,0,72.31579,68.7,0,0,44.47399,278.7316,0,72.31579,-72.31579,301.5816,71.80499,0.1527839,120.9297,0,0,278.7316
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,15.8505,15.8505,0,-1,0,15.8505,0,0,1.776357E-15,0,0,16.68473,15.8505,0,0,124.8249,206.4158,0,16.68473,-16.68473,283.9943,67.61756,0.1527839,17.43555,0,0,206.4158
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.3635,189.7311,0,0,0,283.9943,67.61756,0.1527839,0,0,0,189.7311
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,49.2039,49.2039,0,-1,0,49.2039,0,0,0,0,0,51.79358,49.2039,0,0,143.3635,189.7311,0,51.79358,-51.79358,229.3991,54.61872,0.1527839,54.12429,0,0,189.7311
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9119,137.9375,0,0,0,229.3991,54.61872,0.1527839,0,0,0,137.9375
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.76693,32.76693,0,-1,0,32.76693,0,0,7.105427E-15,0,0,34.49151,32.76693,0,0,200.9119,137.9375,0,34.49151,-34.49151,193.0419,45.96225,0.1527839,36.04362,0,0,137.9375
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,32.06206,32.06206,0,-1,0,32.06206,0,0,0,0,0,33.74954,32.06206,0,0,239.2358,103.446,0,33.74954,-33.74954,157.4667,37.492,0.1527839,35.26826,0,0,103.446
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,40.19534,40.19534,0,-1,0,40.19534,0,0,0,0,0,42.31088,40.19534,0,0,276.7353,69.69649,0,42.31088,-42.31088,112.8671,26.87307,0.1527839,44.21487,0,0,69.69649
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,64.24199,64.24199,81,0,22.761,64.24199,0,0,0,0,0,0,0,16.75801,15.92011,323.7473,27.38561,15.92011,0,15.92011,127.9703,30.46905,0.1528216,70.66618,0,81,27.38561
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,307.8272,41.71371,69.10722,0,69.10722,193.5311,46.07875,0.152889,0,0.3257717,81,42.12093
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,75.24216,75.24216,81,0,22.761,75.24216,32.16028,0,0,0,24.19809,0,0,5.757843,5.469951,238.72,103.9102,29.66804,0,29.66804,221.6767,52.78006,0.1529475,82.76637,19.35847,81,128.1083
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,68.59941,68.59941,81,0,22.761,68.59941,61.77016,0,0,0,42.37397,0,0,12.40059,11.78056,209.052,130.6114,54.15453,0,54.15453,273.0522,65.0123,0.1530551,75.45935,33.89918,81,172.9854
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,59.33815,59.33815,0,-1,0,59.33815,120.9915,0,0,0,71.79411,62.46121,59.33815,0,0,154.8975,179.3505,9.332897,0,9.332897,281.9062,67.12038,0.1530315,65.27197,57.43529,0,251.1446
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,33.58908,33.58908,0,0,0,33.58908,257.3418,0,0,0,86.43877,35.35693,33.58908,0,0,145.5646,187.7501,51.08184,0,51.08184,330.3667,78.65857,0.1529026,36.94799,69.15102,0,274.1889
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,27.78164,27.78164,0,0,0,27.78164,295.2878,0,0,0,82.03577,29.24383,27.78164,0,0,94.48272,233.7238,52.79194,0,52.79194,380.4495,90.58303,0.1527697,30.5598,65.62862,0,315.7596
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,40.1185,40.1185,0,0,0,40.1185,262.5009,21.39064,0,0,105.3114,42.23,40.1185,0,0,41.69078,281.2365,41.69078,0,41.69078,420.0009,100,0.1526649,44.13035,84.24913,0,386.5479
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,37.93248,37.93248,0,0,0,37.93248,256.3066,57.29453,0,0,97.22346,39.92893,37.93248,0,0,0,318.7582,0,0,0,420.0009,100,0.1526649,41.72573,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,76.94789,68.7,0,-1,0,68.7,133.4606,19.37162,8.247889,15.94268,91.68741,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1526649,84.64268,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,94.51891,94.51891,35.5821,0,11.27027,94.51891,65.63633,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1526649,103.9708,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,54.22955,54.22955,0,0,0,54.22955,79.9794,7.105427E-15,0,0,43.37247,57.08374,54.22955,0,0,0,318.7582,0,13.71127,-13.71127,405.5479,96.55883,0.1526649,59.6525,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,111.1538,111.1538,81,0,22.761,111.1538,20.93734,0,0,0,23.27264,31.7408,30.15376,0,0,15.23474,305.047,0,8.468155,-8.468155,396.6217,94.43354,0.1526649,122.2691,18.61811,81,328.3196
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.247154,3.247154,0,0,0,3.247154,118.3134,0,0,0,3.841818,3.418056,3.247154,0,0,24.6438,296.5788,0.4237618,0,0.4237618,397.0237,94.52926,0.1526638,3.571869,3.073455,0,300.4206
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,88.84663,68.7,0,-1,0,68.7,0,0,20.14663,29.03129,0,72.31579,68.7,0,0,24.22004,296.9602,0,72.31579,-72.31579,320.7962,76.37988,0.1526638,97.73129,0,0,296.9602
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,16.854,16.854,0,-1,0,16.854,0,0,0,0,0,17.74105,16.854,0,0,104.5709,224.6444,0,17.74105,-17.74105,302.0955,71.92735,0.1526638,18.5394,0,0,224.6444
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,20.43529,20.43529,0,-1,0,20.43529,0,0,3.552714E-15,0,0,21.51083,20.43529,0,0,124.2832,206.9034,0,21.51083,-21.51083,279.4211,66.52869,0.1526638,22.47882,0,0,206.9034
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,96.75127,68.7,0,-1,0,68.7,0,0,28.05128,37.7264,0,72.31579,68.7,0,0,148.1841,185.3925,0,72.31579,-72.31579,203.1935,48.37931,0.1526638,106.4264,0,0,185.3925
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,72.13375,68.7,0,-1,0,68.7,0,0,3.43375,10.64713,0,72.31579,68.7,0,0,228.535,113.0767,0,72.31579,-72.31579,126.966,30.22993,0.1526638,79.34712,0,0,113.0767
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,109.9771,38.72289,0,-1,0,38.72289,0,0,71.25421,82.25192,0,40.76094,38.72289,0,0,308.8859,40.76094,0,40.76094,-40.76094,84.00017,20,0.1526638,120.9748,0,0,40.76094
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,114.3086,0,0,-1,0,0,0,0,114.3086,125.7395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526638,125.7395,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526638,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,52.76655,0,0,-1,0,0,0,0,52.76655,58.0432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526638,58.0432,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,89.35812,0,0,-1,0,0,0,0,89.35812,98.29394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526638,98.29394,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,16.74547,16.74547,81,0,22.761,16.74547,0,0,0,0,0,0,0,64.25453,61.0418,354.1758,0,61.0418,0,61.0418,141.9095,33.78791,0.1527914,18.42002,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,64.21916,64.21916,81,0,22.761,64.21916,3.823179,0,0,0,2.455214,0,0,16.78084,15.9418,293.134,54.93762,18.39701,0,18.39701,159.3624,37.94336,0.1528335,70.64108,1.964171,81,57.39284
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,40.26337,40.26337,81,0,22.761,40.26337,32.51849,0,0,0,13.09304,0,0,40.73663,38.6998,274.737,71.49493,51.79284,0,51.79284,208.4975,49.64215,0.152949,44.2897,10.47443,81,84.58797
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,84.7628,84.7628,81,0,22.761,84.7628,26.00526,0,0,0,22.04279,3.960842,3.7628,0,0,222.9442,118.1085,18.08194,0,18.08194,225.6515,53.72644,0.1529828,93.23908,17.63423,81,140.1513
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,32.12193,32.12193,0,-1,0,32.12193,85.68246,0,0,0,27.52287,33.81256,32.12193,0,0,204.8622,134.3822,0,6.289697,-6.289697,219.0216,52.14788,0.1529828,35.33413,22.01829,0,161.9051
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,33.32268,33.32268,0,0,0,33.32268,106.3396,0,0,0,35.43519,35.0765,33.32268,0,0,211.8508,128.0925,0.3586871,0,0.3586871,219.3618,52.2289,0.152982,36.65495,28.34815,0,163.5277
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,49.27103,49.27103,0,0,0,49.27103,134.4236,0,0,0,66.2319,51.86425,49.27103,0,0,211.4921,128.4154,14.36766,0,14.36766,232.9922,55.47422,0.1529459,54.19814,52.98552,0,194.6473
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,197.1244,141.3463,81.23833,0,81.23833,310.0616,73.82405,0.1527422,0,64.99067,0,222.5846
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,34.17251,34.17251,0,0,0,34.17251,222.1908,0,0,0,75.92818,35.97106,34.17251,0,0,115.8861,214.4608,39.95711,0,39.95711,347.9683,82.84943,0.1526423,37.58976,60.74254,0,290.3889
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,38.48616,38.48616,0,-1,0,38.48616,218.1678,0,0,0,83.96441,40.51175,38.48616,0,0,75.92897,250.4221,43.45266,0,43.45266,389.1911,92.66437,0.1525337,42.33477,67.17153,0,334.3866
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,38.81317,0,0,71.28947,0,0,0,0,32.47631,289.5295,32.47631,0,32.47631,420.0009,100,0.1524526,0,57.03158,0,360.819
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,93.30181,93.30181,61.9075,0,17.9306,93.30181,35.41908,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1524526,102.632,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,18.34119,18.34119,0,0,0,18.34119,99.81816,0,0,0,18.30784,19.30652,18.34119,0,0,0,318.7582,0,0.9986776,-0.9986776,418.9482,99.74936,0.1524526,20.17531,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,114.369,114.369,81,0,22.761,114.369,2.351649,0,0,0,2.689558,35.1253,33.36904,0,0,1.109642,317.7596,0,32.43575,-32.43575,384.7579,91.60883,0.1524526,125.8059,2.151646,81,320.4491
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.14936,285.3238,0,0,0,384.7579,91.60883,0.1524526,0,0,0,285.3238
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.14936,285.3238,0,0,0,384.7579,91.60883,0.1524526,0,0,0,285.3238
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,63.21352,63.21352,0,-1,0,63.21352,0,0,7.105427E-15,0.8348755,0,66.54055,63.21352,0,0,37.14936,285.3238,0,66.54055,-66.54055,314.618,74.90889,0.1524526,69.53487,0,0,285.3238
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,22.45123,22.45123,0,-1,0,22.45123,0,0,3.552714E-15,0,0,23.63287,22.45123,0,0,111.0833,218.7832,0,23.63287,-23.63287,289.7067,68.97765,0.1524526,24.69635,0,0,218.7832
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,18.22747,18.22747,0,-1,0,18.22747,0,0,3.552714E-15,0,0,19.18681,18.22747,0,0,137.3421,195.1504,0,19.18681,-19.18681,269.4821,64.16227,0.1524526,20.05022,0,0,195.1504
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,11.66811,11.66811,0,-1,0,11.66811,0,0,1.776357E-15,0,0,12.28222,11.66811,0,0,158.6607,175.9636,0,12.28222,-12.28222,256.5355,61.07975,0.1524526,12.83492,0,0,175.9636
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,50.92972,50.92972,0,-1,0,50.92972,0,0,0,0,0,53.61023,50.92972,0,0,172.3076,163.6814,0,53.61023,-53.61023,200.0253,47.62498,0.1524526,56.02269,0,0,163.6814
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,42.61575,42.61575,0,-1,0,42.61575,0,0,0,0,0,44.85868,42.61575,0,0,231.8746,110.0711,0,44.85868,-44.85868,152.7401,36.36662,0.1524526,46.87732,0,0,110.0711
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,68.39128,61.95182,0,-1,0,61.95182,0,0,6.439464,13.27859,0,65.21244,61.95182,0,0,281.7175,65.21244,0,65.21244,-65.21244,84.00017,20,0.1524526,75.23041,0,0,65.21244
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,72.53577,0,0,-1,0,0,0,0,72.53577,79.78934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524526,79.78934,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524526,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,73.55254,73.55254,81,0,22.761,73.55254,0.7814856,0,0,0,0.5748024,0,0,7.447466,7.075093,354.1758,0,7.649895,0,7.649895,91.2575,21.72793,0.1524703,80.90778,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.327836,4.327836,76.64362,0,21.65884,4.327836,30.05341,0,0,0,1.300662,0,0,72.31579,68.7,346.5259,6.884906,70.00066,0,70.00066,157.666,37.53944,0.152555,4.76062,1.04053,81,8.185568
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,74.28984,74.28984,81,0,22.761,74.28984,6.437115,0,0,0,4.782123,0,0,6.710161,6.374653,276.5252,69.88551,11.15678,0,11.15678,168.2502,40.05949,0.1525788,81.71883,3.825698,81,74.66763
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,126.8768,68.7,0,-1,0,68.7,6.349695,0,58.17678,70.86446,4.362241,72.31579,68.7,0,0,265.3685,79.9266,0,67.95355,-67.95355,96.62087,23.00492,0.1525788,139.5645,3.489793,0,84.28884
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,125.6448,99.71291,81,0,22.761,99.71291,7.746987,0,25.93188,44.36716,7.724746,19.6978,18.71291,0,0,340.8724,11.97305,0,11.97305,-11.97305,84.00017,20,0.1525788,138.2093,6.179797,81,19.6978
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,61.84,61.84,81,0,22.761,61.84,32.56905,0,0,0,20.1407,0,0,19.16,18.202,354.1758,0,38.34269,0,38.34269,120.3752,28.66072,0.1526591,68.024,16.11256,81,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,63.62436,63.62436,81,0,22.761,63.62436,36.11428,0,0,0,22.97748,0,0,17.37564,16.50686,315.8331,34.50842,39.48434,0,39.48434,157.8334,37.5793,0.1527405,69.98679,18.38198,81,57.4859
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,122.3357,122.3357,81,0,22.761,122.3357,13.41706,0,0,0,16.41385,43.51129,41.33572,0,0,276.3488,70.04433,0,27.09743,-27.09743,129.2702,30.77855,0.1527405,134.5693,13.13108,81,86.45818
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,61.24841,48.05796,0,-1,0,48.05796,15.89837,0,13.19045,25.12201,7.64043,50.58733,48.05796,0,0,306.457,42.9469,0,42.9469,-42.9469,84.00017,20,0.1527405,67.37325,6.112344,0,50.58733
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,53.78156,53.78156,81,0,22.761,53.78156,22.58925,0,0,0,12.14885,0,0,27.21844,25.85752,354.1758,0,38.00637,0,38.00637,120.0562,28.58475,0.1528235,59.15972,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,43.95853,43.95853,81,0,22.761,43.95853,4.782225,0,0,0,2.102196,0,0,37.04147,35.1894,316.1694,34.20573,37.2916,0,37.2916,155.4341,37.00804,0.1529095,48.35438,1.681757,81,36.30793
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,278.8778,67.76817,68.98482,0,68.98482,220.8788,52.5901,0.152976,0,0.2278555,81,68.05299
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,49.58114,49.58114,81,0,22.761,49.58114,8.155659,0,0,0,4.043668,0,0,31.41886,29.84792,209.893,129.8545,33.89159,0,33.89159,253.0312,60.24541,0.1530529,54.53925,3.234935,81,133.8982
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,179.6062,68.7,0,-1,0,68.7,0,0,110.9062,128.8669,0,72.31579,68.7,0,0,176.0014,160.3569,0,72.31579,-72.31579,176.8037,42.09603,0.1530529,197.5669,0,0,160.3569
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,60.02961,60.02961,0,-1,0,60.02961,0,0,7.105427E-15,0,0,63.18907,60.02961,0,0,256.3523,88.04115,0,63.18907,-63.18907,110.1966,26.23722,0.1530529,66.03258,0,0,88.04115
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,128.5288,23.60947,0,-1,0,23.60947,0,0,104.9194,117.7722,0,24.85208,23.60947,0,0,326.5624,24.85208,0,24.85208,-24.85208,84.00017,20,0.1530529,141.3817,0,0,24.85208
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,68.30042,0,0,-1,0,0,0,0,68.30042,75.13046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,75.13046,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,75.18482,0,0,-1,0,0,0,0,75.18482,82.70331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,82.70331,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,59.17157,0,0,-1,0,0,0,0,59.17157,65.08872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,65.08872,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,52.42596,0,0,-1,0,0,0,0,52.42596,57.66856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,57.66856,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,16.73528,0,0,-1,0,0,0,0,16.73528,18.4088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,18.4088,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,56.31014,0,0,-1,0,0,0,0,56.31014,61.94115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,61.94115,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,49.82185,0,0,-1,0,0,0,0,49.82185,54.80404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,54.80404,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,120.1816,81,81,0,22.761,81,0,0,39.18157,51.19972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530529,132.1997,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,20.81603,20.81603,81,0,22.761,20.81603,4.52529,0,0,0,0.9419855,0,0,60.18397,57.17477,354.1758,0,58.11676,0,58.11676,139.1346,33.12721,0.1531859,22.89763,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,69.30781,69.30781,81,0,22.761,69.30781,3.159986,0,0,0,2.190117,0,0,11.69219,11.10758,296.0591,52.30508,13.2977,0,13.2977,151.7499,36.13085,0.1532157,76.23859,1.752094,81,54.4952
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,106.7958,106.7958,81,0,22.761,106.7958,15.40122,0,1.421085E-14,0,16.44785,27.15347,25.7958,0,0,282.7614,64.27301,0,10.70562,-10.70562,140.4652,33.44402,0.1532157,117.4754,13.15828,81,80.72086
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,44.44364,44.44364,0,-1,0,44.44364,58.59156,0,7.105427E-15,0,26.04022,46.78278,44.44364,0,0,294.6565,53.56739,0,20.74256,-20.74256,118.6006,28.23818,0.1532157,48.88801,20.83218,0,79.60762
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,88.63206,88.63206,81,0,22.761,88.63206,21.61362,0,0,0,19.1566,8.033754,7.632066,0,0,317.7038,32.82484,11.12285,0,11.12285,129.1526,30.75057,0.1532363,97.49527,15.32528,81,51.98143
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,68.57603,68.57603,81,0,22.761,68.57603,34.82608,0,0,0,23.88234,0,0,12.42397,11.80277,306.5809,42.8354,35.68512,0,35.68512,163.0065,38.811,0.1533078,75.43363,19.10588,81,66.71774
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.792354,4.792354,77.10815,0,21.77636,4.792354,448.3371,0,0,0,21.4859,0,0,72.31579,68.7,270.8958,74.952,90.1859,0,90.1859,248.5644,59.18187,0.1533428,5.271589,17.18872,81,96.4379
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,45.31739,45.31739,81,0,22.761,45.31739,83.05232,0,0,0,37.63715,0,0,35.68261,33.89848,180.7099,156.1193,71.53562,0,71.53562,316.429,75.3401,0.1534417,49.84913,30.10972,81,193.7565
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,9.33708,9.33708,0,-1,0,9.33708,110.2206,0,0,0,10.29139,9.828506,9.33708,0,0,109.1743,220.5014,0.4628825,0,0.4628825,316.8682,75.44465,0.1534405,10.27079,8.23311,0,230.7928
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,15.80092,15.80092,0,0,0,15.80092,122.8179,0,0,0,19.40635,16.63255,15.80092,0,0,108.7114,220.918,2.773806,0,2.773806,319.4996,76.07118,0.1534336,17.38101,15.52508,0,240.3243
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,56.48414,56.48414,0,0,0,56.48414,48.02529,0,0,0,27.12667,59.45699,56.48414,0,0,105.9376,223.4144,0,32.33031,-32.33031,285.4205,67.95712,0.1534336,62.13255,21.70134,0,250.5411
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,83.43601,83.43601,81,0,22.761,83.43601,13.92708,0,0,0,11.6202,2.564223,2.436012,0,0,141.8602,191.0841,9.055978,0,9.055978,294.0117,70.00266,0.1534503,91.77961,9.296161,81,202.7043
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,52.95295,52.95295,81,0,22.761,52.95295,6.853344,0,0,0,3.629048,0,0,28.04704,26.64469,132.8042,199.2345,30.27374,0,30.27374,322.7319,76.84078,0.1535184,58.24825,2.903239,81,202.8635
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,86.66767,68.7,0,-1,0,68.7,0,0,17.96767,26.63444,0,72.31579,68.7,0,0,102.5304,226.4808,0,72.31579,-72.31579,246.5044,58.6914,0.1535184,95.33444,0,0,226.4808
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,56.62272,56.62272,0,-1,0,56.62272,0,0,0,0,0,59.60286,56.62272,0,0,182.8813,154.165,0,59.60286,-59.60286,183.6774,43.73264,0.1535184,62.28499,0,0,154.165
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,76.24947,68.7,0,-1,0,68.7,0,0,7.549472,15.17442,0,72.31579,68.7,0,0,249.1067,94.56217,0,72.31579,-72.31579,107.4499,25.58326,0.1535184,83.87442,0,0,94.56217
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,81.45744,21.13407,0,-1,0,21.13407,0,0,60.32337,68.46912,0,22.24639,21.13407,0,0,329.4576,22.24639,0,22.24639,-22.24639,84.00017,20,0.1535184,89.60318,0,0,22.24639
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.297292,0,0,-1,0,0,0,0,6.297292,6.927021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535184,6.927021,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,67.90231,0,0,-1,0,0,0,0,67.90231,74.69254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535184,74.69254,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,38.69118,0,0,-1,0,0,0,0,38.69118,42.5603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535184,42.5603,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,75.13494,0,0,-1,0,0,0,0,75.13494,82.64843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535184,82.64843,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,58.67413,0,0,-1,0,0,0,0,58.67413,64.54154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535184,64.54154,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,13.31258,0,0,-1,0,0,0,0,13.31258,14.64384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535184,14.64384,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,31.21781,31.21781,81,0,22.761,31.21781,0,0,0,0,0,0,0,49.78219,47.29308,354.1758,0,47.29308,0,47.29308,128.8663,30.6824,0.1536273,34.33959,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,54.52665,54.52665,81,0,22.761,54.52665,4.295735,0,0,0,2.34232,0,0,26.47335,25.14969,306.8827,42.56377,27.49201,0,27.49201,154.9475,36.8922,0.1536894,59.97931,1.873856,81,44.90609
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,75.13683,75.13683,81,0,22.761,75.13683,28.26709,-8.881784E-16,0,0,21.23899,0,0,5.863175,5.570016,279.3907,67.30658,26.80901,0,26.80901,180.3808,42.94772,0.1537411,82.65051,16.99119,81,88.54557
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,111.0272,111.0272,81,0,22.761,111.0272,37.14949,0,0,0,41.24604,31.60756,30.02718,0,0,252.5817,91.43468,9.638477,0,9.638477,189.5247,45.12483,0.1537587,122.1299,32.99683,81,132.6807
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,18.85011,18.85011,0,-1,0,18.85011,329.7249,0,0,0,62.15352,19.84222,18.85011,0,0,242.9432,100.1093,42.31129,0,42.31129,229.6647,54.68196,0.1536537,20.73512,49.72282,0,162.2628
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,200.6319,138.1895,61.44508,0,61.44508,287.9566,68.56096,0.1535015,0,49.15606,0,199.6346
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,41.13107,41.13107,0,0,0,41.13107,162.0165,0,0,0,66.63914,43.29586,41.13107,0,0,139.1869,193.4901,23.34328,0,23.34328,310.102,73.83366,0.1534437,45.24417,53.31131,0,260.1292
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,109.4621,109.4621,81,0,22.761,109.4621,46.32125,0,0,0,50.70423,29.96014,28.46213,0,0,115.8436,214.499,20.74409,0,20.74409,329.7816,78.51926,0.1534817,120.4083,40.56339,81,265.2032
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,69.22663,69.22663,81,0,22.761,69.22663,66.48706,0,0,0,46.02675,0,0,11.77337,11.1847,95.09949,233.1687,57.21145,0,57.21145,384.0571,91.44198,0.1535915,76.14929,36.8214,81,279.1954
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,22.48146,22.48146,0,-1,0,22.48146,116.2538,0,0,0,26.13555,23.66469,22.48146,0,0,37.88803,284.659,2.47086,0,2.47086,386.4012,92.00009,0.1535854,24.7296,20.90844,0,310.7946
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,92.41128,92.41128,81,0,22.761,92.41128,24.55248,0,0,0,22.68926,12.01187,11.41128,0,0,35.41718,286.8828,10.67739,0,10.67739,396.5306,94.41187,0.1536049,101.6524,18.15141,81,309.572
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,160.6127,149.7,81,0,22.761,149.7,4.967318,0,10.9127,26.97397,7.436075,72.31579,68.7,0,0,24.73979,296.4924,0,64.87971,-64.87971,328.1414,78.12875,0.1536049,176.674,5.94886,81,303.9285
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,72.31579,0,20.56389,0,0,0,0,0,5.043144,0,0,72.31579,68.7,96.82836,231.6127,73.74314,0,73.74314,398.1003,94.78559,0.1536581,0,4.034515,81,236.6559
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,40.85641,40.85641,0,0,0,40.85641,7.75776,0,0,0,3.169542,43.00675,40.85641,0,0,23.08521,297.9815,0,39.83721,-39.83721,356.1082,84.78749,0.1536581,44.94205,2.535634,0,301.1511
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,110.8729,68.7,0,-1,0,68.7,0,0,42.17294,53.26023,0,72.31579,68.7,0,0,67.34878,258.1443,0,72.31579,-72.31579,279.8806,66.63811,0.1536581,121.9602,0,0,258.1443
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,138.9566,68.7,0,-1,0,68.7,0,0,70.25663,84.1523,0,72.31579,68.7,0,0,147.6997,185.8285,0,72.31579,-72.31579,203.6531,48.48874,0.1536581,152.8523,0,0,185.8285
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,79.97653,68.7,0,-1,0,68.7,0,0,11.27653,19.27419,0,72.31579,68.7,0,0,228.0505,113.5127,0,72.31579,-72.31579,127.4256,30.33936,0.1536581,87.97418,0,0,113.5127
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,42.42093,39.13711,0,-1,0,39.13711,0,0,3.283826,7.525919,0,41.19696,39.13711,0,0,308.4014,41.19696,0,41.19696,-41.19696,84.00017,20,0.1536581,46.66303,0,0,41.19696
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,90.22071,0,0,-1,0,0,0,0,90.22071,99.24278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536581,99.24278,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536581,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,63.22303,0,0,-1,0,0,0,0,63.22303,69.54533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536581,69.54533,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,64.59246,0,0,-1,0,0,0,0,64.59246,71.0517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536581,71.0517,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,13.07816,0,0,-1,0,0,0,0,13.07816,14.38598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536581,14.38598,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.056513,0,0,-1,0,0,0,0,9.056513,9.962164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536581,9.962164,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,72.76457,72.76457,81,0,22.761,72.76457,0,0,0,0,0,0,0,8.23543,7.823658,354.1758,0,7.823658,0,7.823658,91.42234,21.76718,0.153676,80.04103,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,42.77504,42.77504,81,0,22.761,42.77504,4.7983,0,0,0,2.052475,0,0,38.22496,36.31371,346.3521,7.041292,38.36618,0,38.36618,127.8197,30.4332,0.1537627,47.05254,1.64198,81,9.093767
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,78.28442,78.28442,81,0,22.761,78.28442,25.61758,0,0,0,20.05457,0,0,2.715576,2.579798,307.986,41.57086,22.63437,0,22.63437,149.2926,35.54578,0.1538051,86.11287,16.04366,81,61.62543
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,79.07397,79.07397,81,0,22.761,79.07397,46.21838,0,0,0,36.54671,0,0,1.926036,1.829734,285.3516,61.9418,38.37644,0,38.37644,185.6996,44.21411,0.1538757,86.98136,29.23737,81,98.4885
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,64.48354,64.48354,0,-1,0,64.48354,66.74666,0,0,2.231896,43.04061,67.87741,64.48354,0,0,246.9751,96.48059,0,24.8368,-24.8368,159.5193,37.98072,0.1538757,70.93189,34.43249,0,139.5212
