Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,113.7415,113.7415,81,0,22.761,113.7415,52.6725,0,0,0,59.91048,34.46472,32.74148,0,0,274.5716,71.64379,25.44576,0,25.44576,183.6593,43.72832,0.1539219,125.1156,47.92839,81,131.5543
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,58.94104,58.94104,81,0,22.761,58.94104,166.9862,0,0,0,98.42343,0,0,22.05895,20.95601,249.1258,94.54498,119.3794,0,119.3794,296.9126,70.69334,0.1539011,64.83515,78.73875,81,192.9684
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,37.42171,0,11.73569,0,0,0,0,0,94.19576,0,0,37.42171,35.55063,129.7464,201.9865,129.7464,0,129.7464,420.0009,100,0.1536592,0,75.35661,81,296.1823
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536592,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,44.38609,44.38609,0,-1,0,44.38609,198.0818,41.19859,0,0,87.92079,46.7222,44.38609,0,0,0,318.7582,0,0,0,420.0009,100,0.1536592,48.8247,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536592,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,45.2549,45.2549,0,0,0,45.2549,75.23859,0,0,0,34.04915,47.63673,45.2549,0,0,0,318.7582,0,13.58758,-13.58758,405.6783,96.58987,0.1536592,49.78039,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,29.86695,29.86695,0,0,0,29.86695,77.11889,0,3.552714E-15,0,23.03306,31.43889,29.86695,0,0,15.09732,305.1707,0,8.405836,-8.405836,396.8177,94.48022,0.1536592,32.85365,18.42645,0,328.2037
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,65.32175,65.32175,81,0,22.761,65.32175,5.89369,0,0,0,3.849861,0,0,15.67825,14.89434,24.43713,296.7648,18.7442,0,18.7442,414.6,98.7141,0.1537,71.85392,3.079889,81,300.6147
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,124.438,68.7,0,-1,0,68.7,0,0,55.738,68.1818,0,72.31579,68.7,0,0,5.692934,313.6346,0,72.31579,-72.31579,338.3725,80.56472,0.1537,136.8818,0,0,313.6346
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,40.86641,40.86641,0,-1,0,40.86641,0,0,7.105427E-15,0,0,43.01728,40.86641,0,0,86.04381,241.3188,0,43.01728,-43.01728,293.0283,69.76851,0.1537,44.95306,0,0,241.3188
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,90.34166,68.7,0,-1,0,68.7,0,0,21.64166,30.67583,0,72.31579,68.7,0,0,133.8408,198.3015,0,72.31579,-72.31579,216.8008,51.61913,0.1537,99.37582,0,0,198.3015
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,15.77078,15.77078,0,-1,0,15.77078,0,0,1.776357E-15,0,0,16.60082,15.77078,0,0,214.1917,125.9857,0,16.60082,-16.60082,199.302,47.45276,0.1537,17.34786,0,0,125.9857
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,49.51895,49.51895,0,-1,0,49.51895,0,0,7.105427E-15,0,0,52.12521,49.51895,0,0,232.637,109.3849,0,52.12521,-52.12521,144.3572,34.37069,0.1537,54.47084,0,0,109.3849
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,55.23467,54.39671,0,-1,0,54.39671,0,0,0.8379558,6.361423,0,57.2597,54.39671,0,0,290.5539,57.2597,0,57.2597,-57.2597,84.00017,20,0.1537,60.75813,0,0,57.2597
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.45357,0,0,-1,0,0,0,0,49.45357,54.39893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537,54.39893,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,51.83512,0,0,-1,0,0,0,0,51.83512,57.01863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537,57.01863,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,80.12442,0,0,-1,0,0,0,0,80.12442,88.13686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537,88.13686,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,38.5441,38.5441,81,0,22.761,38.5441,0,0,0,0,0,0,0,42.4559,40.3331,354.1758,0,40.3331,0,40.3331,122.2635,29.1103,0.1537915,42.39851,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,68.66228,68.66228,81,0,22.761,68.66228,3.169917,0,0,0,2.176537,0,0,12.33772,11.72083,313.8427,36.29979,13.89737,0,13.89737,135.4477,32.24939,0.1538221,75.5285,1.74123,81,38.47633
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,34.0382,34.0382,81,0,22.761,34.0382,50.18514,0,0,0,17.08212,0,0,46.9618,44.6137,299.9453,48.80743,61.69583,0,61.69583,193.9775,46.18503,0.1539431,37.44202,13.6657,81,65.88955
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,56.36364,56.36364,81,0,22.761,56.36364,40.2643,0,0,0,22.69442,0,0,24.63636,23.40455,238.2495,104.3337,46.09897,0,46.09897,237.7108,56.59771,0.1540369,62,18.15554,81,127.0281
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,42.62714,42.62714,0,-1,0,42.62714,91.7361,7.105427E-15,0,0,39.10448,44.87067,42.62714,0,0,192.1505,145.8227,0,5.7662,-5.7662,231.6327,55.15054,0.1540369,46.88986,31.28358,0,184.9272
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,43.48085,43.48085,0,0,0,43.48085,103.7449,0,0,0,45.10918,45.76931,43.48085,0,0,198.5574,140.0565,0,0.6601367,-0.6601367,230.9369,54.98486,0.1540369,47.82893,36.08734,0,185.1657
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,141.4382,141.4382,81,0,22.761,141.4382,26.88874,0,0,5.881972,38.03094,63.61911,60.43816,0,0,199.2909,139.3964,0,25.58817,-25.58817,203.9646,48.5629,0.1540369,155.582,30.42475,81,177.4273
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,112.5708,112.5708,81,0,22.761,112.5708,67.68414,0,0,0,76.19256,33.23239,31.57077,0,0,227.7222,113.8082,42.96016,0,42.96016,244.7202,58.26659,0.1540977,123.8279,60.95404,81,190.0008
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,24.00364,24.00364,81,0,22.761,24.00364,366.1461,0,0,0,87.88839,0,0,56.99636,54.14654,184.7621,152.4724,142.0349,0,142.0349,379.4663,90.34895,0.1540213,26.40401,70.31071,81,240.3608
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,124.1873,68.7,0,-1,0,68.7,92.36543,0,55.48733,67.90606,63.45505,72.31579,68.7,0,0,42.72712,280.3038,0,8.860739,-8.860739,370.1263,88.12513,0.1540213,136.6061,50.76404,0,343.7589
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0,0,0,52.44444,0,0,0,0,52.57239,271.4431,52.44444,0,52.44444,419.8795,99.9711,0.1538931,0,41.95555,0,323.8875
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,74.14081,74.14081,32.87941,0,10.58649,74.14081,58.75442,0,0,0,43.561,43.43306,41.2614,0,0,0.1279492,318.6431,0.1279492,0,0.1279492,420.0009,100,0.1538933,81.55489,34.8488,81,362.2041
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,68.19254,68.19254,49.0674,0,14.68205,68.19254,29.52189,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.1538933,75.0118,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.30348,6.30348,0,0,0,6.30348,64.27994,0,8.881784E-16,0,4.051873,6.635242,6.30348,0,0,0,318.7582,0,2.583369,-2.583369,417.2777,99.35164,0.1538933,6.933828,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,75.10915,68.7,0,-1,0,68.7,0,0,6.409155,13.92007,0,72.31579,68.7,0,0,2.87041,316.1749,0,72.31579,-72.31579,341.0502,81.20226,0.1538933,82.62007,0,0,316.1749
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,188.7076,68.7,0,-1,0,68.7,0,0,120.0076,138.8783,0,72.31579,68.7,0,0,83.22129,243.8591,0,72.31579,-72.31579,264.8227,63.05289,0.1538933,207.5783,0,0,243.8591
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,71.68665,68.7,0,-1,0,68.7,0,0,2.986652,10.15532,0,72.31579,68.7,0,0,163.5722,171.5433,0,72.31579,-72.31579,188.5951,44.90351,0.1538933,78.85532,0,0,171.5433
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,135.6701,68.7,0,-1,0,68.7,0,0,66.97009,80.53709,0,72.31579,68.7,0,0,243.923,99.22749,0,72.31579,-72.31579,112.3676,26.75414,0.1538933,149.2371,0,0,99.22749
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,62.52838,25.56611,0,-1,0,25.56611,0,0,36.96227,43.2151,0,26.9117,25.56611,0,0,324.2739,26.9117,0,26.9117,-26.9117,84.00017,20,0.1538933,68.78122,0,0,26.9117
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,39.11522,0,0,-1,0,0,0,0,39.11522,43.02674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538933,43.02674,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,16.20349,0,0,-1,0,0,0,0,16.20349,17.82384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538933,17.82384,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538933,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,27.12654,0,0,-1,0,0,0,0,27.12654,29.8392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538933,29.8392,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,53.56805,0,0,-1,0,0,0,0,53.56805,58.92485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538933,58.92485,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,24.52769,24.52769,81,0,22.761,24.52769,0,0,0,0,0,0,0,56.47231,53.6487,354.1758,0,53.6487,0,53.6487,134.8958,32.11798,0.1540142,26.98046,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,67.29012,67.29012,81,0,22.761,67.29012,3.414377,0,0,0,2.297539,0,0,13.70988,13.02439,300.5271,48.28383,15.32192,0,15.32192,149.4314,35.57885,0.1540476,74.01913,1.838031,81,50.58137
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,67.54845,67.54845,81,0,22.761,67.54845,22.02211,0,0,0,14.87559,0,0,13.45155,12.77898,285.2052,62.07356,27.65457,0,27.65457,175.6669,41.82536,0.154103,74.30329,11.90047,81,76.94915
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,133.7128,133.7128,81,0,22.761,133.7128,22.95686,0,0,0,30.69626,55.48717,52.71281,0,0,257.5506,86.96267,0,24.79091,-24.79091,149.535,35.60349,0.154103,147.0841,24.557,81,117.6589
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,117.4613,68.7,0,-1,0,68.7,79.10601,0,48.76132,60.50745,54.34583,72.31579,68.7,0,0,285.0961,62.17176,0,17.96996,-17.96996,130.593,31.0935,0.154103,129.2075,43.47667,0,116.5176
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,62.49048,62.49048,81,0,22.761,62.49048,98.81807,0,0,0,61.75189,0,0,18.50952,17.58404,305.0627,44.2018,79.33593,0,79.33593,205.8576,49.01362,0.1541798,68.73953,49.40151,81,105.9537
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,138.135,138.135,81,0,22.761,138.135,64.89943,0,0,2.2485,89.64883,60.14211,57.135,0,0,225.7268,115.6041,29.50673,0,29.50673,233.8502,55.6785,0.1541592,151.9485,71.71906,81,205.253
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,60.65289,60.65289,81,0,22.761,60.65289,102.852,0,0,0,62.38272,0,0,20.34711,19.32975,196.22,142.1602,81.71246,0,81.71246,311.3694,74.13543,0.15423,66.71819,49.90617,81,204.5429
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,33.48505,33.48505,81,0,22.761,33.48505,166.0376,0,0,0,55.59777,0,0,47.51495,45.13921,114.5076,215.7014,100.737,0,100.737,406.9369,96.88955,0.1542543,36.83355,44.47822,81,271.2992
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,125.7264,68.7,0,-1,0,68.7,133.5113,5.635871,57.02638,69.59902,91.72226,72.31579,68.7,0,0,13.77059,306.3647,13.77059,0,13.77059,420.0009,100,0.1542208,138.299,73.37781,0,398.0869
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,59.47112,59.47112,0,0,0,59.47112,120.437,9.024033,0,0,71.62521,62.60118,59.47112,0,0,0,318.7582,0,0,0,420.0009,100,0.1542208,65.41824,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,39.01849,39.01849,0,0,0,39.01849,135.4082,11.76216,0,0,52.83425,41.07209,39.01849,0,0,0,318.7582,0,0,0,420.0009,100,0.1542208,42.92034,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1542208,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,128.9646,128.9646,81,0,22.761,128.9646,2.400838,0,0,0,3.096231,50.48904,47.96459,0,0,0,318.7582,0,47.39281,-47.39281,370.0444,88.10564,0.1542208,141.8611,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,117.8809,68.7,0,-1,0,68.7,0,0,49.1809,60.96899,0,72.31579,68.7,0,0,52.65868,271.3654,0,72.31579,-72.31579,293.8169,69.95626,0.1542208,129.669,0,0,271.3654
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,95.40267,68.7,0,-1,0,68.7,0,0,26.70267,36.24294,0,72.31579,68.7,0,0,133.0096,199.0496,0,72.31579,-72.31579,217.5894,51.80688,0.1542208,104.9429,0,0,199.0496
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,81.20685,68.7,0,-1,0,68.7,0,0,12.50685,20.62753,0,72.31579,68.7,0,0,213.3604,126.7338,0,72.31579,-72.31579,141.3618,33.65751,0.1542208,89.32753,0,0,126.7338
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,5.980807,5.980807,0,-1,0,5.980807,0,0,8.881784E-16,0,0,6.295587,5.980807,0,0,293.7113,54.41805,0,6.295587,-6.295587,134.7257,32.07748,0.1542208,6.578888,0,0,54.41805
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.7064,48.12246,0,0,0,134.7257,32.07748,0.1542208,0,0,0,48.12246
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.7064,48.12246,0,0,0,134.7257,32.07748,0.1542208,0,0,0,48.12246
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,115.7805,45.71634,0,-1,0,45.71634,0,0,70.06417,81.64223,0,48.12246,45.71634,0,0,300.7064,48.12246,0,48.12246,-48.12246,84.00017,20,0.1542208,127.3586,0,0,48.12246
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,77.21214,0,0,-1,0,0,0,0,77.21214,84.93336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542208,84.93336,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,50.39384,0,0,-1,0,0,0,0,50.39384,55.43322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542208,55.43322,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542208,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,87.47713,81,81,0,22.761,81,0,0,6.477138,15.22485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542208,96.22485,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1542823,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1543266,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,104.3929,104.3929,81,0,22.761,104.3929,27.86383,0,0,0,29.08787,24.62413,23.39292,0,0,207.936,131.6158,4.463741,0,4.463741,226.9701,54.04039,0.1543345,114.8322,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,56.97085,56.97085,0,-1,0,56.97085,84.03751,0,7.105427E-15,0,47.87689,59.96932,56.97085,0,0,203.4723,135.6332,0,12.09243,-12.09243,214.2236,51.0055,0.1543345,62.66794,38.30151,0,183.5101
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,27.05004,27.05004,0,0,0,27.05004,193.6506,0,0,0,52.38258,28.47373,27.05004,0,0,216.9083,123.5407,23.90885,0,23.90885,236.9055,56.40595,0.1542764,29.75504,41.90606,0,175.9233
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,53.85805,53.85805,0,0,0,53.85805,110.9183,0,0,0,59.73845,56.69268,53.85805,0,0,192.9995,145.0587,3.045764,0,3.045764,239.7949,57.09392,0.1542691,59.24385,47.79076,0,204.7972
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,35.37893,35.37893,0,0,0,35.37893,259.1773,0,0,0,91.69417,37.24097,35.37893,0,0,189.9537,147.7999,54.45319,0,54.45319,291.4538,69.39362,0.154137,38.91682,73.35533,0,239.4941
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,0,0,0,69.24022,0,0,0,0,135.5005,196.8078,69.24022,0,69.24022,357.1408,85.03336,0.1539695,0,55.39217,0,266.048
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,92.62047,68.7,0,-1,0,68.7,89.27971,0,23.92047,33.18251,61.33516,72.31579,68.7,0,0,66.26028,259.124,0,10.98063,-10.98063,345.5662,82.2775,0.1539695,101.8825,49.06813,0,320.4591
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,11.58717,11.58717,0,0,0,11.58717,476.588,0,0,0,55.22305,12.19702,11.58717,0,0,78.46099,248.1433,43.02603,0,43.02603,386.3843,91.99608,0.1538656,12.74588,44.17844,0,303.3664
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,19.91026,19.91026,0,0,0,19.91026,179.5026,0,0,0,35.73943,20.95816,19.91026,0,0,35.43496,286.8668,14.78127,0,14.78127,400.407,95.33482,0.1538299,21.90128,28.59154,0,322.6062
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.059783,4.059783,0,0,0,4.059783,533.4046,0,0,0,21.65507,4.273456,4.059783,0,0,20.65369,300.1699,17.38161,0,17.38161,416.8967,99.26092,0.153788,4.465762,17.32406,0,321.825
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,77.33327,77.33327,76.344,0,21.58303,77.33327,5.57769,0,0,0,4.31341,1.041331,0.9892642,0,0,3.272079,315.8134,3.272079,0,3.272079,420.0009,100,0.1537938,85.0666,3.450728,81,320.1268
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,43.20677,43.20677,0,-1,0,43.20677,0,0,0,0,0,45.48081,43.20677,0,0,0,318.7582,0,45.48081,-45.48081,372.0598,88.5855,0.1537938,47.52744,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,7.749577,7.749577,0,-1,0,7.749577,0,0,1.776357E-15,0,0,8.157449,7.749577,0,0,50.53423,273.2774,0,8.157449,-8.157449,363.4612,86.5382,0.1537938,8.524534,0,0,273.2774
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,29.985,29.985,0,-1,0,29.985,0,0,3.552714E-15,0,0,31.56316,29.985,0,0,59.59806,265.12,0,31.56316,-31.56316,330.1906,78.61667,0.1537938,32.98351,0,0,265.12
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,100.1826,68.7,0,-1,0,68.7,0,0,31.48259,41.50085,0,72.31579,68.7,0,0,94.66824,233.5568,0,72.31579,-72.31579,253.9631,60.46729,0.1537938,110.2009,0,0,233.5568
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,46.91765,46.91765,0,-1,0,46.91765,0,0,0,0,0,49.387,46.91765,0,0,175.0191,161.241,0,49.387,-49.387,201.9046,48.07244,0.1537938,51.60942,0,0,161.241
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,71.54893,68.7,0,-1,0,68.7,0,0,2.84893,10.00382,0,72.31579,68.7,0,0,229.8936,111.854,0,72.31579,-72.31579,125.6771,29.92306,0.1537938,78.70382,0,0,111.854
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,55.80327,37.56131,0,-1,0,37.56131,0,0,18.24195,23.82228,0,39.53823,37.56131,0,0,310.2444,39.53823,0,39.53823,-39.53823,84.00017,20,0.1537938,61.38359,0,0,39.53823
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,38.60688,0,0,-1,0,0,0,0,38.60688,42.46758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537938,42.46758,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.09467,0,0,-1,0,0,0,0,41.09467,45.20414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537938,45.20414,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537938,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,87.20233,81,81,0,22.761,81,0,0,6.202331,14.92256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537938,95.92256,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,74.40607,74.40607,81,0,22.761,74.40607,1.25293,0,0,0.6695423,0.9322556,0,0,6.593935,6.264239,354.1758,0,7.196495,0,7.196495,90.82736,21.62552,0.1538094,81.84667,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.63237,2.63237,74.94816,0,21.22989,2.63237,783.2488,0,0,0,20.61801,0,0,72.31579,68.7,346.9793,6.476845,89.31801,0,89.31801,175.5619,41.80036,0.153835,2.895607,16.4944,81,27.09485
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,257.6613,86.86305,106.453,0,106.453,276.552,65.84559,0.1538078,0,30.20238,81,124.616
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,161.4914,68.7,0,-1,0,68.7,90.87827,0,92.79143,108.9406,62.43337,72.31579,68.7,0,0,151.2083,182.6707,0,9.882416,-9.882416,266.135,63.36536,0.1538078,177.6406,49.9467,0,245.1041
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,162.1888,172.7883,88.9586,0,88.9586,350.5286,83.45901,0.1535943,0,71.16688,0,261.7469
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,89.3739,89.3739,62.68841,0,18.12817,89.3739,113.3666,0,0,0,101.3202,28.08998,26.68549,0,0,73.23019,252.8511,73.23019,0,73.23019,420.0009,100,0.1536031,98.31129,81.05614,81,354.1712
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,40.2698,40.2698,0,0,0,40.2698,239.1862,53.93054,0,0,96.31981,42.38927,40.2698,0,0,0,318.7582,0,0,0,420.0009,100,0.1536031,44.29678,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536031,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536031,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.02518,10.02518,0,0,0,10.02518,647.8473,54.39501,0,0,64.94782,10.55282,10.02518,0,0,0,318.7582,0,0,0,420.0009,100,0.1536031,11.02769,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536031,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,63.39732,63.39732,42.39949,0,12.99507,63.39732,34.86422,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.1536031,69.73705,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536031,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,93.30254,68.7,0,-1,0,68.7,0,0,24.60254,33.9328,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1536031,102.6328,0,0,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.565396,2.565396,0,-1,0,2.565396,0,0,4.440892E-16,0,0,2.700416,2.565396,0,0,80.35088,246.4424,0,2.700416,-2.700416,340.9268,81.17289,0.1536031,2.821935,0,0,246.4424
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.35134,243.742,0,0,0,340.9268,81.17289,0.1536031,0,0,0,243.742
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,15.35302,15.35302,0,-1,0,15.35302,0,0,1.776357E-15,0,0,16.16108,15.35302,0,0,83.35134,243.742,0,16.16108,-16.16108,323.8915,77.11688,0.1536031,16.88833,0,0,243.742
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,33.65843,33.65843,0,-1,0,33.65843,0,0,7.105427E-15,0,0,35.42992,33.65843,0,0,101.3081,227.5809,0,35.42992,-35.42992,286.5451,68.22489,0.1536031,37.02427,0,0,227.5809
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.6747,192.151,0,0,0,286.5451,68.22489,0.1536031,0,0,0,192.151
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,55.99685,55.99685,0,-1,0,55.99685,0,0,0,0,0,58.94406,55.99685,0,0,140.6747,192.151,0,58.94406,-58.94406,224.4126,53.43147,0.1536031,61.59654,0,0,192.151
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.154731,8.154731,0,-1,0,8.154731,0,0,1.776357E-15,0,0,8.583927,8.154731,0,0,206.1681,133.207,0,8.583927,-8.583927,215.3644,51.27713,0.1536031,8.970204,0,0,133.207
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.167992,9.167992,0,-1,0,9.167992,0,0,1.776357E-15,0,0,9.650517,9.167992,0,0,215.7058,124.623,0,9.650517,-9.650517,205.1918,48.8551,0.1536031,10.08479,0,0,124.623
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.4286,114.9725,0,0,0,205.1918,48.8551,0.1536031,0,0,0,114.9725
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,45.60325,45.60325,0,0,0,45.60325,0,0,0,0,0,48.00343,45.60325,0,0,226.4286,114.9725,0,48.00343,-48.00343,154.5918,36.8075,0.1536031,50.16358,0,0,114.9725
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,279.7657,66.96909,1.066658,0,1.066658,155.6037,37.04843,0.1536005,0,0.853326,0,68.03575
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,19.41509,19.41509,0,0,0,19.41509,41.30603,0,0,0,8.019603,20.43694,19.41509,0,0,278.699,67.92908,0,12.41734,-12.41734,142.5147,33.932,0.1536005,21.3566,6.415682,0,75.94868
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,33.20021,33.20021,0,0,0,33.20021,20.69048,0,7.105427E-15,0,6.869281,34.94759,33.20021,0,0,292.4961,55.51175,0,28.0783,-28.0783,112.9176,26.88508,0.1536005,36.52023,5.495425,0,62.38103
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,24.12638,24.12638,0,-1,0,24.12638,49.60835,0,3.552714E-15,0,11.9687,25.39619,24.12638,0,0,323.6942,27.43344,0,13.42749,-13.42749,98.76374,23.51513,0.1536005,26.53902,9.574959,0,39.40214
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,87.25792,87.25792,81,0,22.761,87.25792,13.30042,0,0,0,11.60567,6.587285,6.25792,0,0,338.6136,14.00595,5.018389,0,5.018389,103.5246,24.64866,0.1536094,95.98371,9.284539,81,25.61163
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,175.0146,109.8592,81,0,22.761,109.8592,10.79167,0,65.15542,91.66717,11.85564,30.37814,28.85924,0,0,333.5952,18.5225,0,18.5225,-18.5225,84.00017,20,0.1536094,192.5161,9.484514,81,30.37814
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,15.26783,15.26783,81,0,22.761,15.26783,215.1178,0,0,0,32.84382,0,0,65.73217,62.44556,354.1758,0,95.28938,0,95.28938,174.3996,41.52364,0.1536474,16.79462,26.27506,81,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,87.26153,87.26153,81,0,22.761,87.26153,33.32873,0,0,0,29.08316,6.591079,6.261525,0,0,258.8864,85.76044,22.49208,0,22.49208,195.7375,46.60406,0.1536871,95.98768,23.26653,81,114.8436
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,64.16977,64.16977,0,-1,0,64.16977,28.85598,0,0,1.886748,18.51682,67.54713,64.16977,0,0,236.3943,106.0033,0,49.03031,-49.03031,144.055,34.29874,0.1536871,70.58675,14.81345,0,124.5201
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,77.3953,77.3953,81,0,22.761,77.3953,16.60913,0,0,0,12.85469,0,0,3.604697,3.424463,290.8725,56.973,16.27915,0,16.27915,159.4987,37.97581,0.1537173,85.13483,10.28375,81,69.82769
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,78.1375,78.1375,81,0,22.761,78.1375,1.12738,0,0,0,0.8809068,0,0,2.862495,2.71937,274.5933,71.62424,3.600277,0,3.600277,162.9143,38.78903,0.1537249,85.95126,0.7047254,81,72.50514
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,22.74808,22.74808,81,0,22.761,22.74808,18.8215,0,0,0,4.28153,0,0,58.25192,55.33932,270.993,74.86449,59.62085,0,59.62085,219.4756,52.25599,0.1538478,25.02289,3.425224,81,79.14602
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,41.70294,41.70294,81,0,22.761,41.70294,4.910639,0,0,0,2.047881,0,0,39.29706,37.3322,211.3722,128.5233,39.38008,0,39.38008,256.8348,61.15102,0.1539338,45.87324,1.638305,81,130.5711
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9921,163.9653,0,0,0,256.8348,61.15102,0.1539338,0,0,0,163.9653
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,115.535,68.7,0,-1,0,68.7,0,0,46.83496,58.38846,0,72.31579,68.7,0,0,171.9921,163.9653,0,72.31579,-72.31579,180.6073,43.00164,0.1539338,127.0885,0,0,163.9653
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,53.73378,53.73378,0,-1,0,53.73378,0,0,7.105427E-15,0,0,56.56187,53.73378,0,0,252.343,91.64954,0,56.56187,-56.56187,120.9858,28.80609,0.1539338,59.10715,0,0,91.64954
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.19511,33.33329,0,-1,0,33.33329,0,0,11.86182,16.38133,0,35.08767,33.33329,0,0,315.1895,35.08767,0,35.08767,-35.08767,84.00017,20,0.1539338,49.71462,0,0,35.08767
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.140477,0,0,-1,0,0,0,0,7.140477,7.854525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539338,7.854525,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,64.42332,0,0,-1,0,0,0,0,64.42332,70.86565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539338,70.86565,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,31.53282,0,0,-1,0,0,0,0,31.53282,34.6861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539338,34.6861,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,62.49692,0,0,-1,0,0,0,0,62.49692,68.74661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539338,68.74661,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,9.578675,0,0,-1,0,0,0,0,9.578675,10.53654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539338,10.53654,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,45.33275,0,0,-1,0,0,0,0,45.33275,49.86602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539338,49.86602,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,93.37656,81,81,0,22.761,81,0,0,12.37656,21.71422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539338,102.7142,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,74.6438,74.6438,81,0,22.761,74.6438,3.037639,0,0,0.6773741,2.267409,0,0,6.356198,6.038388,354.1758,0,8.305798,0,8.305798,91.87974,21.87609,0.1539511,82.10818,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,121.0147,92.82682,81,0,22.761,92.82682,5.35844,0,28.18792,44.06969,4.97407,12.44929,11.82682,0,0,345.87,7.475218,0,7.475218,-7.475218,84.00017,20,0.1539511,133.1162,3.979256,81,12.44929
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.1539978,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,126.8459,68.7,0,-1,0,68.7,20.32056,0,58.14593,72.3065,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.1539978,139.5305,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,70.42513,70.42513,81,0,22.761,70.42513,41.72161,0,0,0,29.3825,0,0,10.57487,10.04613,343.493,9.61452,39.42863,0,39.42863,131.54,31.31899,0.1540714,77.46764,23.506,81,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,33.53083,33.53083,81,0,22.761,33.53083,103.8998,0,0,0,34.83846,0,0,47.46917,45.09571,304.0644,45.10028,79.93417,0,79.93417,207.3723,49.37425,0.1541451,36.88391,27.87077,81,79.93874
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,80.07805,80.07805,81,0,22.761,80.07805,26.60685,0,0,0,21.30625,0,0,0.9219491,0.8758517,224.1302,117.041,22.1821,0,22.1821,228.416,54.38466,0.1541843,88.08585,17.045,81,138.3473
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,101.2697,101.2697,81,0,22.761,101.2697,11.84199,0,0,0,11.99234,21.33652,20.26969,0,0,201.9481,137.0049,0,9.344175,-9.344175,218.5664,52.03952,0.1541843,111.3967,9.593876,81,148.9973
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,49.63179,49.63179,0,-1,0,49.63179,57.38164,0,0,0,28.47953,52.24399,49.63179,0,0,212.3305,127.6608,0,23.76445,-23.76445,193.5165,46.07526,0.1541843,54.59497,22.78363,0,156.1403
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,158.0243,149.7,81,0,22.761,149.7,19.70435,0,8.324329,24.12676,29.49741,72.31579,68.7,0,0,238.7355,103.8963,0,42.81838,-42.81838,148.3819,35.32896,0.1541843,173.8268,23.59793,81,133.3937
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,90.93649,90.93649,81,0,22.761,90.93649,36.02639,0,0,0,32.76114,10.45946,9.936483,0,0,286.3115,61.07792,22.30168,0,22.30168,169.5392,40.36639,0.1542232,100.0301,26.20891,81,93.83905
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,41.30737,41.30737,81,0,22.761,41.30737,34.67971,-7.105427E-15,0,0,14.32527,0,0,39.69263,37.708,264.0098,81.14942,52.03328,0,52.03328,218.9023,52.11948,0.1543308,45.43811,11.46022,81,95.4747
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,211.9765,127.9794,72.4908,0,72.4908,287.6731,68.49345,0.154384,0,3.032642,81,131.7702
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,94.3109,68.7,0,-1,0,68.7,0,0,25.6109,35.04199,0,72.31579,68.7,0,0,139.4857,193.2211,0,72.31579,-72.31579,211.4455,50.34408,0.154384,103.742,0,0,193.2211
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,103.376,68.7,0,-1,0,68.7,0,0,34.67597,45.01357,0,72.31579,68.7,0,0,219.8366,120.9053,0,72.31579,-72.31579,135.218,32.1947,0.154384,113.7136,0,0,120.9053
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.1875,48.58952,0,0,0,135.218,32.1947,0.154384,0,0,0,48.58952
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,50.71136,46.16004,0,-1,0,46.16004,0,0,4.551323,9.622459,0,48.58952,46.16004,0,0,300.1875,48.58952,0,48.58952,-48.58952,84.00017,20,0.154384,55.7825,0,0,48.58952
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,91.82973,0,0,-1,0,0,0,0,91.82973,101.0127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154384,101.0127,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,42.67714,0,0,-1,0,0,0,0,42.67714,46.94485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154384,46.94485,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,48.60122,0,0,-1,0,0,0,0,48.60122,53.46134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154384,53.46134,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.79137,0,0,-1,0,0,0,0,48.79137,53.6705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154384,53.6705,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,69.69699,0,0,-1,0,0,0,0,69.69699,76.66669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154384,76.66669,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,27.89388,0,0,-1,0,0,0,0,27.89388,30.68326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154384,30.68326,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,61.59346,61.59346,81,0,22.761,61.59346,0,0,0,0,0,0,0,19.40654,18.43621,354.1758,0,18.43621,0,18.43621,101.4903,24.16431,0.1544243,67.75281,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,36.41693,36.41693,81,0,22.761,36.41693,5.285491,0,0,0,1.924814,0,0,44.58307,42.35391,335.7396,16.59259,44.27873,0,44.27873,143.4968,34.16583,0.1545201,40.05863,1.539851,81,18.5174
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,35.30244,35.30244,81,0,22.761,35.30244,51.81294,0,0,0,18.29123,0,0,45.69756,43.41269,291.4609,56.44344,61.70391,0,61.70391,202.0343,48.1033,0.1546364,38.83268,14.63298,81,74.73467
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,53.2396,53.2396,81,0,22.761,53.2396,89.64915,0,0,0,47.72885,0,0,27.7604,26.37238,229.757,111.977,74.10123,0,74.10123,272.3329,64.84103,0.1547229,58.56356,38.18308,81,159.7058
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,44.89614,44.89614,0,-1,0,44.89614,125.8057,0,0,0,56.4819,47.25909,44.89614,0,0,155.6557,178.6681,9.222804,0,9.222804,281.0824,66.92424,0.1547009,49.38575,45.18552,0,235.15
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,77.17896,77.17896,81,0,22.761,77.17896,104.1983,0,0,0,80.41919,0,0,3.821046,3.629993,146.4329,186.9686,84.04919,0,84.04919,360.8184,85.90898,0.1547635,84.89685,64.33535,81,267.3878
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,48.05973,48.05973,0,0,0,48.05973,161.3045,0,0,0,77.52252,50.5892,48.05973,0,0,62.38374,262.6129,26.93333,0,26.93333,386.3696,91.99258,0.1546995,52.86571,62.01802,0,340.1354
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,27.64139,0,0,63.0918,0,0,0,0,35.45041,286.8528,35.45041,0,35.45041,420.0009,100,0.1546153,0,50.47344,0,349.9446
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,35.12521,35.12521,0,0,0,35.12521,173.2074,23.86556,0,0,60.83946,36.9739,35.12521,0,0,0,318.7582,0,0,0,420.0009,100,0.1546153,38.63773,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,52.53651,52.53651,0,-1,0,52.53651,135.0228,15.63466,0,0,70.93625,55.30159,52.53651,0,0,0,318.7582,0,0,0,420.0009,100,0.1546153,57.79016,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1546153,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,40.77948,40.77948,0,0,0,40.77948,106.3412,0.4396078,0,0,43.36537,42.92576,40.77948,0,0,0,318.7582,0,0,0,420.0009,100,0.1546153,44.85742,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,11.95416,11.95416,0,0,0,11.95416,172.6696,8.057878,0,0,20.6412,12.58333,11.95416,0,0,0,318.7582,0,0,0,420.0009,100,0.1546153,13.14958,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,37.47538,37.47538,0,0,0,37.47538,11.79905,0,0,0,4.421739,39.44777,37.47538,0,0,0,318.7582,0,35.02604,-35.02604,383.0802,91.20938,0.1546153,41.22292,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,58.57845,58.57845,0,-1,0,58.57845,0,0,7.105427E-15,0,0,61.66153,58.57845,0,0,38.91782,283.7322,0,61.66153,-61.66153,318.0832,75.73394,0.1546153,64.43629,0,0,283.7322
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,79.58629,68.7,0,-1,0,68.7,0,0,10.88629,18.84492,0,72.31579,68.7,0,0,107.4306,222.0707,0,72.31579,-72.31579,241.8557,57.58457,0.1546153,87.54492,0,0,222.0707
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.7815,149.7549,0,0,0,241.8557,57.58457,0.1546153,0,0,0,149.7549
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,63.20032,63.20032,0,-1,0,63.20032,0,0,7.105427E-15,0.8203551,0,66.52666,63.20032,0,0,187.7815,149.7549,0,66.52666,-66.52666,171.7304,40.88811,0.1546153,69.52036,0,0,149.7549
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.43987,5.43987,0,-1,0,5.43987,0,0,8.881784E-16,0,0,5.72618,5.43987,0,0,261.7,83.22822,0,5.72618,-5.72618,165.6945,39.45099,0.1546153,5.983858,0,0,83.22822
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.499649,7.499649,0,-1,0,7.499649,0,0,0,0,0,7.894367,7.499649,0,0,268.0624,77.50204,0,7.894367,-7.894367,157.3731,37.46971,0.1546153,8.249613,0,0,77.50204
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,69.1387,66.12729,0,-1,0,66.12729,0,0,3.011415,9.925285,0,69.60767,66.12729,0,0,276.834,69.60767,0,69.60767,-69.60767,84.00017,20,0.1546153,76.05257,0,0,69.60767
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.60642,0,0,-1,0,0,0,0,31.60642,34.76706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546153,34.76706,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,63.58776,0,0,-1,0,0,0,0,63.58776,69.94654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546153,69.94654,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,9.654855,0,0,-1,0,0,0,0,9.654855,10.62034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546153,10.62034,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,49.29727,49.29727,81,0,22.761,49.29727,0,0,0,0,0,0,0,31.70273,30.11759,354.1758,0,30.11759,0,30.11759,112.5722,26.80286,0.1546806,54.227,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,92.971,92.971,81,0,22.761,92.971,2.363407,8.881784E-15,0,0,2.197283,12.60106,11.971,0,0,324.0582,27.10583,0,10.40377,-10.40377,101.6057,24.19178,0.1546806,102.2681,1.757826,81,29.30312
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,87.55929,87.55929,81,0,22.761,87.55929,14.992,0,0,0,13.12689,6.904514,6.559288,0,0,335.618,16.70206,6.222374,0,6.222374,107.5088,25.59727,0.1546913,96.31522,10.50151,81,29.82895
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,83.57555,83.57555,81,0,22.761,83.57555,36.91405,0,0,0,30.85112,2.711099,2.575544,0,0,329.3956,22.3022,28.14002,0,28.14002,134.2047,31.95344,0.1547398,91.9331,24.6809,81,53.15332
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,301.2556,47.62822,66.23837,0,66.23837,197.0439,46.91513,0.1545827,0,52.9907,0,113.8666
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,235.0172,107.2428,78.23991,0,78.23991,271.2688,64.58769,0.1543976,0,62.59192,0,185.4827
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,103.0815,103.0815,81,0,22.761,103.0815,78.5783,0,0,0,80.99972,23.24372,22.08153,0,0,156.7773,177.6587,57.756,0,57.756,326.061,77.63342,0.1544616,113.3897,64.79977,81,258.6584
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,48.93561,48.93561,63.86521,0,18.4259,48.93561,170.2358,0,0,0,83.30592,0,0,14.9296,14.18312,99.02129,229.6391,97.48904,0,97.48904,418.5472,99.6539,0.1544189,53.82917,66.64474,81,312.945
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,111.3925,111.3925,67.00922,0,19.22133,111.3925,43.31664,0,0,0,48.25148,46.71924,44.38327,0,0,1.532249,317.3792,1.532249,0,1.532249,420.0009,100,0.1544215,122.5317,38.60119,81,365.6307
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,36.57103,36.57103,0,-1,0,36.57103,147.5133,15.45132,0,0,53.94714,38.49582,36.57103,0,0,0,318.7582,0,0,0,420.0009,100,0.1544215,40.22813,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544215,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,111.7128,111.7128,81,0,22.761,111.7128,25.86168,0,0,0,28.89082,32.32931,30.71285,0,0,0,318.7582,0,3.438489,-3.438489,416.3763,99.13703,0.1544215,122.8841,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,82.61676,82.61676,77.25447,0,21.81338,82.61676,11.45658,2.664535E-15,0,0,9.465058,5.644515,5.362289,0,0,3.820543,315.3197,3.820543,0,3.820543,420.0009,100,0.1544281,90.87843,7.572046,81,324.7848
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,51.36246,51.36246,0,0,0,51.36246,6.078327,0,7.105427E-15,0,3.121979,54.06575,51.36246,0,0,0,318.7582,0,50.94378,-50.94378,366.3014,87.21444,0.1544281,56.49871,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.60419,267.8145,0,0,0,366.3014,87.21444,0.1544281,0,0,0,267.8145
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,36.11274,36.11274,0,-1,0,36.11274,0,0,7.105427E-15,0,0,38.0134,36.11274,0,0,56.60419,267.8145,0,38.0134,-38.0134,326.2318,77.67406,0.1544281,39.72401,0,0,267.8145
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.84131,229.801,0,0,0,326.2318,77.67406,0.1544281,0,0,0,229.801
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,75.93386,68.7,0,-1,0,68.7,0,0,7.23386,14.82725,0,72.31579,68.7,0,0,98.84131,229.801,0,72.31579,-72.31579,250.0042,59.52469,0.1544281,83.52724,0,0,229.801
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1922,157.4853,0,0,0,250.0042,59.52469,0.1544281,0,0,0,157.4853
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,34.66798,34.66798,0,-1,0,34.66798,0,0,7.105427E-15,0,0,36.4926,34.66798,0,0,179.1922,157.4853,0,36.4926,-36.4926,211.5376,50.366,0.1544281,38.13477,0,0,157.4853
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,36.79769,36.79769,0,-1,0,36.79769,0,0,0,0,0,38.73441,36.79769,0,0,219.7395,120.9927,0,38.73441,-38.73441,170.708,40.64467,0.1544281,40.47746,0,0,120.9927
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,58.51856,58.51856,0,-1,0,58.51856,0,0,7.105427E-15,0,0,61.59848,58.51856,0,0,262.7778,82.25824,0,61.59848,-61.59848,105.7775,25.18506,0.1544281,64.37041,0,0,82.25824
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,94.20901,19.62677,0,-1,0,19.62677,0,0,74.58225,84.00315,0,20.65975,19.62677,0,0,331.2205,20.65975,0,20.65975,-20.65975,84.00017,20,0.1544281,103.6299,0,0,20.65975
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,14.10663,0,0,-1,0,0,0,0,14.10663,15.51729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1544281,15.51729,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,29.75734,29.75734,81,0,22.761,29.75734,0,0,0,0,0,0,0,51.24266,48.68053,354.1758,0,48.68053,0,48.68053,130.1826,30.99579,0.1545332,32.73307,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,305.4953,43.81247,69.75066,0,69.75066,196.3539,46.75083,0.154592,0,0.8405335,81,44.86314
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,85.99821,85.99821,81,0,22.761,85.99821,28.29635,0,0,0,24.33436,5.261271,4.998208,0,0,235.7446,106.5881,19.07309,0,19.07309,214.4482,51.05899,0.1546247,94.59803,19.46749,81,130.9224
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,46.25391,46.25391,81,0,22.761,46.25391,112.0666,0,0,0,51.83521,0,0,34.74609,33.00878,216.6715,123.7539,84.84399,0,84.84399,294.9383,70.22325,0.1546849,50.87931,41.46816,81,175.5891
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,50.56702,50.56702,0,-1,0,50.56702,105.4349,0,0,0,53.31531,53.22845,50.56702,0,0,131.8275,200.1134,0.08686545,0,0.08686545,295.0207,70.24287,0.1546848,55.62373,42.65225,0,253.4288
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,131.7407,200.1916,57.99437,0,57.99437,350.0389,83.34244,0.1545483,0,46.3955,0,258.186
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,59.73322,59.73322,0,0,0,59.73322,140.4122,0,0,0,83.87272,62.87707,59.73322,0,0,73.74631,252.3866,20.99565,0,20.99565,369.9572,88.08486,0.154499,65.70654,67.09818,0,336.2593
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,37.74043,0,0,90.49108,0,0,0,0,52.75066,271.2826,52.75066,0,52.75066,420.0009,100,0.1543752,0,72.39287,0,361.7737
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,162.7922,149.7,81,0,22.761,149.7,49.10876,1.200031,13.0922,29.37142,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1543752,179.0714,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,115.8717,68.7,0,-1,0,68.7,75.62757,0,47.17169,58.75886,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1543752,127.4589,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,63.34455,63.34455,37.44711,0,11.74212,63.34455,78.74758,3.552714E-15,0,0,49.8823,27.26047,25.89745,0,0,22.62183,298.3986,22.62183,0,22.62183,420.0009,100,0.1543956,69.67901,39.90584,81,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1543956,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,55.95791,55.95791,0,0,0,55.95791,37.08551,0,7.105427E-15,0,20.75227,58.90306,55.95791,0,0,0,318.7582,0,38.15079,-38.15079,379.7864,90.42515,0.1543956,61.5537,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,78.02856,78.02856,81,0,22.761,78.02856,5.837064,0,0,0,4.554577,0,0,2.971441,2.822869,42.38976,280.6075,7.377447,0,7.377447,386.7852,92.09154,0.1544095,85.83141,3.643662,81,285.162
